time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-15 13:45:00,64.98,0.0,28.5,79.00999999999999,63.57,68.0,49.65333333333333,74.0,70.0,70.0,68.14666666666666,67.0,69.0,68.0,68.0,4185
2025-03-15 14:00:00,64.98333333333333,0.0,28.5,78.62666666666667,63.57,68.0,49.59666666666666,74.0,70.0,70.0,68.09333333333332,67.0,69.0,68.0,68.0,4186
2025-03-15 14:15:00,65.69,0.0,28.33333333333333,78.31666666666666,63.57,68.0,48.24666666666667,74.0,70.0,70.0,68.12333333333333,67.0,69.0,68.0,68.0,4187
2025-03-15 14:30:00,64.27666666666666,0.0,28.0,76.87333333333333,63.57,68.0,46.09,74.0,70.0,70.0,68.17333333333333,67.0,69.0,68.0,68.0,4188
2025-03-15 14:45:00,64.98333333333333,0.0,28.0,75.97333333333334,63.57,68.0,45.34666666666666,74.0,70.0,70.0,68.14999999999999,67.0,69.0,68.0,68.0,4189
2025-03-15 15:00:00,64.27666666666666,0.0,28.0,75.14,63.57,68.0,43.91333333333333,74.0,70.0,70.0,68.15333333333332,67.0,69.0,68.0,68.0,4190
2025-03-15 15:15:00,65.68666666666667,0.0,27.5,75.63,63.57,68.0,44.98,74.0,70.0,70.0,68.05666666666666,67.0,69.0,68.0,68.0,4191
2025-03-15 15:30:00,64.98,0.0,27.5,74.93666666666667,63.57,68.0,43.796666666666674,74.0,70.0,70.0,68.08333333333333,67.0,69.0,68.0,68.0,4192
2025-03-15 15:45:00,64.98333333333333,0.0,27.5,74.33,63.57,68.0,43.01666666666667,74.0,70.0,70.0,68.08,67.0,69.0,68.0,68.0,4193
2025-03-15 16:00:00,62.156666666666666,0.0,28.166666666666668,74.47333333333334,63.57,68.0,43.34666666666667,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0,4194
2025-03-15 16:15:00,62.86333333333334,0.0,29.83333333333333,74.89999999999999,63.57,68.0,44.79333333333333,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0,4195
2025-03-15 16:30:00,62.86333333333334,0.0,30.83333333333333,75.87333333333333,63.57,68.0,45.95,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,4196
2025-03-15 16:45:00,62.156666666666666,0.0,33.166666666666664,76.35000000000001,63.57,68.0,46.07333333333333,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0,4197
2025-03-15 17:00:00,65.68666666666667,0.0,32.5,76.67333333333333,63.57,68.0,47.16666666666666,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,4198
2025-03-15 17:15:00,64.98333333333333,0.0,32.333333333333336,77.44666666666667,63.57,68.0,48.330000000000005,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0,4199
2025-03-15 17:30:00,65.68666666666667,0.0,33.333333333333336,79.12333333333333,63.57,68.0,50.92666666666667,74.0,70.0,70.0,67.80666666666667,67.0,69.0,68.0,68.0,4200
2025-03-15 17:45:00,63.56999999999999,0.0,34.0,79.58666666666666,63.57,68.0,51.48,74.0,70.0,70.0,67.84666666666668,67.0,69.0,68.0,68.0,4201
2025-03-15 18:00:00,64.27666666666666,0.0,34.333333333333336,79.79,63.57,68.0,51.93,74.0,70.0,70.0,67.86666666666667,67.0,69.0,68.0,68.0,4202
2025-03-15 18:15:00,65.69,0.0,30.83333333333333,82.87333333333333,63.57,68.0,52.38333333333333,74.0,70.0,70.0,67.90333333333334,67.0,69.0,68.0,68.0,4203
2025-03-15 18:30:00,64.98333333333333,0.0,28.5,80.07666666666667,63.57,68.0,46.376666666666665,74.0,70.0,70.0,68.18666666666667,67.0,69.0,68.0,68.0,4204
2025-03-15 18:45:00,66.39333333333333,0.0,27.666666666666668,77.03333333333335,63.57,68.0,41.48,74.0,70.0,70.0,68.31666666666666,67.0,69.0,68.0,68.0,4205
2025-03-15 19:00:00,66.39333333333333,0.0,27.0,75.49333333333334,63.57,68.0,38.72333333333333,74.0,70.0,70.0,68.33333333333333,67.0,69.0,68.0,68.0,4206
2025-03-15 19:15:00,64.98333333333333,0.0,26.83333333333333,72.41000000000001,63.57,68.0,33.656666666666666,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0,4207
2025-03-15 19:30:00,64.27666666666666,0.0,26.5,69.99666666666667,63.57,68.0,29.39333333333333,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,4208
2025-03-15 19:45:00,63.57,0.0,27.33333333333333,68.35000000000001,63.57,68.0,25.096666666666664,74.0,70.0,70.0,68.50666666666666,67.0,69.0,68.0,68.0,4209
2025-03-15 20:00:00,64.27666666666666,0.0,27.5,65.95,63.57,68.0,19.30333333333333,74.0,70.0,70.0,68.58333333333333,67.0,69.0,68.0,68.0,4210
2025-03-15 20:15:00,63.57,0.0,27.5,64.23666666666666,63.57,68.0,15.096666666666666,74.0,70.0,70.0,68.58,67.0,69.0,68.0,68.0,4211
2025-03-15 20:30:00,66.39333333333333,0.0,27.166666666666668,62.92333333333334,63.57,68.0,12.74,74.0,70.0,70.0,68.48666666666666,67.0,69.0,68.0,68.0,4212
2025-03-15 20:45:00,64.98333333333333,0.0,26.666666666666668,61.55666666666667,63.57,68.0,8.826666666666666,74.0,70.0,70.0,68.49333333333334,67.0,69.0,68.0,68.0,4213
2025-03-15 21:00:00,62.86333333333334,0.0,26.5,60.63999999999999,63.57,68.0,6.163333333333333,74.0,70.0,70.0,68.45,67.0,69.0,68.0,68.0,4214
2025-03-15 21:15:00,64.98333333333333,0.0,26.5,60.57,63.57,68.0,5.1866666666666665,74.0,70.0,70.0,68.33999999999999,67.0,69.0,68.0,68.0,4215
2025-03-15 21:30:00,63.57,0.0,26.5,60.56333333333333,63.57,68.0,3.6033333333333335,74.0,70.0,70.0,68.30666666666667,67.0,69.0,68.0,68.0,4216
2025-03-15 21:45:00,63.57,0.0,26.5,60.45666666666667,63.57,68.0,4.09,74.0,70.0,70.0,68.18,67.0,69.0,68.0,68.0,4217
2025-03-15 22:00:00,62.86333333333334,0.0,27.5,60.41,63.57,68.0,5.94,74.0,70.0,70.0,68.03,67.0,69.0,68.0,68.0,4218
2025-03-15 22:15:00,64.27666666666666,0.0,29.0,60.76,63.57,68.0,7.766666666666666,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0,4219
2025-03-15 22:30:00,64.27666666666666,0.0,29.0,61.09333333333333,63.57,68.0,8.88,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,4220
2025-03-15 22:45:00,64.27666666666666,0.0,29.0,61.22666666666667,63.57,68.0,9.753333333333334,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,4221
2025-03-15 23:00:00,64.27666666666666,0.0,29.33333333333333,61.63333333333333,63.57,68.0,11.236666666666666,74.0,70.0,70.0,67.86,67.0,69.0,68.0,68.0,4222
2025-03-15 23:15:00,64.27666666666666,0.0,29.5,63.330000000000005,63.57,68.0,15.406666666666666,74.0,70.0,70.0,67.74333333333334,67.0,69.0,68.0,68.0,4223
2025-03-15 23:30:00,64.98333333333333,0.0,29.5,63.82333333333333,63.57,68.0,15.65,74.0,70.0,70.0,67.81,67.0,69.0,68.0,68.0,4224
2025-03-15 23:45:00,66.39333333333333,0.0,29.5,64.04666666666667,63.57,68.0,16.91,74.0,70.0,70.0,67.80666666666667,67.0,69.0,68.0,68.0,4225
2025-03-16 00:00:00,65.68666666666667,0.0,29.5,64.15666666666667,63.57,68.0,16.94333333333333,74.0,70.0,70.0,67.86666666666666,67.0,69.0,68.0,68.0,4226
2025-03-16 00:15:00,64.27666666666666,0.0,29.5,64.49666666666667,63.57,68.0,17.773333333333333,74.0,70.0,70.0,67.86333333333333,67.0,69.0,68.0,68.0,4227
2025-03-16 00:30:00,63.57,0.0,29.666666666666668,64.32666666666667,63.57,68.0,17.333333333333332,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,4228
2025-03-16 00:45:00,63.57,0.0,31.0,63.80666666666667,63.57,68.0,15.676666666666668,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0,4229
2025-03-16 01:00:00,63.57,0.0,33.333333333333336,64.22333333333334,63.57,68.0,17.580000000000002,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0,4230
2025-03-16 01:15:00,65.69,0.0,33.0,64.49000000000001,63.57,68.0,18.28,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,4231
2025-03-16 01:30:00,63.57,0.0,33.833333333333336,64.14999999999999,63.57,68.0,17.2,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0,4232
2025-03-16 01:45:00,65.69,0.0,32.833333333333336,64.24333333333334,63.57,68.0,18.026666666666667,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0,4233
2025-03-16 02:00:00,66.39333333333333,0.0,32.5,64.19666666666667,63.57,68.0,17.656666666666666,74.0,70.0,70.0,67.99000000000001,67.0,69.0,68.0,68.0,4234
2025-03-16 02:15:00,64.98,0.0,32.166666666666664,65.0,63.57,68.0,19.430000000000003,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,4235
2025-03-16 02:30:00,65.69,0.0,32.333333333333336,64.39333333333333,63.57,68.0,17.84,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0,4236
2025-03-16 02:45:00,63.57,0.0,32.333333333333336,64.26333333333334,63.57,68.0,17.183333333333334,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0,4237
2025-03-16 03:00:00,62.86333333333334,0.0,32.5,64.42333333333333,63.57,68.0,17.463333333333335,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0,4238
2025-03-16 03:15:00,63.56999999999999,0.0,32.5,65.06,63.57,68.0,19.316666666666663,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,4239
2025-03-16 03:30:00,63.57,0.0,33.5,64.28666666666668,63.57,68.0,17.12333333333333,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0,4240
2025-03-16 03:45:00,63.57,0.0,34.0,64.47666666666667,63.57,68.0,17.856666666666666,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0,4241
2025-03-16 04:00:00,65.69,0.0,33.166666666666664,64.19666666666667,63.57,68.0,17.33,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0,4242
2025-03-16 04:15:00,64.27666666666666,0.0,32.5,64.42666666666666,63.57,68.0,17.94,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0,4243
2025-03-16 04:30:00,66.39333333333333,0.0,33.0,64.53333333333333,63.57,68.0,17.98,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0,4244
2025-03-16 04:45:00,64.27666666666666,0.0,34.166666666666664,63.94,63.57,68.0,16.536666666666665,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0,4245
2025-03-16 05:00:00,65.69,0.0,33.5,63.71,63.57,68.0,16.09,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,4246
2025-03-16 05:15:00,64.98333333333333,0.0,32.5,63.80666666666667,63.57,68.0,16.080000000000002,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0,4247
2025-03-16 05:30:00,65.68666666666667,0.0,32.5,64.46666666666667,63.57,68.0,17.713333333333335,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0,4248
2025-03-16 05:45:00,65.68666666666667,0.0,33.5,64.38333333333334,63.57,68.0,16.650000000000002,74.0,70.0,70.0,68.00666666666666,67.0,69.0,68.0,68.0,4249
2025-03-16 06:00:00,66.39333333333333,0.0,33.666666666666664,63.93666666666667,63.57,68.0,16.143333333333334,74.0,70.0,70.0,68.02666666666667,67.0,69.0,68.0,68.0,4250
2025-03-16 06:15:00,64.27666666666666,0.0,32.5,64.45333333333333,63.57,68.0,16.69333333333333,74.0,70.0,70.0,68.00333333333334,67.0,69.0,68.0,68.0,4251
2025-03-16 06:30:00,65.68666666666667,0.0,32.5,64.96666666666667,63.57,68.0,18.11,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0,4252
2025-03-16 06:45:00,64.98333333333333,0.0,32.833333333333336,64.43666666666667,63.57,68.0,16.223333333333333,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0,4253
2025-03-16 07:00:00,64.98,0.0,33.166666666666664,64.19,63.57,68.0,15.683333333333332,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0,4254
2025-03-16 07:15:00,66.39333333333333,0.0,32.0,64.24666666666667,63.57,68.0,15.45,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0,4255
2025-03-16 07:30:00,65.69,0.0,32.5,65.06666666666666,63.57,68.0,17.64,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,4256
2025-03-16 07:45:00,66.39333333333333,0.0,32.5,64.88333333333334,63.57,68.0,16.036666666666665,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,4257
2025-03-16 08:00:00,65.69,0.0,33.166666666666664,64.61333333333333,63.57,68.0,15.363333333333337,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0,4258
2025-03-16 08:15:00,63.56999999999999,0.0,32.833333333333336,64.53333333333335,63.57,68.0,14.933333333333332,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0,4259
2025-03-16 08:30:00,65.68666666666667,0.0,32.666666666666664,64.85666666666667,63.57,68.0,16.333333333333332,74.0,70.0,70.0,67.96666666666668,67.0,69.0,68.0,68.0,4260
2025-03-16 08:45:00,65.68666666666667,0.0,31.83333333333333,64.63333333333334,63.57,68.0,15.7,74.0,70.0,70.0,68.01,67.0,69.0,68.0,68.0,4261
2025-03-16 09:00:00,64.27666666666666,0.0,32.833333333333336,63.97,63.57,68.0,14.316666666666668,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,4262
2025-03-16 09:15:00,66.39333333333333,0.0,32.666666666666664,63.73333333333333,63.57,68.0,14.24,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0,4263
2025-03-16 09:30:00,64.98333333333333,0.0,32.166666666666664,64.26333333333334,63.57,68.0,16.226666666666667,74.0,70.0,70.0,67.93333333333334,67.0,69.0,68.0,68.0,4264
2025-03-16 09:45:00,64.98,0.0,32.166666666666664,63.95666666666667,63.57,68.0,15.64,74.0,70.0,70.0,67.99,67.0,69.0,68.0,68.0,4265
2025-03-16 10:00:00,64.98333333333333,0.0,33.333333333333336,63.336666666666666,63.57,68.0,14.72,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,4266
2025-03-16 10:15:00,64.27666666666666,0.0,33.666666666666664,63.81333333333333,63.57,68.0,16.69333333333333,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,4267
2025-03-16 10:30:00,64.98333333333333,0.0,33.833333333333336,64.58,63.57,68.0,18.58666666666667,74.0,70.0,70.0,67.85000000000001,67.0,69.0,68.0,68.0,4268
2025-03-16 10:45:00,63.57,0.0,33.333333333333336,64.61,63.57,68.0,18.67,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,4269
2025-03-16 11:00:00,64.98333333333333,0.0,33.333333333333336,64.54666666666667,63.57,68.0,19.18,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,4270
2025-03-16 11:15:00,66.39,0.0,32.0,64.69333333333333,63.57,68.0,19.66333333333333,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,4271
2025-03-16 11:30:00,64.27666666666666,0.0,32.0,64.82,63.57,68.0,20.26,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,4272
2025-03-16 11:45:00,64.98333333333333,0.0,33.0,64.94,63.57,68.0,21.433333333333334,74.0,70.0,70.0,67.88333333333334,67.0,69.0,68.0,68.0,4273
2025-03-16 12:00:00,63.57,0.0,33.5,65.89,63.57,68.0,24.69333333333333,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0,4274
2025-03-16 12:15:00,65.69,0.0,32.0,66.25,63.57,68.0,26.366666666666664,74.0,70.0,70.0,67.77666666666666,67.0,69.0,68.0,68.0,4275
2025-03-16 12:30:00,63.57,0.0,31.5,67.3,63.57,68.0,28.58,74.0,70.0,70.0,67.75666666666666,67.0,69.0,68.0,68.0,4276
2025-03-16 12:45:00,62.86333333333334,0.0,31.5,68.02999999999999,63.57,68.0,30.063333333333333,74.0,70.0,70.0,67.76333333333334,67.0,69.0,68.0,68.0,4277
2025-03-16 13:00:00,64.27333333333333,0.0,32.333333333333336,68.84333333333335,63.57,68.0,32.04333333333333,74.0,70.0,70.0,67.76333333333334,67.0,69.0,68.0,68.0,4278
2025-03-16 13:15:00,64.98333333333333,0.0,31.83333333333333,69.83,63.57,68.0,33.28666666666667,74.0,70.0,70.0,67.77,67.0,69.0,68.0,68.0,4279
2025-03-16 13:30:00,66.39333333333333,0.0,31.0,70.66666666666667,63.57,68.0,34.79333333333333,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0,4280
2025-03-16 13:45:00,62.86333333333334,0.0,32.166666666666664,70.69666666666667,63.57,68.0,34.21,74.0,70.0,70.0,67.86666666666667,67.0,69.0,68.0,68.0,4281
2025-03-16 14:00:00,64.98333333333333,0.0,31.0,71.74333333333333,63.57,68.0,36.31666666666667,74.0,70.0,70.0,67.81,67.0,69.0,68.0,68.0,4282
2025-03-16 14:15:00,64.27666666666666,0.0,30.5,73.20666666666666,63.57,68.0,38.53,74.0,70.0,70.0,67.77666666666666,67.0,69.0,68.0,68.0,4283
2025-03-16 14:30:00,65.68666666666667,0.0,31.0,74.52333333333333,63.57,68.0,40.43333333333333,74.0,70.0,70.0,67.76666666666667,67.0,69.0,68.0,68.0,4284
2025-03-16 14:45:00,66.39333333333333,0.0,30.166666666666668,75.49333333333334,63.57,68.0,40.64333333333334,74.0,70.0,70.0,67.83,67.0,69.0,68.0,68.0,4285
2025-03-16 15:00:00,63.56999999999999,0.0,30.5,75.16666666666667,63.57,68.0,40.10333333333333,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,4286
2025-03-16 15:15:00,64.27333333333333,0.0,29.5,75.44,63.57,68.0,40.17333333333334,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,4287
2025-03-16 15:30:00,67.09666666666666,0.0,30.166666666666668,74.48,63.57,68.0,40.00666666666667,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,4288
2025-03-16 15:45:00,66.39333333333333,0.0,30.166666666666668,74.41000000000001,63.57,68.0,39.93333333333333,74.0,70.0,70.0,67.97000000000001,67.0,69.0,68.0,68.0,4289
2025-03-16 16:00:00,64.98333333333333,0.0,29.33333333333333,74.81666666666666,63.57,68.0,41.23333333333333,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,4290
2025-03-16 16:15:00,62.86333333333334,0.0,30.666666666666668,75.19666666666667,63.57,68.0,42.04,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,4291
2025-03-16 16:30:00,64.98333333333333,0.0,31.166666666666668,75.44666666666667,63.57,68.0,43.26333333333333,74.0,70.0,70.0,67.87666666666667,67.0,69.0,68.0,68.0,4292
2025-03-16 16:45:00,67.8,0.0,27.166666666666668,81.30333333333333,63.57,68.0,44.73666666666666,74.0,70.0,70.0,67.86,67.0,69.0,68.0,68.0,4293
2025-03-16 17:00:00,66.39333333333333,0.0,25.166666666666668,80.76666666666667,63.57,68.0,38.60666666666666,74.0,70.0,70.0,68.16666666666667,67.0,69.0,68.0,68.0,4294
2025-03-16 17:15:00,62.86333333333334,0.0,25.666666666666668,76.75,63.57,68.0,31.926666666666662,74.0,70.0,70.0,68.38333333333334,67.0,69.0,68.0,68.0,4295
2025-03-16 17:30:00,63.57,0.0,26.5,74.06,63.57,68.0,26.96,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,4296
2025-03-16 17:45:00,64.27666666666666,0.0,26.666666666666668,72.32,63.57,68.0,23.326666666666668,74.0,70.0,70.0,68.47,67.0,69.0,68.0,68.0,4297
2025-03-16 18:00:00,63.57,0.0,27.33333333333333,69.96333333333332,63.57,68.0,17.313333333333333,74.0,70.0,70.0,68.58,67.0,69.0,68.0,68.0,4298
2025-03-16 18:15:00,62.86333333333334,0.0,27.666666666666668,67.16666666666667,63.57,68.0,9.736666666666666,74.0,70.0,70.0,68.7,67.0,69.0,68.0,68.0,4299
2025-03-16 18:30:00,64.27666666666666,0.0,28.166666666666668,66.00666666666666,63.57,68.0,4.373333333333334,74.0,70.0,70.0,68.70666666666666,67.0,69.0,68.0,68.0,4300
2025-03-16 18:45:00,64.27666666666666,0.0,29.0,65.86333333333333,63.57,68.0,1.4666666666666668,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0,4301
2025-03-16 19:00:00,62.86333333333334,0.0,29.666666666666668,65.62666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.50666666666666,67.0,69.0,68.0,68.0,4302
2025-03-16 19:15:00,64.27666666666666,0.0,28.166666666666668,65.56666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.44333333333334,67.0,69.0,68.0,68.0,4303
2025-03-16 19:30:00,64.27666666666666,0.0,28.0,65.69333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.36333333333333,67.0,69.0,68.0,68.0,4304
2025-03-16 19:45:00,67.09666666666666,0.0,28.83333333333333,65.91333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.28333333333333,67.0,69.0,68.0,68.0,4305
2025-03-16 20:00:00,67.09666666666666,0.0,28.166666666666668,66.05,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,4306
2025-03-16 20:15:00,65.69,0.0,27.5,66.2,63.57,68.0,0.0,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,4307
2025-03-16 20:30:00,64.27666666666666,0.0,26.666666666666668,66.26666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.25333333333333,67.0,69.0,68.0,68.0,4308
2025-03-16 20:45:00,64.27666666666666,0.0,26.5,66.07666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.22333333333334,67.0,69.0,68.0,68.0,4309
2025-03-16 21:00:00,64.98333333333333,0.0,28.83333333333333,65.88,63.57,68.0,0.0,74.0,70.0,70.0,68.23666666666666,67.0,69.0,68.0,68.0,4310
2025-03-16 21:15:00,65.68666666666667,0.0,27.166666666666668,65.35666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.13,67.0,69.0,68.0,68.0,4311
2025-03-16 21:30:00,64.27666666666666,0.0,27.0,65.30666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,4312
2025-03-16 21:45:00,64.27666666666666,0.0,28.33333333333333,65.17,63.57,68.0,0.0,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,4313
2025-03-16 22:00:00,64.27666666666666,0.0,28.0,65.24666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0,4314
2025-03-16 22:15:00,64.98333333333333,0.0,27.5,64.97666666666667,63.57,68.0,1.65,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,4315
2025-03-16 22:30:00,65.68666666666667,0.0,26.83333333333333,65.15666666666667,63.57,68.0,2.083333333333333,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,4316
2025-03-16 22:45:00,64.27666666666666,0.0,28.166666666666668,65.10333333333334,63.57,68.0,2.9933333333333336,74.0,70.0,70.0,67.90333333333332,67.0,69.0,68.0,68.0,4317
2025-03-16 23:00:00,64.98333333333333,0.0,27.83333333333333,65.14666666666666,63.57,68.0,2.75,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0,4318
2025-03-16 23:15:00,63.57,0.0,27.666666666666668,65.20333333333333,63.57,68.0,4.1866666666666665,74.0,70.0,70.0,67.89666666666666,67.0,69.0,68.0,68.0,4319
2025-03-16 23:30:00,65.68666666666667,0.0,28.0,64.89999999999999,63.57,68.0,5.18,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0,4320
2025-03-16 23:45:00,64.98,0.0,29.83333333333333,64.88666666666667,63.57,68.0,7.1433333333333335,74.0,70.0,70.0,67.83,67.0,69.0,68.0,68.0,4321
2025-03-17 00:00:00,64.27666666666666,0.0,28.0,65.08666666666666,63.57,68.0,8.063333333333333,74.0,70.0,70.0,67.84333333333333,67.0,69.0,68.0,68.0,4322
2025-03-17 00:15:00,65.68666666666667,0.0,28.5,66.04,63.57,68.0,10.756666666666666,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0,4323
2025-03-17 00:30:00,64.98333333333333,0.0,28.33333333333333,65.58666666666666,63.57,68.0,9.703333333333331,74.0,70.0,70.0,67.89,67.0,69.0,68.0,68.0,4324
2025-03-17 00:45:00,64.27666666666666,0.0,28.166666666666668,66.18333333333334,63.57,68.0,10.87,74.0,70.0,70.0,67.88,67.0,69.0,68.0,68.0,4325
2025-03-17 01:00:00,66.39333333333333,0.0,27.666666666666668,65.93666666666667,63.57,68.0,10.043333333333337,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0,4326
2025-03-17 01:15:00,64.98,0.0,27.33333333333333,65.83666666666666,63.57,68.0,11.079999999999998,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,4327
2025-03-17 01:30:00,65.68666666666667,0.0,28.33333333333333,65.89333333333333,63.57,68.0,11.596666666666666,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,4328
2025-03-17 01:45:00,66.39,0.0,27.5,66.08666666666666,63.57,68.0,12.073333333333332,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,4329
2025-03-17 02:00:00,64.27666666666666,0.0,26.666666666666668,65.94666666666667,63.57,68.0,11.233333333333334,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0,4330
2025-03-17 02:15:00,60.74333333333333,0.0,27.83333333333333,66.22333333333334,63.57,68.0,11.563333333333333,74.0,70.0,70.0,67.97,67.0,69.0,68.0,68.0,4331
2025-03-17 02:30:00,64.27666666666666,0.0,27.666666666666668,66.41000000000001,63.57,68.0,12.553333333333333,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0,4332
2025-03-17 02:45:00,64.27666666666666,0.0,26.666666666666668,66.04333333333334,63.57,68.0,11.13,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0,4333
2025-03-17 03:00:00,64.27666666666666,0.0,28.0,65.42,63.57,68.0,10.583333333333334,74.0,70.0,70.0,68.02333333333333,67.0,69.0,68.0,68.0,4334
2025-03-17 03:15:00,67.09666666666666,0.0,27.0,65.79666666666667,63.57,68.0,12.546666666666669,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0,4335
2025-03-17 03:30:00,64.27666666666666,0.0,27.33333333333333,65.47666666666667,63.57,68.0,11.43,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0,4336
2025-03-17 03:45:00,65.69,0.0,28.666666666666668,65.93666666666667,63.57,68.0,12.456666666666663,74.0,70.0,70.0,67.94666666666666,67.0,69.0,68.0,68.0,4337
2025-03-17 04:00:00,64.98333333333333,0.0,27.0,66.11,63.57,68.0,13.52,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,4338
2025-03-17 04:15:00,64.98333333333333,0.0,27.166666666666668,65.93666666666667,63.57,68.0,13.033333333333331,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,4339
2025-03-17 04:30:00,67.10000000000001,0.0,28.666666666666668,66.14,63.57,68.0,14.196666666666667,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,4340
2025-03-17 04:45:00,64.27666666666666,0.0,27.0,65.76333333333334,63.57,68.0,12.563333333333333,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,4341
2025-03-17 05:00:00,64.98333333333333,0.0,26.666666666666668,66.46666666666667,63.57,68.0,14.410000000000002,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,4342
2025-03-17 05:15:00,62.86333333333334,0.0,27.666666666666668,66.12666666666667,63.57,68.0,13.283333333333331,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0,4343
2025-03-17 05:30:00,66.39333333333333,0.0,27.666666666666668,65.88,63.57,68.0,12.6,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,4344
2025-03-17 05:45:00,64.98333333333333,0.0,26.5,65.75333333333333,63.57,68.0,12.843333333333334,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0,4345
2025-03-17 06:00:00,63.57,0.0,26.33333333333333,66.41666666666667,63.57,68.0,14.31,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0,4346
2025-03-17 06:15:00,64.27666666666666,0.0,26.0,65.85666666666667,63.57,68.0,13.176666666666668,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0,4347
2025-03-17 06:30:00,64.98333333333333,0.0,28.5,65.39333333333333,63.57,68.0,11.96,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,4348
2025-03-17 06:45:00,64.98333333333333,0.0,26.666666666666668,65.27,63.57,68.0,11.616666666666667,74.0,70.0,70.0,68.04333333333334,67.0,69.0,68.0,68.0,4349
2025-03-17 07:00:00,63.57,0.0,26.0,66.16333333333334,63.57,68.0,14.3,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,4350
2025-03-17 07:15:00,64.27666666666666,0.0,26.666666666666668,65.69,63.57,68.0,12.903333333333334,74.0,70.0,70.0,68.00666666666667,67.0,69.0,68.0,68.0,4351
2025-03-17 07:30:00,64.27666666666666,0.0,26.666666666666668,65.57000000000001,63.57,68.0,12.996666666666668,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0,4352
2025-03-17 07:45:00,66.39333333333333,0.0,27.5,65.37,63.57,68.0,11.963333333333331,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0,4353
2025-03-17 08:00:00,64.98333333333333,0.0,28.33333333333333,65.96333333333332,63.57,68.0,14.343333333333334,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,4354
2025-03-17 08:15:00,64.27666666666666,0.0,28.33333333333333,65.82,63.57,68.0,12.933333333333332,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0,4355
2025-03-17 08:30:00,65.68333333333334,0.0,27.83333333333333,65.67999999999999,63.57,68.0,12.55,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,4356
2025-03-17 08:45:00,64.98,0.0,28.0,65.90333333333332,63.57,68.0,13.76,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0,4357
2025-03-17 09:00:00,66.39333333333333,0.0,27.0,66.05666666666667,63.57,68.0,14.456666666666663,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0,4358
2025-03-17 09:15:00,62.15333333333333,0.0,27.666666666666668,65.82333333333334,63.57,68.0,13.909999999999998,74.0,70.0,70.0,67.99666666666667,67.0,69.0,68.0,68.0,4359
2025-03-17 09:30:00,64.98333333333333,0.0,27.33333333333333,65.17999999999999,63.57,68.0,13.01,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,4360
2025-03-17 09:45:00,64.98333333333333,0.0,26.5,64.97,63.57,68.0,12.43,74.0,70.0,70.0,68.01666666666667,67.0,69.0,68.0,68.0,4361
2025-03-17 10:00:00,67.09666666666666,0.0,25.666666666666668,65.83,63.57,68.0,15.086666666666666,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,4362
2025-03-17 10:15:00,64.27666666666666,0.0,25.5,65.51,63.57,68.0,13.536666666666669,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0,4363
2025-03-17 10:30:00,65.68666666666667,0.0,28.83333333333333,65.05333333333333,63.57,68.0,13.06,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,4364
2025-03-17 10:45:00,67.09666666666668,0.0,27.83333333333333,65.14333333333333,63.57,68.0,13.57,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0,4365
2025-03-17 11:00:00,64.27666666666666,0.0,27.166666666666668,65.87,63.57,68.0,15.476666666666668,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,4366
2025-03-17 11:15:00,64.98333333333333,0.0,26.5,65.48333333333333,63.57,68.0,14.410000000000002,74.0,70.0,70.0,67.97666666666667,67.0,69.0,68.0,68.0,4367
2025-03-17 11:30:00,64.27666666666666,0.0,26.166666666666668,65.31,63.57,68.0,13.923333333333332,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0,4368
2025-03-17 11:45:00,65.68666666666667,0.0,28.33333333333333,64.97000000000001,63.57,68.0,13.246666666666668,74.0,70.0,70.0,68.03,67.0,69.0,68.0,68.0,4369
2025-03-17 12:00:00,67.09666666666666,0.0,28.33333333333333,65.15666666666665,63.57,68.0,13.363333333333332,74.0,70.0,70.0,68.02,67.0,69.0,68.0,68.0,4370
2025-03-17 12:15:00,64.98333333333333,0.0,26.0,65.33333333333333,63.57,68.0,14.476666666666668,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0,4371
2025-03-17 12:30:00,66.39333333333333,0.0,25.83333333333333,65.97666666666667,63.57,68.0,15.653333333333334,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,4372
2025-03-17 12:45:00,64.98,0.0,27.83333333333333,65.61666666666666,63.57,68.0,13.503333333333336,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0,4373
2025-03-17 13:00:00,64.98333333333333,0.0,26.666666666666668,63.82333333333333,63.57,68.0,7.1000000000000005,74.0,70.0,70.0,68.28666666666668,67.0,69.0,68.0,68.0,4374
2025-03-17 13:15:00,64.27666666666666,0.0,26.0,63.59,63.57,68.0,3.3466666666666662,74.0,70.0,70.0,68.33333333333333,67.0,69.0,68.0,68.0,4375
2025-03-17 13:30:00,64.98333333333333,0.0,25.5,63.830000000000005,63.57,68.0,0.0,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0,4376
2025-03-17 13:45:00,65.69,0.0,24.666666666666668,64.14333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.41333333333334,67.0,69.0,68.0,68.0,4377
2025-03-17 14:00:00,64.98333333333333,0.0,25.666666666666668,64.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0,4378
2025-03-17 14:15:00,66.39333333333333,0.0,25.166666666666668,64.46666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.63666666666667,67.0,69.0,68.0,68.0,4379
2025-03-17 14:30:00,64.98333333333333,0.0,24.666666666666668,64.73333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.94666666666667,67.0,69.0,68.0,68.0,4380
2025-03-17 14:45:00,63.57,0.0,24.5,65.06666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.08333333333333,67.0,69.0,68.0,68.0,4381
2025-03-17 15:00:00,64.98,0.0,24.166666666666668,65.14999999999999,63.57,68.0,0.0,74.0,70.0,70.0,69.23,67.0,69.0,68.0,68.0,4382
2025-03-17 15:15:00,63.57,0.0,26.166666666666668,65.61666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.47333333333334,67.0,69.0,68.0,68.0,4383
2025-03-17 15:30:00,65.68666666666667,0.0,25.5,65.78333333333335,63.57,68.0,0.0,74.0,70.0,70.0,69.58,67.0,69.0,68.0,68.0,4384
2025-03-17 15:45:00,65.69,0.0,24.33333333333333,65.89333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.76,67.0,69.0,68.0,68.0,4385
2025-03-17 16:00:00,64.98333333333333,0.0,24.33333333333333,66.07000000000001,63.57,68.0,0.0,74.0,70.0,70.0,69.93666666666667,67.0,69.0,68.0,68.0,4386
2025-03-17 16:15:00,64.98333333333333,0.0,24.166666666666668,66.07,63.57,68.0,0.0,74.0,70.0,70.0,69.98,67.0,69.0,68.0,68.0,4387
2025-03-17 16:30:00,65.69,0.0,24.0,66.43666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.04666666666667,67.0,69.0,68.0,68.0,4388
2025-03-17 16:45:00,64.27666666666666,0.0,24.0,66.45,63.57,68.0,0.0,74.0,70.0,70.0,70.15333333333334,67.0,69.0,68.0,68.0,4389
2025-03-17 17:00:00,64.27666666666666,0.0,25.5,66.66000000000001,63.57,68.0,0.0,74.0,70.0,70.0,70.23666666666666,67.0,69.0,68.0,68.0,4390
2025-03-17 17:15:00,64.98,0.0,25.5,66.76333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.23666666666666,67.0,69.0,68.0,68.0,4391
2025-03-17 17:30:00,64.27333333333333,0.0,25.0,66.85333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.31666666666666,67.0,69.0,68.0,68.0,4392
2025-03-17 17:45:00,64.98333333333333,0.0,24.5,67.22,63.57,68.0,0.0,74.0,70.0,70.0,70.39666666666666,67.0,69.0,68.0,68.0,4393
2025-03-17 18:00:00,63.57,0.0,25.0,67.35333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.56333333333333,67.0,69.0,68.0,68.0,4394
2025-03-17 18:15:00,64.27666666666666,0.0,26.33333333333333,67.50333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.64666666666666,67.0,69.0,68.0,68.0,4395
2025-03-17 18:30:00,64.27666666666666,0.0,27.33333333333333,67.62666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.65,67.0,69.0,68.0,68.0,4396
2025-03-17 18:45:00,64.98333333333333,0.0,26.166666666666668,67.75,63.57,68.0,0.0,74.0,70.0,70.0,70.67333333333333,67.0,69.0,68.0,68.0,4397
2025-03-17 19:00:00,62.86333333333334,0.0,25.666666666666668,67.94333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.68,67.0,69.0,68.0,68.0,4398
2025-03-17 19:15:00,64.98,0.0,26.166666666666668,68.24,63.57,68.0,0.0,74.0,70.0,70.0,70.85000000000001,67.0,69.0,68.0,68.0,4399
2025-03-17 19:30:00,65.68666666666667,0.0,24.5,68.41333333333334,63.57,68.0,0.0,74.0,70.0,70.0,70.94333333333334,67.0,69.0,68.0,68.0,4400
2025-03-17 19:45:00,64.27666666666666,0.0,24.0,68.78666666666668,63.57,68.0,0.0,74.0,70.0,70.0,70.93666666666667,67.0,69.0,68.0,68.0,4401
2025-03-17 20:00:00,66.39333333333333,0.0,24.0,68.88666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.95,67.0,69.0,68.0,68.0,4402
2025-03-17 20:15:00,63.57,0.0,24.0,68.84333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.95666666666666,67.0,69.0,68.0,68.0,4403
2025-03-17 20:30:00,65.68666666666667,0.0,26.5,64.54,63.57,68.0,0.0,74.0,70.0,70.0,71.11666666666666,67.0,69.0,68.0,68.0,4404
2025-03-17 20:45:00,60.03666666666667,0.0,25.33333333333333,60.35,63.57,68.0,0.0,74.0,70.0,70.0,70.58666666666667,67.0,69.0,68.0,68.0,4405
2025-03-17 21:00:00,67.09666666666666,0.0,24.83333333333333,60.123333333333335,63.57,68.0,0.0,74.0,70.0,70.0,70.24,67.0,69.0,68.0,68.0,4406
2025-03-17 21:15:00,64.27666666666666,0.0,23.5,59.89333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.83,67.0,69.0,68.0,68.0,4407
2025-03-17 21:30:00,67.09666666666666,0.0,23.666666666666668,59.82333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.54,67.0,69.0,68.0,68.0,4408
2025-03-17 21:45:00,64.98,0.0,21.5,59.72,63.57,68.0,0.0,74.0,70.0,70.0,69.44,67.0,69.0,68.0,68.0,4409
2025-03-17 22:00:00,64.98333333333333,0.0,21.0,59.63,63.57,68.0,0.0,74.0,70.0,70.0,69.26666666666667,67.0,69.0,68.0,68.0,4410
2025-03-17 22:15:00,64.98333333333333,0.0,20.5,59.52,63.57,68.0,0.0,74.0,70.0,70.0,69.14,67.0,69.0,68.0,68.0,4411
2025-03-17 22:30:00,64.27666666666666,0.0,23.0,59.126666666666665,63.57,68.0,0.0,74.0,70.0,70.0,68.99,67.0,69.0,68.0,68.0,4412
2025-03-17 22:45:00,65.69,0.0,21.5,58.93,63.57,68.0,0.0,74.0,70.0,70.0,68.77999999999999,67.0,69.0,68.0,68.0,4413
2025-03-17 23:00:00,64.27333333333333,0.0,21.666666666666668,58.70666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0,4414
2025-03-17 23:15:00,65.68666666666667,0.0,19.83333333333333,58.41,63.57,68.0,0.0,74.0,70.0,70.0,68.35000000000001,67.0,69.0,68.0,68.0,4415
2025-03-17 23:30:00,64.27666666666666,0.0,19.33333333333333,59.95333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.13666666666667,67.0,69.0,68.0,68.0,4416
2025-03-17 23:45:00,64.98333333333333,0.0,20.33333333333333,66.02666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.10000000000001,67.0,69.0,68.0,68.0,4417
2025-03-18 00:00:00,65.68666666666667,0.0,20.5,66.58,63.57,68.0,0.0,74.0,70.0,70.0,68.23,67.0,69.0,68.0,68.0,4418
2025-03-18 00:15:00,65.69,0.0,20.83333333333333,66.69666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.31,67.0,69.0,68.0,68.0,4419
2025-03-18 00:30:00,65.68666666666667,0.0,20.5,66.57333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.33666666666666,67.0,69.0,68.0,68.0,4420
2025-03-18 00:45:00,65.68666666666667,0.0,20.83333333333333,66.45,63.57,68.0,0.0,74.0,70.0,70.0,68.43666666666667,67.0,69.0,68.0,68.0,4421
2025-03-18 01:00:00,64.27666666666666,0.0,21.0,66.33666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.45666666666666,67.0,69.0,68.0,68.0,4422
2025-03-18 01:15:00,64.98333333333333,0.0,22.0,66.09666666666668,63.57,68.0,0.0,74.0,70.0,70.0,68.49333333333334,67.0,69.0,68.0,68.0,4423
2025-03-18 01:30:00,64.27666666666666,0.0,22.5,65.94666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.60333333333334,67.0,69.0,68.0,68.0,4424
2025-03-18 01:45:00,62.86333333333334,0.0,23.0,66.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.59,67.0,69.0,68.0,68.0,4425
2025-03-18 02:00:00,65.68666666666667,0.0,23.33333333333333,66.09,63.57,68.0,0.0,74.0,70.0,70.0,68.66000000000001,67.0,69.0,68.0,68.0,4426
2025-03-18 02:15:00,63.57,0.0,24.0,66.02333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.73333333333333,67.0,69.0,68.0,68.0,4427
2025-03-18 02:30:00,64.98333333333333,0.0,24.5,65.93333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.71333333333332,67.0,69.0,68.0,68.0,4428
2025-03-18 02:45:00,64.27666666666666,0.0,25.666666666666668,65.97333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.70333333333333,67.0,69.0,68.0,68.0,4429
2025-03-18 03:00:00,64.98333333333333,0.0,23.166666666666668,65.93666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,4430
2025-03-18 03:15:00,64.27666666666666,0.0,22.5,65.8,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,4431
2025-03-18 03:30:00,64.98333333333333,0.0,22.5,65.74666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,4432
2025-03-18 03:45:00,64.27666666666666,0.0,22.5,65.56333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.74,67.0,69.0,68.0,68.0,4433
2025-03-18 04:00:00,62.86333333333334,0.0,23.83333333333333,65.36,63.57,68.0,0.0,74.0,70.0,70.0,68.81333333333333,67.0,69.0,68.0,68.0,4434
2025-03-18 04:15:00,62.156666666666666,0.0,25.0,65.18666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.75666666666666,67.0,69.0,68.0,68.0,4435
2025-03-18 04:30:00,67.80666666666666,0.0,27.5,65.06666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.64,67.0,69.0,68.0,68.0,4436
2025-03-18 04:45:00,64.27666666666666,0.0,25.0,65.07,63.57,68.0,0.0,74.0,70.0,70.0,68.60333333333334,67.0,69.0,68.0,68.0,4437
2025-03-18 05:00:00,63.57,0.0,24.166666666666668,65.17666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.68333333333334,67.0,69.0,68.0,68.0,4438
2025-03-18 05:15:00,63.57,0.0,24.5,65.31333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.71333333333332,67.0,69.0,68.0,68.0,4439
2025-03-18 05:30:00,64.98333333333333,0.0,24.166666666666668,65.35333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.65333333333334,67.0,69.0,68.0,68.0,4440
2025-03-18 05:45:00,64.27666666666666,0.0,25.666666666666668,65.26666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.66000000000001,67.0,69.0,68.0,68.0,4441
2025-03-18 06:00:00,64.27666666666666,0.0,26.166666666666668,65.18333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.70666666666666,67.0,69.0,68.0,68.0,4442
2025-03-18 06:15:00,65.68666666666667,0.0,25.0,65.14,63.57,68.0,0.0,74.0,70.0,70.0,68.67666666666668,67.0,69.0,68.0,68.0,4443
2025-03-18 06:30:00,64.98333333333333,0.0,24.666666666666668,65.20333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.60333333333334,67.0,69.0,68.0,68.0,4444
2025-03-18 06:45:00,63.57,0.0,24.5,65.16333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.59666666666668,67.0,69.0,68.0,68.0,4445
2025-03-18 07:00:00,62.156666666666666,0.0,25.0,65.15333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.68333333333334,67.0,69.0,68.0,68.0,4446
2025-03-18 07:15:00,62.86333333333334,0.0,25.0,65.04666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.64666666666666,67.0,69.0,68.0,68.0,4447
2025-03-18 07:30:00,64.98,0.0,26.666666666666668,64.89999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0,4448
2025-03-18 07:45:00,64.98,0.0,25.666666666666668,65.00999999999999,63.57,68.0,0.0,74.0,70.0,70.0,68.58333333333333,67.0,69.0,68.0,68.0,4449
2025-03-18 08:00:00,65.68666666666667,0.0,25.5,65.21333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.63333333333334,67.0,69.0,68.0,68.0,4450
2025-03-18 08:15:00,64.98333333333333,0.0,24.666666666666668,65.23666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.65333333333334,67.0,69.0,68.0,68.0,4451
2025-03-18 08:30:00,64.27666666666666,0.0,24.83333333333333,65.10333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.66000000000001,67.0,69.0,68.0,68.0,4452
2025-03-18 08:45:00,62.156666666666666,0.0,25.0,65.05,63.57,68.0,0.0,74.0,70.0,70.0,68.69,67.0,69.0,68.0,68.0,4453
2025-03-18 09:00:00,67.80333333333333,0.0,27.166666666666668,65.10333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.67333333333333,67.0,69.0,68.0,68.0,4454
2025-03-18 09:15:00,64.98333333333333,0.0,25.5,65.23333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.60333333333334,67.0,69.0,68.0,68.0,4455
2025-03-18 09:30:00,65.69,0.0,25.0,65.32,63.57,68.0,0.0,74.0,70.0,70.0,68.60333333333334,67.0,69.0,68.0,68.0,4456
2025-03-18 09:45:00,65.69,0.0,24.666666666666668,65.32666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.72,67.0,69.0,68.0,68.0,4457
2025-03-18 10:00:00,64.98333333333333,0.0,25.0,65.36333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.72666666666667,67.0,69.0,68.0,68.0,4458
2025-03-18 10:15:00,64.98333333333333,0.0,26.5,65.17333333333333,63.57,68.0,0.0,74.0,70.0,70.0,68.62333333333333,67.0,69.0,68.0,68.0,4459
2025-03-18 10:30:00,62.156666666666666,0.0,27.33333333333333,65.09333333333332,63.57,68.0,0.0,74.0,70.0,70.0,68.60333333333334,67.0,69.0,68.0,68.0,4460
2025-03-18 10:45:00,66.39333333333333,0.0,25.5,65.06666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.67666666666666,67.0,69.0,68.0,68.0,4461
2025-03-18 11:00:00,64.98333333333333,0.0,25.33333333333333,65.11666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.61666666666667,67.0,69.0,68.0,68.0,4462
2025-03-18 11:15:00,65.69,0.0,24.83333333333333,65.11,63.57,68.0,0.0,74.0,70.0,70.0,68.59,67.0,69.0,68.0,68.0,4463
2025-03-18 11:30:00,64.27666666666666,0.0,25.0,65.11,63.57,68.0,0.0,74.0,70.0,70.0,68.58666666666666,67.0,69.0,68.0,68.0,4464
2025-03-18 11:45:00,62.86333333333334,0.0,26.5,65.19,63.57,68.0,0.0,74.0,70.0,70.0,68.70333333333333,67.0,69.0,68.0,68.0,4465
2025-03-18 12:00:00,64.27666666666666,0.0,27.166666666666668,65.26333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.69,67.0,69.0,68.0,68.0,4466
2025-03-18 12:15:00,66.39333333333333,0.0,26.5,65.25666666666666,63.57,68.0,0.0,74.0,70.0,70.0,68.74666666666667,67.0,69.0,68.0,68.0,4467
2025-03-18 12:30:00,66.39333333333333,0.0,25.5,65.57,63.57,68.0,0.0,74.0,70.0,70.0,68.82333333333334,67.0,69.0,68.0,68.0,4468
2025-03-18 12:45:00,66.39333333333333,0.0,24.83333333333333,66.05,63.57,68.0,0.0,74.0,70.0,70.0,68.84333333333332,67.0,69.0,68.0,68.0,4469
2025-03-18 13:00:00,64.27666666666666,0.0,24.166666666666668,66.69,63.57,68.0,0.0,74.0,70.0,70.0,68.88,67.0,69.0,68.0,68.0,4470
2025-03-18 13:15:00,64.27666666666666,0.0,23.166666666666668,67.42666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.13000000000001,67.0,69.0,68.0,68.0,4471
2025-03-18 13:30:00,63.57,0.0,25.33333333333333,67.85333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.56,67.0,69.0,68.0,68.0,4472
2025-03-18 13:45:00,60.74,0.0,26.83333333333333,65.71,63.57,68.0,0.0,74.0,70.0,70.0,69.80333333333334,67.0,69.0,68.0,68.0,4473
2025-03-18 14:00:00,64.27333333333333,0.0,26.0,64.77666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.74666666666667,67.0,69.0,68.0,68.0,4474
2025-03-18 14:15:00,63.56666666666666,0.0,28.83333333333333,61.79666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.77,67.0,69.0,68.0,68.0,4475
2025-03-18 14:30:00,65.69,0.0,26.33333333333333,60.45666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.69,67.0,69.0,68.0,68.0,4476
2025-03-18 14:45:00,65.68666666666667,0.0,25.5,60.830000000000005,63.57,68.0,0.0,74.0,70.0,70.0,69.81333333333333,67.0,69.0,68.0,68.0,4477
2025-03-18 15:00:00,64.98333333333333,0.0,25.0,61.55666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.73,67.0,69.0,68.0,68.0,4478
2025-03-18 15:15:00,65.69,0.0,24.5,61.92666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.57333333333332,67.0,69.0,68.0,68.0,4479
2025-03-18 15:30:00,67.80666666666666,0.0,27.83333333333333,62.14333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.49333333333334,67.0,69.0,68.0,68.0,4480
2025-03-18 15:45:00,64.98333333333333,0.0,25.33333333333333,62.07333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.47,67.0,69.0,68.0,68.0,4481
2025-03-18 16:00:00,66.39333333333333,0.0,24.5,62.25,63.57,68.0,0.0,74.0,70.0,70.0,69.27333333333333,67.0,69.0,68.0,68.0,4482
2025-03-18 16:15:00,64.98333333333333,0.0,23.666666666666668,62.52,63.57,68.0,0.0,74.0,70.0,70.0,69.38,67.0,69.0,68.0,68.0,4483
2025-03-18 16:30:00,64.98333333333333,0.0,22.83333333333333,62.78,63.57,68.0,0.0,74.0,70.0,70.0,69.42666666666666,67.0,69.0,68.0,68.0,4484
2025-03-18 16:45:00,63.57,0.0,24.5,63.04,63.57,68.0,0.0,74.0,70.0,70.0,69.35666666666667,67.0,69.0,68.0,68.0,4485
2025-03-18 17:00:00,64.98333333333333,0.0,23.33333333333333,63.68666666666667,63.57,68.0,0.0,74.0,70.0,70.0,69.10333333333334,67.0,69.0,68.0,68.0,4486
2025-03-18 17:15:00,62.86333333333334,0.0,22.0,64.26,63.57,68.0,0.0,74.0,70.0,70.0,69.16333333333334,67.0,69.0,68.0,68.0,4487
2025-03-18 17:30:00,64.27666666666666,0.0,22.0,64.58,63.57,68.0,0.0,74.0,70.0,70.0,69.17333333333333,67.0,69.0,68.0,68.0,4488
2025-03-18 17:45:00,63.57,0.0,21.5,64.89666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.34333333333333,67.0,69.0,68.0,68.0,4489
2025-03-18 18:00:00,65.69,0.0,21.5,65.08333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.51333333333334,67.0,69.0,68.0,68.0,4490
2025-03-18 18:15:00,64.27666666666666,0.0,21.666666666666668,64.66333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.64999999999999,67.0,69.0,68.0,68.0,4491
2025-03-18 18:30:00,65.69,0.0,23.83333333333333,64.45666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.71,67.0,69.0,68.0,68.0,4492
2025-03-18 18:45:00,65.68666666666667,0.0,21.5,64.48,63.57,68.0,0.0,74.0,70.0,70.0,69.79666666666667,67.0,69.0,68.0,68.0,4493
2025-03-18 19:00:00,63.57,0.0,22.0,64.35333333333334,63.57,68.0,0.0,74.0,70.0,70.0,69.84666666666666,67.0,69.0,68.0,68.0,4494
2025-03-18 19:15:00,64.27666666666666,0.0,21.5,64.61666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.83333333333333,67.0,69.0,68.0,68.0,4495
2025-03-18 19:30:00,64.98333333333333,0.0,21.0,64.74333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.72,67.0,69.0,68.0,68.0,4496
2025-03-18 19:45:00,64.98333333333333,0.0,20.5,64.57,63.57,68.0,0.0,74.0,70.0,70.0,69.81,67.0,69.0,68.0,68.0,4497
2025-03-18 20:00:00,63.57,0.0,21.83333333333333,64.52,63.57,68.0,0.0,74.0,70.0,70.0,70.01,67.0,69.0,68.0,68.0,4498
2025-03-18 20:15:00,64.27666666666666,0.0,22.83333333333333,64.67,63.57,68.0,0.0,74.0,70.0,70.0,70.18666666666667,67.0,69.0,68.0,68.0,4499
2025-03-18 20:30:00,63.57,0.0,23.0,64.86333333333333,63.57,68.0,0.0,74.0,70.0,70.0,70.22333333333333,67.0,69.0,68.0,68.0,4500
2025-03-18 20:45:00,64.27666666666666,0.0,23.5,64.92,63.57,68.0,0.0,74.0,70.0,70.0,70.16333333333334,67.0,69.0,68.0,68.0,4501
2025-03-18 21:00:00,63.57,0.0,24.0,64.29666666666667,63.57,68.0,0.0,74.0,70.0,70.0,70.00333333333333,67.0,69.0,68.0,68.0,4502
2025-03-18 21:15:00,66.39,0.0,24.666666666666668,60.59333333333333,63.57,68.0,0.0,74.0,70.0,70.0,69.92333333333333,67.0,69.0,68.0,68.0,4503
2025-03-18 21:30:00,65.69,0.0,22.5,56.56666666666666,63.57,68.0,0.0,74.0,70.0,70.0,69.57333333333332,67.0,69.0,68.0,68.0,4504
2025-03-18 21:45:00,63.56999999999999,0.0,22.0,55.98,63.57,68.0,0.0,74.0,70.0,70.0,69.19333333333333,67.0,69.0,68.0,68.0,4505
2025-03-18 22:00:00,64.27666666666666,0.0,24.0,55.473333333333336,63.57,68.0,0.0,74.0,70.0,70.0,68.90666666666665,67.0,69.0,68.0,68.0,4506
2025-03-18 22:15:00,67.80666666666666,0.0,22.0,54.99666666666667,63.57,68.0,0.0,74.0,70.0,70.0,68.63,67.0,69.0,68.0,68.0,4507
2025-03-18 22:30:00,65.68666666666667,0.0,19.666666666666668,58.31,63.57,68.0,0.0,74.0,70.0,70.0,68.36,67.0,69.0,68.0,68.0,4508
2025-03-18 22:45:00,64.98333333333333,0.0,18.166666666666668,57.92333333333334,63.57,68.0,0.0,74.0,70.0,70.0,68.08666666666666,67.0,69.0,68.0,68.0,4509
2025-03-18 23:00:00,62.156666666666666,0.0,18.33333333333333,55.10666666666666,63.57,68.0,1.5233333333333334,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,4510
2025-03-18 23:15:00,62.86333333333334,0.0,20.5,54.88,63.57,68.0,5.236666666666667,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0,4511
2025-03-18 23:30:00,64.27333333333333,0.0,19.83333333333333,62.06666666666666,63.57,68.0,11.366666666666667,74.0,70.0,70.0,67.59,67.0,69.0,68.0,68.0,4512
2025-03-18 23:45:00,66.39333333333333,0.0,19.0,65.22666666666667,63.57,68.0,16.95,74.0,70.0,70.0,67.48666666666666,67.0,69.0,68.0,68.0,4513
2025-03-19 00:00:00,63.57,0.0,19.666666666666668,65.58666666666666,63.57,68.0,17.98,74.0,70.0,70.0,67.59666666666668,67.0,69.0,68.0,68.0,4514
2025-03-19 00:15:00,63.57,0.0,21.33333333333333,65.51666666666667,63.57,68.0,18.43,74.0,70.0,70.0,67.71333333333332,67.0,69.0,68.0,68.0,4515
2025-03-19 00:30:00,64.27333333333333,0.0,21.166666666666668,65.59333333333333,63.57,68.0,18.706666666666667,74.0,70.0,70.0,67.78,67.0,69.0,68.0,68.0,4516
2025-03-19 00:45:00,64.27666666666666,0.0,22.83333333333333,65.69666666666667,63.57,68.0,18.773333333333333,74.0,70.0,70.0,67.85333333333334,67.0,69.0,68.0,68.0,4517
2025-03-19 01:00:00,62.86333333333334,0.0,23.0,65.54,63.57,68.0,19.236666666666668,74.0,70.0,70.0,67.87666666666667,67.0,69.0,68.0,68.0,4518
2025-03-19 01:15:00,65.69,0.0,23.5,65.69,63.57,68.0,19.73333333333333,74.0,70.0,70.0,67.88,67.0,69.0,68.0,68.0,4519
2025-03-19 01:30:00,67.09666666666666,0.0,22.33333333333333,65.77999999999999,63.57,68.0,19.77,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,4520
2025-03-19 01:45:00,62.86333333333334,0.0,23.166666666666668,65.96666666666667,63.57,68.0,19.73,74.0,70.0,70.0,67.93333333333334,67.0,69.0,68.0,68.0,4521
2025-03-19 02:00:00,63.57,0.0,23.666666666666668,65.78666666666668,63.57,68.0,19.856666666666666,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0,4522
2025-03-19 02:15:00,64.27333333333333,0.0,23.33333333333333,66.2,63.57,68.0,21.026666666666667,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,4523
2025-03-19 02:30:00,62.156666666666666,0.0,22.0,66.09666666666668,63.57,68.0,20.456666666666667,74.0,70.0,70.0,67.97000000000001,67.0,69.0,68.0,68.0,4524
2025-03-19 02:45:00,64.98333333333333,0.0,22.0,65.69666666666667,63.57,68.0,19.25,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0,4525
2025-03-19 03:00:00,62.86333333333334,0.0,23.0,65.53,63.57,68.0,18.90333333333333,74.0,70.0,70.0,68.02333333333333,67.0,69.0,68.0,68.0,4526
2025-03-19 03:15:00,63.57,0.0,24.0,65.78,63.57,68.0,19.67333333333333,74.0,70.0,70.0,67.99333333333333,67.0,69.0,68.0,68.0,4527
2025-03-19 03:30:00,64.98333333333333,0.0,23.0,65.69666666666667,63.57,68.0,19.71333333333333,74.0,70.0,70.0,68.0,67.0,69.0,68.0,68.0,4528
2025-03-19 03:45:00,63.57,0.0,22.33333333333333,65.21,63.57,68.0,18.646666666666665,74.0,70.0,70.0,68.03333333333335,67.0,69.0,68.0,68.0,4529
2025-03-19 04:00:00,65.69,0.0,22.33333333333333,65.31333333333333,63.57,68.0,19.13,74.0,70.0,70.0,67.98666666666666,67.0,69.0,68.0,68.0,4530
2025-03-19 04:15:00,63.57,0.0,22.83333333333333,66.49666666666667,63.57,68.0,20.486666666666668,74.0,70.0,70.0,67.94666666666667,67.0,69.0,68.0,68.0,4531
2025-03-19 04:30:00,63.57,0.0,23.0,65.84666666666668,63.57,68.0,18.58666666666667,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0,4532
2025-03-19 04:45:00,64.27666666666666,0.0,23.83333333333333,65.53333333333333,63.57,68.0,17.80333333333333,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,4533
2025-03-19 05:00:00,63.57,0.0,24.0,65.3,63.57,68.0,17.416666666666668,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,4534
2025-03-19 05:15:00,64.27666666666666,0.0,24.5,65.08666666666666,63.57,68.0,16.92,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,4535
2025-03-19 05:30:00,64.27666666666666,0.0,24.5,65.13333333333333,63.57,68.0,16.94,74.0,70.0,70.0,68.03666666666668,67.0,69.0,68.0,68.0,4536
2025-03-19 05:45:00,65.69,0.0,24.5,64.80333333333333,63.57,68.0,16.093333333333334,74.0,70.0,70.0,68.05,67.0,69.0,68.0,68.0,4537
2025-03-19 06:00:00,65.69,0.0,24.0,64.61666666666666,63.57,68.0,15.826666666666668,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,4538
2025-03-19 06:15:00,65.68666666666667,0.0,22.666666666666668,64.36333333333333,63.57,68.0,15.46,74.0,70.0,70.0,68.04666666666667,67.0,69.0,68.0,68.0,4539
2025-03-19 06:30:00,64.27666666666666,0.0,22.666666666666668,65.22666666666667,63.57,68.0,18.23333333333333,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,4540
2025-03-19 06:45:00,64.27666666666666,0.0,24.0,65.19,63.57,68.0,18.016666666666666,74.0,70.0,70.0,67.96,67.0,69.0,68.0,68.0,4541
2025-03-19 07:00:00,65.68666666666667,0.0,24.166666666666668,64.87333333333333,63.57,68.0,17.566666666666666,74.0,70.0,70.0,67.99000000000001,67.0,69.0,68.0,68.0,4542
2025-03-19 07:15:00,64.27666666666666,0.0,24.666666666666668,65.46333333333334,63.57,68.0,18.94333333333333,74.0,70.0,70.0,67.93,67.0,69.0,68.0,68.0,4543
2025-03-19 07:30:00,64.98333333333333,0.0,23.83333333333333,65.53333333333333,63.57,68.0,19.5,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,4544
2025-03-19 07:45:00,62.86333333333334,0.0,23.166666666666668,65.66000000000001,63.57,68.0,19.876666666666665,74.0,70.0,70.0,67.93666666666667,67.0,69.0,68.0,68.0,4545
2025-03-19 08:00:00,63.57,0.0,25.0,65.8,63.57,68.0,20.36,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,4546
2025-03-19 08:15:00,64.27666666666666,0.0,25.666666666666668,66.01,63.57,68.0,21.156666666666663,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,4547
2025-03-19 08:30:00,62.86333333333334,0.0,26.0,66.30666666666667,63.57,68.0,21.78,74.0,70.0,70.0,67.91,67.0,69.0,68.0,68.0,4548
2025-03-19 08:45:00,64.98333333333333,0.0,27.666666666666668,66.48666666666666,63.57,68.0,22.456666666666667,74.0,70.0,70.0,67.91000000000001,67.0,69.0,68.0,68.0,4549
2025-03-19 09:00:00,64.27333333333333,0.0,28.83333333333333,66.69,63.57,68.0,22.796666666666667,74.0,70.0,70.0,67.92333333333333,67.0,69.0,68.0,68.0,4550
2025-03-19 09:15:00,64.27666666666666,0.0,28.33333333333333,66.57333333333334,63.57,68.0,22.593333333333334,74.0,70.0,70.0,67.94,67.0,69.0,68.0,68.0,4551
2025-03-19 09:30:00,65.68666666666667,0.0,27.166666666666668,66.97666666666667,63.57,68.0,23.69333333333333,74.0,70.0,70.0,67.91666666666667,67.0,69.0,68.0,68.0,4552
2025-03-19 09:45:00,64.63,0.0,28.0,66.9,63.57,68.0,23.16,74.0,70.0,70.0,67.955,67.0,69.0,68.0,68.0,4553
2025-03-19 10:00:00,65.69,0.0,26.5,66.21333333333332,63.57,68.0,21.703333333333333,74.0,70.0,70.0,68.02666666666666,67.0,69.0,68.0,68.0,4554
2025-03-19 10:15:00,63.57,0.0,27.166666666666668,66.71333333333332,63.57,68.0,22.99333333333333,74.0,70.0,70.0,67.95333333333333,67.0,69.0,68.0,68.0,4555
2025-03-19 10:30:00,65.68666666666667,0.0,27.5,66.22,63.57,68.0,21.676666666666662,74.0,70.0,70.0,68.03,67.0,69.0,68.0,68.0,4556
2025-03-19 10:45:00,64.27666666666666,0.0,27.5,66.02999999999999,63.57,68.0,21.756666666666664,74.0,70.0,70.0,68.01333333333334,67.0,69.0,68.0,68.0,4557
2025-03-19 11:00:00,67.80333333333333,0.0,27.33333333333333,65.87333333333333,63.57,68.0,22.166666666666668,74.0,70.0,70.0,67.98333333333333,67.0,69.0,68.0,68.0,4558
2025-03-19 11:15:00,65.69,0.0,28.33333333333333,66.02666666666666,63.57,68.0,22.01333333333333,74.0,70.0,70.0,67.98666666666666,67.0,69.0,68.0,68.0,4559
2025-03-19 11:30:00,67.8,0.0,25.0,70.21666666666667,63.57,68.0,21.01666666666667,74.0,70.0,70.0,68.04,67.0,69.0,68.0,68.0,4560
2025-03-19 11:45:00,64.27666666666666,0.0,24.666666666666668,64.95333333333333,63.57,68.0,17.16,74.0,70.0,70.0,68.18,67.0,69.0,68.0,68.0,4561
2025-03-19 12:00:00,65.68666666666667,0.0,25.666666666666668,64.36333333333333,63.57,68.0,17.876666666666665,74.0,70.0,70.0,68.07666666666667,67.0,69.0,68.0,68.0,4562
2025-03-19 12:15:00,64.98333333333333,0.0,23.0,69.02,63.57,68.0,15.826666666666668,74.0,70.0,70.0,68.14999999999999,67.0,69.0,68.0,68.0,4563
2025-03-19 12:30:00,62.86333333333334,0.0,25.666666666666668,63.32,63.57,68.0,13.816666666666668,74.0,70.0,70.0,68.18666666666667,67.0,69.0,68.0,68.0,4564
2025-03-19 12:45:00,65.69,0.0,26.666666666666668,63.22666666666667,63.57,68.0,14.733333333333334,74.0,70.0,70.0,68.07666666666667,67.0,69.0,68.0,68.0,4565
2025-03-19 13:00:00,65.68666666666667,0.0,25.0,62.63,63.57,68.0,11.82,74.0,70.0,70.0,68.18,67.0,69.0,68.0,68.0,4566
2025-03-19 13:15:00,65.68666666666667,0.0,24.5,62.09666666666667,63.57,68.0,9.816666666666666,74.0,70.0,70.0,68.2,67.0,69.0,68.0,68.0,4567
2025-03-19 13:30:00,64.98333333333333,0.0,22.83333333333333,61.01,63.57,68.0,5.73,74.0,70.0,70.0,68.31333333333333,67.0,69.0,68.0,68.0,4568
