time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-14 11:00:00,141.25666666666666,0.0,47.5,68.62666666666667,139.85,70.0,42.22666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,1390
2025-02-14 11:15:00,141.25666666666666,0.0,47.0,68.58666666666666,139.85,70.0,42.88333333333333,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,1391
2025-02-14 11:30:00,141.25666666666666,0.0,47.0,68.81666666666666,139.85,70.0,43.04333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,1392
2025-02-14 11:45:00,141.25666666666666,0.0,47.0,68.84333333333333,139.85,70.0,43.31,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,1393
2025-02-14 12:00:00,141.96333333333334,0.0,49.333333333333336,68.84666666666668,139.85,70.0,43.35999999999999,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1394
2025-02-14 12:15:00,141.25666666666666,0.0,47.16666666666666,68.83333333333333,139.85,70.0,43.48333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1395
2025-02-14 12:30:00,141.96,0.0,46.16666666666666,68.93,139.85,70.0,43.44,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1396
2025-02-14 12:45:00,140.5533333333333,0.0,46.0,69.14,139.85,70.0,43.97,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1397
2025-02-14 13:00:00,137.73,0.0,50.0,69.80666666666667,139.85,70.0,44.25666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1398
2025-02-14 13:15:00,141.25666666666666,0.0,47.333333333333336,70.83666666666666,139.85,70.0,46.71,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0,1399
2025-02-14 13:30:00,141.25666666666666,0.0,46.66666666666666,71.92666666666666,139.85,70.0,48.30666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,1400
2025-02-14 13:45:00,139.85,0.0,46.5,73.01666666666667,139.85,70.0,49.77666666666666,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,1401
2025-02-14 14:00:00,141.26,0.0,48.5,73.61666666666666,139.85,70.0,50.75666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,1402
2025-02-14 14:15:00,140.5533333333333,0.0,47.5,73.60333333333334,139.85,70.0,50.47,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0,1403
2025-02-14 14:30:00,139.85,0.0,46.5,74.10666666666667,139.85,70.0,49.92,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1404
2025-02-14 14:45:00,142.66666666666666,0.0,45.333333333333336,74.37666666666667,139.85,70.0,50.21,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1405
2025-02-14 15:00:00,141.25666666666666,0.0,44.16666666666666,74.5,139.85,70.0,49.81333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1406
2025-02-14 15:15:00,139.85,0.0,44.0,73.72333333333334,139.85,70.0,47.14666666666667,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,1407
2025-02-14 15:30:00,138.43666666666664,0.0,47.0,72.96,139.85,70.0,44.31333333333333,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0,1408
2025-02-14 15:45:00,139.85,0.0,48.5,72.06333333333333,139.85,70.0,41.623333333333335,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0,1409
2025-02-14 16:00:00,141.96,0.0,47.16666666666666,71.24666666666667,139.85,70.0,39.88,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,1410
2025-02-14 16:15:00,141.25666666666666,0.0,46.333333333333336,70.68,139.85,70.0,37.60333333333333,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,1411
2025-02-14 16:30:00,140.5533333333333,0.0,46.0,71.96666666666667,139.85,70.0,40.580000000000005,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,1412
2025-02-14 16:45:00,139.85,0.0,46.0,70.95666666666666,139.85,70.0,36.74333333333333,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0,1413
2025-02-14 17:00:00,137.73,0.0,46.333333333333336,70.81666666666666,139.85,70.0,35.2,74.0,70.0,0.0,70.19333333333333,84.0,69.0,85.0,68.0,1414
2025-02-14 17:15:00,137.02333333333334,0.0,48.333333333333336,70.16666666666667,139.85,70.0,33.61000000000001,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0,1415
2025-02-14 17:30:00,139.14333333333332,0.0,48.5,70.49,139.85,70.0,32.663333333333334,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0,1416
2025-02-14 17:45:00,141.96,0.0,47.66666666666666,70.16666666666667,139.85,70.0,32.37,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1417
2025-02-14 18:00:00,141.25666666666666,0.0,46.0,70.11333333333333,139.85,70.0,31.516666666666666,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1418
2025-02-14 18:15:00,139.14333333333332,0.0,45.5,70.19,139.85,70.0,30.55666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1419
2025-02-14 18:30:00,140.5533333333333,0.0,45.0,69.81666666666666,139.85,70.0,29.63,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1420
2025-02-14 18:45:00,141.25666666666666,0.0,44.16666666666666,69.8,139.85,70.0,28.67333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1421
2025-02-14 19:00:00,141.96,0.0,43.66666666666666,69.67666666666666,139.85,70.0,27.72,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1422
2025-02-14 19:15:00,141.25666666666666,0.0,43.0,69.57666666666667,139.85,70.0,26.96333333333333,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,1423
2025-02-14 19:30:00,140.5533333333333,0.0,42.5,69.27333333333333,139.85,70.0,26.536666666666665,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0,1424
2025-02-14 19:45:00,139.84666666666666,0.0,42.5,69.29333333333334,139.85,70.0,27.67,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,1425
2025-02-14 20:00:00,140.5533333333333,0.0,42.16666666666666,69.39,139.85,70.0,27.44333333333333,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,1426
2025-02-14 20:15:00,140.5533333333333,0.0,41.66666666666666,69.26666666666667,139.85,70.0,27.356666666666666,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,1427
2025-02-14 20:30:00,140.5533333333333,0.0,41.5,69.24666666666667,139.85,70.0,27.28,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0,1428
2025-02-14 20:45:00,141.96,0.0,41.16666666666666,69.23666666666666,139.85,70.0,27.80333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1429
2025-02-14 21:00:00,139.14333333333332,0.0,41.0,69.41333333333334,139.85,70.0,27.96333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1430
2025-02-14 21:15:00,141.25666666666666,0.0,41.0,69.41000000000001,139.85,70.0,27.973333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1431
2025-02-14 21:30:00,139.85,0.0,41.0,69.35666666666667,139.85,70.0,27.836666666666662,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,1432
2025-02-14 21:45:00,137.73,0.0,41.5,69.13333333333334,139.85,70.0,27.156666666666663,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0,1433
2025-02-14 22:00:00,137.73,0.0,44.5,68.90333333333334,139.85,70.0,26.94,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,1434
2025-02-14 22:15:00,137.02333333333334,0.0,45.16666666666666,69.08666666666666,139.85,70.0,27.68,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1435
2025-02-14 22:30:00,139.14333333333332,0.0,45.5,69.14333333333333,139.85,70.0,27.72666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1436
2025-02-14 22:45:00,139.14333333333332,0.0,45.5,69.24333333333334,139.85,70.0,27.94666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1437
2025-02-14 23:00:00,139.14333333333332,0.0,45.5,69.15333333333332,139.85,70.0,28.08,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1438
2025-02-14 23:15:00,141.25666666666666,0.0,44.66666666666666,69.01333333333334,139.85,70.0,28.036666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1439
2025-02-14 23:30:00,140.5533333333333,0.0,43.0,69.09333333333333,139.85,70.0,28.453333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1440
2025-02-14 23:45:00,139.85,0.0,43.0,69.15666666666667,139.85,70.0,28.77333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1441
2025-02-15 00:00:00,137.73,0.0,43.0,69.29333333333334,139.85,70.0,29.156666666666663,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1442
2025-02-15 00:15:00,138.43666666666664,0.0,43.0,69.30666666666667,139.85,70.0,29.35333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1443
2025-02-15 00:30:00,138.43666666666664,0.0,44.0,69.27666666666667,139.85,70.0,29.21333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1444
2025-02-15 00:45:00,137.73,0.0,45.833333333333336,69.32333333333334,139.85,70.0,29.453333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1445
2025-02-15 01:00:00,138.43666666666664,0.0,46.333333333333336,69.42666666666666,139.85,70.0,29.543333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1446
2025-02-15 01:15:00,137.73,0.0,46.66666666666666,69.48666666666666,139.85,70.0,29.6,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1447
2025-02-15 01:30:00,141.25666666666666,0.0,46.833333333333336,69.42333333333333,139.85,70.0,29.75333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1448
2025-02-15 01:45:00,139.14333333333332,0.0,45.0,69.52333333333333,139.85,70.0,29.80666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1449
2025-02-15 02:00:00,139.85,0.0,45.5,69.51,139.85,70.0,29.94666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1450
2025-02-15 02:15:00,140.5533333333333,0.0,45.5,69.51666666666667,139.85,70.0,29.92333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1451
2025-02-15 02:30:00,140.5533333333333,0.0,45.5,69.50333333333333,139.85,70.0,30.043333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1452
2025-02-15 02:45:00,139.84666666666666,0.0,45.5,69.40333333333332,139.85,70.0,29.46333333333333,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,1453
2025-02-15 03:00:00,141.25666666666666,0.0,45.16666666666666,69.46333333333332,139.85,70.0,29.756666666666664,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,1454
2025-02-15 03:15:00,139.84666666666666,0.0,44.66666666666666,69.58333333333333,139.85,70.0,29.836666666666662,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1455
2025-02-15 03:30:00,137.73,0.0,43.5,69.68,139.85,70.0,29.64,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,1456
2025-02-15 03:45:00,139.14333333333332,0.0,45.5,69.44,139.85,70.0,29.34,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0,1457
2025-02-15 04:00:00,139.14,0.0,46.5,69.52333333333333,139.85,70.0,29.506666666666664,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,1458
2025-02-15 04:15:00,139.85,0.0,46.5,69.10333333333334,139.85,70.0,28.176666666666662,74.0,70.0,0.0,70.05666666666666,84.0,69.0,85.0,68.0,1459
2025-02-15 04:30:00,139.14333333333332,0.0,46.5,69.41,139.85,70.0,28.83333333333333,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0,1460
2025-02-15 04:45:00,139.14333333333332,0.0,47.833333333333336,69.41000000000001,139.85,70.0,28.78,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0,1461
2025-02-15 05:00:00,137.73,0.0,45.5,69.33999999999999,139.85,70.0,28.91333333333333,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,1462
2025-02-15 05:15:00,139.14,0.0,47.16666666666666,69.43333333333334,139.85,70.0,28.55666666666667,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,1463
2025-02-15 05:30:00,141.96333333333334,0.0,45.16666666666666,69.36333333333333,139.85,70.0,28.576666666666668,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0,1464
2025-02-15 05:45:00,140.5533333333333,0.0,45.0,69.30333333333333,139.85,70.0,28.14333333333333,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0,1465
2025-02-15 06:00:00,138.43666666666664,0.0,44.5,69.36333333333333,139.85,70.0,28.69333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1466
2025-02-15 06:15:00,139.14333333333332,0.0,44.5,68.95333333333333,139.85,70.0,27.093333333333334,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,1467
2025-02-15 06:30:00,139.84666666666666,0.0,44.5,69.01666666666667,139.85,70.0,27.6,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,1468
2025-02-15 06:45:00,139.85,0.0,44.5,69.34,139.85,70.0,28.23,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1469
2025-02-15 07:00:00,138.43666666666667,0.0,44.5,69.25,139.85,70.0,28.296666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1470
2025-02-15 07:15:00,139.85,0.0,44.5,69.20666666666666,139.85,70.0,28.326666666666668,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1471
2025-02-15 07:30:00,139.14333333333332,0.0,44.5,69.30666666666667,139.85,70.0,28.42,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1472
2025-02-15 07:45:00,137.73,0.0,44.66666666666666,69.12666666666667,139.85,70.0,27.2,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,1473
2025-02-15 08:00:00,139.14333333333332,0.0,45.0,69.07000000000001,139.85,70.0,26.883333333333336,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0,1474
2025-02-15 08:15:00,138.43666666666664,0.0,45.333333333333336,69.26333333333334,139.85,70.0,27.48,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,1475
2025-02-15 08:30:00,138.43666666666664,0.0,47.0,68.56333333333333,139.85,70.0,26.03333333333333,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,1476
2025-02-15 08:45:00,140.5533333333333,0.0,46.333333333333336,69.02666666666666,139.85,70.0,27.343333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1477
2025-02-15 09:00:00,138.43666666666664,0.0,45.0,68.87,139.85,70.0,26.076666666666668,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,1478
2025-02-15 09:15:00,139.85,0.0,45.0,69.02,139.85,70.0,27.15,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,1479
2025-02-15 09:30:00,140.5533333333333,0.0,44.5,68.91666666666667,139.85,70.0,27.320000000000004,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1480
2025-02-15 09:45:00,137.73,0.0,44.66666666666666,68.89999999999999,139.85,70.0,27.613333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1481
2025-02-15 10:00:00,139.14,0.0,45.0,68.83999999999999,139.85,70.0,27.486666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1482
2025-02-15 10:15:00,138.43666666666664,0.0,45.0,68.84666666666668,139.85,70.0,27.506666666666664,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1483
2025-02-15 10:30:00,138.43666666666664,0.0,45.5,68.75,139.85,70.0,27.656666666666663,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1484
2025-02-15 10:45:00,139.14333333333332,0.0,45.5,68.70666666666666,139.85,70.0,27.80333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1485
2025-02-15 11:00:00,137.73,0.0,45.5,68.86,139.85,70.0,27.98,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1486
2025-02-15 11:15:00,138.43666666666664,0.0,45.5,68.81333333333333,139.85,70.0,27.99666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1487
2025-02-15 11:30:00,137.73,0.0,45.5,68.89999999999999,139.85,70.0,28.02333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1488
2025-02-15 11:45:00,137.73,0.0,46.16666666666666,68.92333333333333,139.85,70.0,28.136666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1489
2025-02-15 12:00:00,139.14333333333332,0.0,46.5,68.92,139.85,70.0,27.366666666666664,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0,1490
2025-02-15 12:15:00,138.43666666666664,0.0,46.5,68.84333333333333,139.85,70.0,27.33666666666667,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0,1491
2025-02-15 12:30:00,139.14333333333332,0.0,46.5,68.79333333333334,139.85,70.0,27.136666666666667,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0,1492
2025-02-15 12:45:00,139.85,0.0,46.5,68.51,139.85,70.0,26.19,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,1493
2025-02-15 13:00:00,139.14333333333332,0.0,46.5,68.83666666666666,139.85,70.0,27.28333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1494
2025-02-15 13:15:00,139.14333333333332,0.0,46.5,68.89333333333333,139.85,70.0,27.35,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1495
2025-02-15 13:30:00,140.5533333333333,0.0,46.5,68.87666666666667,139.85,70.0,26.85333333333333,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,1496
2025-02-15 13:45:00,139.85,0.0,46.5,68.46333333333332,139.85,70.0,25.78,74.0,70.0,0.0,70.03666666666666,84.0,69.0,85.0,68.0,1497
2025-02-15 14:00:00,140.5533333333333,0.0,46.333333333333336,68.60333333333334,139.85,70.0,26.793333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1498
2025-02-15 14:15:00,139.84666666666666,0.0,46.0,68.61333333333333,139.85,70.0,26.87,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1499
2025-02-15 14:30:00,140.5533333333333,0.0,45.833333333333336,68.78666666666668,139.85,70.0,26.933333333333334,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1500
2025-02-15 14:45:00,140.5533333333333,0.0,45.16666666666666,68.63666666666667,139.85,70.0,26.44333333333333,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,1501
2025-02-15 15:00:00,138.43666666666664,0.0,44.5,68.85000000000001,139.85,70.0,26.846666666666664,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1502
2025-02-15 15:15:00,139.85,0.0,44.5,68.87666666666667,139.85,70.0,26.933333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1503
2025-02-15 15:30:00,139.14333333333332,0.0,44.5,69.08666666666666,139.85,70.0,26.96,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1504
2025-02-15 15:45:00,137.73,0.0,44.5,69.25,139.85,70.0,26.76333333333333,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0,1505
2025-02-15 16:00:00,138.43666666666664,0.0,44.5,68.89666666666666,139.85,70.0,24.666666666666668,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,1506
2025-02-15 16:15:00,139.14,0.0,44.5,68.65666666666668,139.85,70.0,23.87,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,1507
2025-02-15 16:30:00,140.54999999999998,0.0,44.5,68.74666666666667,139.85,70.0,23.416666666666668,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,1508
2025-02-15 16:45:00,139.85,0.0,44.5,68.69666666666666,139.85,70.0,23.74666666666667,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0,1509
2025-02-15 17:00:00,140.5533333333333,0.0,44.5,68.85666666666667,139.85,70.0,23.293333333333333,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0,1510
2025-02-15 17:15:00,139.85,0.0,44.5,68.89999999999999,139.85,70.0,22.67,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0,1511
2025-02-15 17:30:00,140.5533333333333,0.0,44.16666666666666,68.69666666666667,139.85,70.0,22.386666666666667,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,1512
2025-02-15 17:45:00,141.25666666666666,0.0,44.0,68.69,139.85,70.0,22.176666666666662,74.0,70.0,0.0,70.05666666666666,84.0,69.0,85.0,68.0,1513
2025-02-15 18:00:00,139.84666666666666,0.0,43.66666666666666,68.82,139.85,70.0,22.3,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,1514
2025-02-15 18:15:00,139.85,0.0,43.5,68.80333333333333,139.85,70.0,20.856666666666666,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,1515
2025-02-15 18:30:00,137.73,0.0,43.5,68.83333333333333,139.85,70.0,19.926666666666662,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,1516
2025-02-15 18:45:00,137.73,0.0,43.5,68.75,139.85,70.0,18.896666666666665,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,1517
2025-02-15 19:00:00,139.14333333333332,0.0,43.5,68.88000000000001,139.85,70.0,17.933333333333334,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,1518
2025-02-15 19:15:00,140.5533333333333,0.0,43.5,69.16666666666667,139.85,70.0,17.18,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,1519
2025-02-15 19:30:00,140.5533333333333,0.0,43.5,68.74333333333334,139.85,70.0,16.313333333333333,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,1520
2025-02-15 19:45:00,139.14333333333332,0.0,43.5,68.59666666666668,139.85,70.0,15.316666666666668,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,1521
2025-02-15 20:00:00,139.85,0.0,43.5,68.58333333333333,139.85,70.0,14.336666666666666,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,1522
2025-02-15 20:15:00,140.5533333333333,0.0,43.5,68.45666666666666,139.85,70.0,13.413333333333332,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,1523
2025-02-15 20:30:00,139.85,0.0,43.16666666666666,68.44,139.85,70.0,12.653333333333334,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,1524
2025-02-15 20:45:00,139.85,0.0,42.5,68.51,139.85,70.0,11.823333333333332,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,1525
2025-02-15 21:00:00,139.85,0.0,42.5,68.46,139.85,70.0,10.703333333333331,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1526
2025-02-15 21:15:00,139.85,0.0,42.16666666666666,68.22333333333334,139.85,70.0,9.8,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,1527
2025-02-15 21:30:00,139.85,0.0,42.0,68.10666666666667,139.85,70.0,9.136666666666668,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,1528
2025-02-15 21:45:00,139.85,0.0,42.0,67.80666666666666,139.85,70.0,8.353333333333333,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,1529
2025-02-15 22:00:00,138.43666666666664,0.0,42.0,67.7,139.85,70.0,7.84,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0,1530
2025-02-15 22:15:00,138.43666666666664,0.0,42.0,67.92666666666666,139.85,70.0,9.683333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1531
2025-02-15 22:30:00,138.43666666666664,0.0,42.0,67.86,139.85,70.0,9.683333333333334,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1532
2025-02-15 22:45:00,137.73,0.0,42.0,67.59666666666666,139.85,70.0,9.92,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1533
2025-02-15 23:00:00,137.73,0.0,42.0,67.75333333333333,139.85,70.0,9.95,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1534
2025-02-15 23:15:00,135.61,0.0,43.833333333333336,67.93,139.85,70.0,10.483333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1535
2025-02-15 23:30:00,137.02333333333334,0.0,45.0,67.97666666666667,139.85,70.0,10.45,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1536
2025-02-15 23:45:00,137.73,0.0,45.0,68.05333333333333,139.85,70.0,10.336666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1537
2025-02-16 00:00:00,138.43666666666664,0.0,45.0,68.0,139.85,70.0,10.473333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1538
2025-02-16 00:15:00,137.73,0.0,45.0,68.17666666666666,139.85,70.0,10.726666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1539
2025-02-16 00:30:00,137.73,0.0,45.0,68.16333333333334,139.85,70.0,10.37,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,1540
2025-02-16 00:45:00,137.73,0.0,45.5,68.22333333333333,139.85,70.0,10.63,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1541
2025-02-16 01:00:00,138.43666666666664,0.0,45.5,68.13,139.85,70.0,10.12,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0,1542
2025-02-16 01:15:00,139.14333333333332,0.0,45.5,67.63,139.85,70.0,9.67,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,1543
2025-02-16 01:30:00,138.43666666666664,0.0,45.5,67.5,139.85,70.0,10.506666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1544
2025-02-16 01:45:00,138.43666666666664,0.0,45.5,67.79,139.85,70.0,10.903333333333334,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1545
2025-02-16 02:00:00,137.73,0.0,45.5,68.35333333333334,139.85,70.0,13.22,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,1546
2025-02-16 02:15:00,138.43666666666664,0.0,45.5,68.16333333333334,139.85,70.0,11.783333333333331,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1547
2025-02-16 02:30:00,137.73,0.0,45.5,68.15333333333332,139.85,70.0,11.63,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1548
2025-02-16 02:45:00,137.73,0.0,45.5,68.16666666666667,139.85,70.0,12.03,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1549
2025-02-16 03:00:00,139.85,0.0,46.0,68.15666666666667,139.85,70.0,12.013333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1550
2025-02-16 03:15:00,139.14333333333332,0.0,46.0,68.14,139.85,70.0,11.983333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1551
2025-02-16 03:30:00,139.14333333333332,0.0,46.0,68.26333333333334,139.85,70.0,12.256666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1552
2025-02-16 03:45:00,139.14333333333332,0.0,46.0,68.22666666666667,139.85,70.0,12.203333333333331,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1553
2025-02-16 04:00:00,137.02333333333334,0.0,46.0,68.24,139.85,70.0,12.35,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1554
2025-02-16 04:15:00,137.73,0.0,46.0,68.23333333333333,139.85,70.0,12.436666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1555
2025-02-16 04:30:00,138.43666666666664,0.0,46.0,68.29,139.85,70.0,12.38,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1556
2025-02-16 04:45:00,137.73,0.0,46.0,68.0,139.85,70.0,11.72,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,1557
2025-02-16 05:00:00,137.73,0.0,46.0,68.00666666666666,139.85,70.0,12.453333333333331,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1558
2025-02-16 05:15:00,138.43666666666664,0.0,46.0,68.23333333333333,139.85,70.0,13.37,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,1559
2025-02-16 05:30:00,137.73,0.0,46.0,68.28666666666666,139.85,70.0,13.420000000000002,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1560
2025-02-16 05:45:00,139.14333333333332,0.0,46.0,68.22000000000001,139.85,70.0,13.196666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1561
2025-02-16 06:00:00,139.14333333333332,0.0,46.0,68.19666666666667,139.85,70.0,13.593333333333334,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1562
2025-02-16 06:15:00,138.43666666666664,0.0,46.333333333333336,68.27,139.85,70.0,13.98,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1563
2025-02-16 06:30:00,137.73,0.0,46.5,68.12,139.85,70.0,14.003333333333336,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1564
2025-02-16 06:45:00,137.73,0.0,46.5,67.88666666666667,139.85,70.0,14.27,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1565
2025-02-16 07:00:00,138.43666666666664,0.0,47.0,68.02333333333333,139.85,70.0,15.163333333333332,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,1566
2025-02-16 07:15:00,137.73,0.0,47.0,68.28,139.85,70.0,15.853333333333332,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,1567
2025-02-16 07:30:00,139.84666666666666,0.0,47.0,68.29,139.85,70.0,16.003333333333334,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,1568
2025-02-16 07:45:00,139.14333333333332,0.0,47.0,68.46333333333332,139.85,70.0,16.856666666666666,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,1569
2025-02-16 08:00:00,137.73,0.0,47.333333333333336,69.08,139.85,70.0,18.356666666666666,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,1570
2025-02-16 08:15:00,137.73,0.0,47.5,69.09333333333333,139.85,70.0,18.35333333333333,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,1571
2025-02-16 08:30:00,139.85,0.0,47.5,68.81,139.85,70.0,17.26,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1572
2025-02-16 08:45:00,137.73,0.0,47.5,68.75999999999999,139.85,70.0,17.453333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1573
2025-02-16 09:00:00,137.73,0.0,47.5,68.81,139.85,70.0,17.48,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1574
2025-02-16 09:15:00,137.73,0.0,47.5,68.76333333333334,139.85,70.0,17.653333333333332,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1575
2025-02-16 09:30:00,137.02333333333334,0.0,47.5,68.49333333333334,139.85,70.0,17.606666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1576
2025-02-16 09:45:00,139.85,0.0,47.5,68.18666666666667,139.85,70.0,17.77,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1577
2025-02-16 10:00:00,139.14333333333332,0.0,47.5,67.68666666666667,139.85,70.0,18.02,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1578
2025-02-16 10:15:00,139.14333333333332,0.0,47.5,67.13666666666667,139.85,70.0,17.956666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1579
2025-02-16 10:30:00,137.73,0.0,47.66666666666666,66.97,139.85,70.0,18.773333333333337,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,1580
2025-02-16 10:45:00,138.43666666666664,0.0,48.0,66.97,139.85,70.0,21.91,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,1581
2025-02-16 11:00:00,137.02333333333334,0.0,48.0,67.38333333333334,139.85,70.0,23.97666666666667,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0,1582
2025-02-16 11:15:00,137.02333333333334,0.0,48.66666666666666,68.06333333333333,139.85,70.0,27.570000000000004,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,1583
2025-02-16 11:30:00,138.43666666666664,0.0,49.0,68.70333333333333,139.85,70.0,29.856666666666666,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,1584
2025-02-16 11:45:00,137.73,0.0,49.0,69.29333333333334,139.85,70.0,31.91,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,1585
2025-02-16 12:00:00,139.85,0.0,49.0,69.15,139.85,70.0,32.53666666666667,74.0,70.0,0.0,69.77333333333333,84.0,69.0,85.0,68.0,1586
2025-02-16 12:15:00,140.5533333333333,0.0,49.0,69.18666666666667,139.85,70.0,33.56666666666667,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0,1587
2025-02-16 12:30:00,137.73,0.0,49.0,69.93666666666667,139.85,70.0,35.663333333333334,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0,1588
2025-02-16 12:45:00,140.5533333333333,0.0,49.0,70.18333333333334,139.85,70.0,35.85666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,1589
2025-02-16 13:00:00,139.85,0.0,49.0,70.73,139.85,70.0,36.79666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,1590
2025-02-16 13:15:00,139.14333333333332,0.0,49.0,70.69,139.85,70.0,35.99333333333333,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,1591
2025-02-16 13:30:00,139.14333333333332,0.0,49.0,70.60333333333334,139.85,70.0,35.43666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1592
2025-02-16 13:45:00,138.43666666666664,0.0,49.0,70.64999999999999,139.85,70.0,35.346666666666664,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1593
2025-02-16 14:00:00,139.14333333333332,0.0,49.0,70.4,139.85,70.0,35.31,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1594
2025-02-16 14:15:00,139.85,0.0,49.0,70.50333333333333,139.85,70.0,35.35,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1595
2025-02-16 14:30:00,139.85,0.0,49.0,70.11,139.85,70.0,33.95,74.0,70.0,0.0,70.05333333333334,84.0,69.0,85.0,68.0,1596
2025-02-16 14:45:00,139.14333333333332,0.0,49.0,69.52,139.85,70.0,32.846666666666664,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0,1597
2025-02-16 15:00:00,139.14333333333332,0.0,49.0,69.8,139.85,70.0,34.38,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1598
2025-02-16 15:15:00,139.85,0.0,49.0,69.72666666666667,139.85,70.0,33.796666666666674,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0,1599
2025-02-16 15:30:00,138.43666666666664,0.0,49.0,69.8,139.85,70.0,34.24666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1600
2025-02-16 15:45:00,139.14333333333332,0.0,49.16666666666666,69.63333333333334,139.85,70.0,34.11,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,1601
2025-02-16 16:00:00,137.73,0.0,49.5,69.95666666666666,139.85,70.0,34.04333333333333,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,1602
2025-02-16 16:15:00,137.73,0.0,49.833333333333336,69.62333333333333,139.85,70.0,33.556666666666665,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,1603
2025-02-16 16:30:00,137.73,0.0,50.0,69.66,139.85,70.0,32.75666666666667,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,1604
2025-02-16 16:45:00,139.85,0.0,50.0,69.28666666666668,139.85,70.0,33.416666666666664,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,1605
2025-02-16 17:00:00,138.43666666666664,0.0,50.0,69.57666666666667,139.85,70.0,33.99,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1606
2025-02-16 17:15:00,139.14333333333332,0.0,50.0,69.5,139.85,70.0,34.07666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1607
2025-02-16 17:30:00,139.14333333333332,0.0,50.0,69.52999999999999,139.85,70.0,34.17666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1608
2025-02-16 17:45:00,139.14333333333332,0.0,50.0,69.60333333333334,139.85,70.0,34.46666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1609
2025-02-16 18:00:00,139.84666666666666,0.0,50.0,69.69,139.85,70.0,34.629999999999995,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1610
2025-02-16 18:15:00,140.5533333333333,0.0,50.0,69.81666666666666,139.85,70.0,34.70333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1611
2025-02-16 18:30:00,140.5533333333333,0.0,50.0,70.09666666666666,139.85,70.0,35.01,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1612
2025-02-16 18:45:00,141.25666666666666,0.0,48.333333333333336,69.98,139.85,70.0,34.86666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1613
2025-02-16 19:00:00,140.5533333333333,0.0,47.5,69.96666666666665,139.85,70.0,34.86,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1614
2025-02-16 19:15:00,140.5533333333333,0.0,47.5,69.74333333333334,139.85,70.0,34.99,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1615
2025-02-16 19:30:00,140.5533333333333,0.0,47.5,69.80666666666667,139.85,70.0,35.35333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1616
2025-02-16 19:45:00,139.85,0.0,47.5,69.92666666666666,139.85,70.0,35.38333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1617
2025-02-16 20:00:00,140.5533333333333,0.0,47.5,69.93333333333334,139.85,70.0,35.38333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1618
2025-02-16 20:15:00,140.5533333333333,0.0,47.5,69.66333333333334,139.85,70.0,35.68333333333334,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1619
2025-02-16 20:30:00,139.85,0.0,47.5,69.77333333333333,139.85,70.0,35.96666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1620
2025-02-16 20:45:00,139.85,0.0,47.5,69.89999999999999,139.85,70.0,35.99666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1621
2025-02-16 21:00:00,139.14333333333332,0.0,47.5,70.00666666666667,139.85,70.0,36.06,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1622
2025-02-16 21:15:00,138.43666666666664,0.0,47.5,70.01666666666667,139.85,70.0,36.29666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1623
2025-02-16 21:30:00,139.14333333333332,0.0,47.5,70.32333333333334,139.85,70.0,36.49666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1624
2025-02-16 21:45:00,139.85,0.0,47.5,70.17666666666666,139.85,70.0,36.473333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1625
2025-02-16 22:00:00,139.85,0.0,47.5,70.29333333333334,139.85,70.0,36.52333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1626
2025-02-16 22:15:00,139.85,0.0,47.5,69.98666666666666,139.85,70.0,36.25333333333333,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,1627
2025-02-16 22:30:00,141.25666666666666,0.0,47.5,69.74,139.85,70.0,35.346666666666664,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,1628
2025-02-16 22:45:00,139.85,0.0,47.5,69.55000000000001,139.85,70.0,35.155,74.0,70.0,0.0,70.025,84.0,69.0,85.0,68.0,1629
2025-02-16 23:00:00,139.85,0.0,47.5,69.92999999999999,139.85,70.0,36.196666666666665,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1630
2025-02-16 23:15:00,137.02333333333334,0.0,48.0,69.98666666666666,139.85,70.0,36.18333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1631
2025-02-16 23:30:00,138.43666666666664,0.0,49.5,69.74,139.85,70.0,36.38333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1632
2025-02-16 23:45:00,138.43666666666664,0.0,49.5,69.82333333333334,139.85,70.0,36.64333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1633
2025-02-17 00:00:00,138.43666666666664,0.0,49.66666666666666,69.59333333333333,139.85,70.0,36.586666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1634
2025-02-17 00:15:00,139.84666666666666,0.0,49.833333333333336,69.88,139.85,70.0,36.830000000000005,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1635
2025-02-17 00:30:00,139.85,0.0,49.5,70.05333333333334,139.85,70.0,36.99,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1636
2025-02-17 00:45:00,138.43666666666664,0.0,49.5,70.18,139.85,70.0,37.263333333333335,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1637
2025-02-17 01:00:00,139.85,0.0,49.5,70.16666666666667,139.85,70.0,37.61333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1638
2025-02-17 01:15:00,138.43666666666664,0.0,49.5,70.23333333333333,139.85,70.0,38.06333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1639
2025-02-17 01:30:00,138.43666666666664,0.0,50.0,70.12,139.85,70.0,37.97,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1640
2025-02-17 01:45:00,139.14,0.0,50.0,70.27666666666667,139.85,70.0,38.32333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1641
2025-02-17 02:00:00,139.14333333333332,0.0,50.0,70.08,139.85,70.0,38.04333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1642
2025-02-17 02:15:00,138.43666666666664,0.0,50.0,70.11666666666667,139.85,70.0,38.07,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1643
2025-02-17 02:30:00,139.85,0.0,49.833333333333336,70.34333333333333,139.85,70.0,38.07666666666666,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1644
2025-02-17 02:45:00,141.25666666666666,0.0,48.5,69.86333333333333,139.85,70.0,38.20666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1645
2025-02-17 03:00:00,138.43666666666664,0.0,48.0,70.16000000000001,139.85,70.0,38.333333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1646
2025-02-17 03:15:00,141.25666666666666,0.0,48.0,70.24666666666667,139.85,70.0,38.75,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1647
2025-02-17 03:30:00,139.85,0.0,48.0,70.26666666666667,139.85,70.0,38.626666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1648
2025-02-17 03:45:00,141.25666666666666,0.0,47.66666666666666,70.09333333333333,139.85,70.0,38.71,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1649
2025-02-17 04:00:00,139.14333333333332,0.0,47.5,70.19,139.85,70.0,39.05,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1650
2025-02-17 04:15:00,139.14333333333332,0.0,48.0,70.15333333333334,139.85,70.0,39.32,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1651
2025-02-17 04:30:00,138.43666666666664,0.0,48.0,70.23333333333333,139.85,70.0,39.53333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1652
2025-02-17 04:45:00,138.43666666666664,0.0,48.0,70.21,139.85,70.0,39.77666666666666,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1653
2025-02-17 05:00:00,139.85,0.0,48.0,70.27333333333333,139.85,70.0,39.876666666666665,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1654
2025-02-17 05:15:00,140.5533333333333,0.0,48.0,69.93666666666667,139.85,70.0,40.2,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1655
2025-02-17 05:30:00,141.96,0.0,47.66666666666666,69.85000000000001,139.85,70.0,40.336666666666666,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1656
2025-02-17 05:45:00,141.25666666666666,0.0,47.5,69.83999999999999,139.85,70.0,40.59,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1657
2025-02-17 06:00:00,139.14333333333332,0.0,47.0,69.64,139.85,70.0,41.29333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,1658
2025-02-17 06:15:00,139.14333333333332,0.0,50.5,70.25666666666666,139.85,70.0,41.86333333333334,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,1659
2025-02-17 06:30:00,140.5533333333333,0.0,50.5,70.14,139.85,70.0,42.306666666666665,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,1660
2025-02-17 06:45:00,139.14333333333332,0.0,50.5,71.16333333333334,139.85,70.0,43.93,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0,1661
2025-02-17 07:00:00,138.43666666666664,0.0,50.5,70.76666666666667,139.85,70.0,42.93000000000001,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1662
2025-02-17 07:15:00,139.84666666666666,0.0,50.66666666666666,71.42,139.85,70.0,42.76,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1663
2025-02-17 07:30:00,141.25666666666666,0.0,49.0,70.66333333333334,139.85,70.0,42.696666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1664
2025-02-17 07:45:00,141.96,0.0,48.5,70.71666666666665,139.85,70.0,42.946666666666665,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1665
2025-02-17 08:00:00,139.85,0.0,48.5,70.77666666666667,139.85,70.0,42.943333333333335,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1666
2025-02-17 08:15:00,139.85,0.0,48.5,70.61333333333333,139.85,70.0,42.96333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1667
2025-02-17 08:30:00,139.85,0.0,48.5,69.91666666666667,139.85,70.0,41.92666666666667,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0,1668
2025-02-17 08:45:00,140.5533333333333,0.0,48.5,70.56666666666666,139.85,70.0,43.13333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1669
2025-02-17 09:00:00,141.25666666666666,0.0,48.5,70.64333333333333,139.85,70.0,43.16333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1670
2025-02-17 09:15:00,141.96,0.0,48.0,70.55333333333334,139.85,70.0,43.19333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1671
2025-02-17 09:30:00,139.85,0.0,48.0,70.64,139.85,70.0,43.31333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1672
2025-02-17 09:45:00,139.85,0.0,47.5,70.92333333333333,139.85,70.0,43.51666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1673
2025-02-17 10:00:00,139.85,0.0,47.5,70.58666666666666,139.85,70.0,43.51,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1674
2025-02-17 10:15:00,139.14333333333332,0.0,48.0,70.50666666666666,139.85,70.0,43.55,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1675
2025-02-17 10:30:00,141.25666666666666,0.0,50.0,70.31,139.85,70.0,43.79666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1676
2025-02-17 10:45:00,140.905,0.0,48.75,70.225,139.85,70.0,43.95,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1677
2025-02-17 11:00:00,141.96,0.0,48.333333333333336,70.22000000000001,139.85,70.0,44.26333333333334,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1678
2025-02-17 11:15:00,141.96,0.0,48.0,70.08333333333333,139.85,70.0,44.59,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1679
2025-02-17 11:30:00,138.43666666666664,0.0,48.0,70.58333333333333,139.85,70.0,45.120000000000005,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,1680
2025-02-17 11:45:00,137.73,0.0,48.66666666666666,70.94666666666667,139.85,70.0,45.52333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,1681
2025-02-17 12:00:00,139.14,0.0,49.0,70.76,139.85,70.0,45.553333333333335,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1682
2025-02-17 12:15:00,140.5533333333333,0.0,49.0,70.46333333333332,139.85,70.0,45.49,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1683
2025-02-17 12:30:00,139.85,0.0,48.5,70.44333333333333,139.85,70.0,45.45333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1684
2025-02-17 12:45:00,139.84666666666666,0.0,49.5,70.49666666666667,139.85,70.0,45.70333333333334,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1685
2025-02-17 13:00:00,141.25666666666666,0.0,48.5,70.62666666666667,139.85,70.0,46.0,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1686
2025-02-17 13:15:00,141.25666666666666,0.0,47.66666666666666,70.82,139.85,70.0,46.21333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1687
2025-02-17 13:30:00,141.25666666666666,0.0,47.16666666666666,70.95666666666666,139.85,70.0,46.25666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1688
2025-02-17 13:45:00,140.5533333333333,0.0,46.66666666666666,70.92666666666666,139.85,70.0,46.24333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1689
2025-02-17 14:00:00,140.5533333333333,0.0,46.5,71.0,139.85,70.0,46.24333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1690
2025-02-17 14:15:00,139.14,0.0,49.0,71.12333333333333,139.85,70.0,46.26666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1691
2025-02-17 14:30:00,141.25666666666666,0.0,47.5,71.07,139.85,70.0,46.00333333333333,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,1692
2025-02-17 14:45:00,141.96,0.0,46.66666666666666,71.18,139.85,70.0,46.05666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,1693
2025-02-17 15:00:00,141.96,0.0,46.0,71.01333333333334,139.85,70.0,45.24333333333333,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,1694
2025-02-17 15:15:00,141.25666666666666,0.0,45.66666666666666,71.31666666666666,139.85,70.0,44.79333333333333,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,1695
2025-02-17 15:30:00,139.85,0.0,45.5,70.89,139.85,70.0,43.81666666666666,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0,1696
2025-02-17 15:45:00,139.85,0.0,45.333333333333336,65.76666666666667,139.85,70.0,30.176666666666662,74.0,70.0,0.0,70.61666666666667,84.0,69.0,85.0,68.0,1697
2025-02-17 16:00:00,139.85,0.0,45.0,65.02666666666667,139.85,70.0,27.23333333333333,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,1698
2025-02-17 16:15:00,139.85,0.0,45.0,64.72000000000001,139.85,70.0,25.69,74.0,70.0,0.0,70.42333333333333,84.0,69.0,85.0,68.0,1699
2025-02-17 16:30:00,139.85,0.0,45.0,65.06,139.85,70.0,26.546666666666667,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,1700
2025-02-17 16:45:00,141.25666666666666,0.0,45.0,64.86,139.85,70.0,25.540000000000003,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0,1701
2025-02-17 17:00:00,139.85,0.0,45.0,65.36333333333333,139.85,70.0,26.55666666666667,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,1702
2025-02-17 17:15:00,139.85,0.0,44.5,65.83333333333333,139.85,70.0,28.62333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1703
2025-02-17 17:30:00,139.14333333333332,0.0,44.5,66.35000000000001,139.85,70.0,29.36,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1704
2025-02-17 17:45:00,139.85,0.0,44.5,67.39333333333333,139.85,70.0,32.166666666666664,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,1705
2025-02-17 18:00:00,139.85,0.0,44.5,67.87666666666667,139.85,70.0,33.28666666666667,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,1706
2025-02-17 18:15:00,139.14333333333332,0.0,44.5,68.49666666666667,139.85,70.0,34.336666666666666,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,1707
2025-02-17 18:30:00,141.25666666666666,0.0,44.5,71.14666666666666,139.85,70.0,40.296666666666674,74.0,70.0,0.0,69.63333333333334,84.0,69.0,85.0,68.0,1708
2025-02-17 18:45:00,140.5533333333333,0.0,44.16666666666666,72.07666666666667,139.85,70.0,41.78666666666667,74.0,70.0,0.0,69.69999999999999,84.0,69.0,85.0,68.0,1709
2025-02-17 19:00:00,139.84666666666666,0.0,44.0,68.64666666666666,139.85,70.0,33.1,74.0,70.0,0.0,70.15333333333332,84.0,69.0,85.0,68.0,1710
2025-02-17 19:15:00,140.5533333333333,0.0,43.66666666666666,65.85000000000001,139.85,70.0,26.55,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0,1711
2025-02-17 19:30:00,140.5533333333333,0.0,43.5,65.99,139.85,70.0,26.51,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,1712
2025-02-17 19:45:00,140.5533333333333,0.0,43.16666666666666,65.79666666666667,139.85,70.0,25.626666666666665,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0,1713
2025-02-17 20:00:00,140.5533333333333,0.0,43.0,66.00333333333333,139.85,70.0,26.33666666666667,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,1714
2025-02-17 20:15:00,139.85,0.0,42.5,65.92,139.85,70.0,26.14,74.0,70.0,0.0,70.08,84.0,69.0,85.0,68.0,1715
2025-02-17 20:30:00,137.73,0.0,42.833333333333336,66.18333333333332,139.85,70.0,27.81,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1716
2025-02-17 20:45:00,138.43666666666664,0.0,43.66666666666666,66.38000000000001,139.85,70.0,28.133333333333336,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1717
2025-02-17 21:00:00,137.02333333333334,0.0,44.5,66.29333333333334,139.85,70.0,28.363333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1718
2025-02-17 21:15:00,137.73,0.0,45.5,66.75666666666666,139.85,70.0,28.67,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1719
2025-02-17 21:30:00,139.14333333333332,0.0,45.5,66.97333333333334,139.85,70.0,28.89333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1720
2025-02-17 21:45:00,141.96,0.0,45.0,66.87,139.85,70.0,29.13,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1721
2025-02-17 22:00:00,141.96,0.0,43.0,67.01666666666667,139.85,70.0,29.64,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,1722
2025-02-17 22:15:00,141.25666666666666,0.0,41.66666666666666,66.94333333333333,139.85,70.0,29.896666666666665,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,1723
2025-02-17 22:30:00,140.5533333333333,0.0,41.5,66.96333333333332,139.85,70.0,30.48333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,1724
2025-02-17 22:45:00,138.43666666666664,0.0,41.66666666666666,67.19,139.85,70.0,31.076666666666668,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,1725
2025-02-17 23:00:00,138.43666666666667,0.0,44.333333333333336,66.99333333333334,139.85,70.0,31.203333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1726
2025-02-17 23:15:00,137.73,0.0,45.0,67.06333333333333,139.85,70.0,31.576666666666668,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,1727
2025-02-17 23:30:00,138.43666666666664,0.0,46.0,67.27999999999999,139.85,70.0,32.406666666666666,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0,1728
2025-02-17 23:45:00,138.43666666666664,0.0,46.0,67.54333333333334,139.85,70.0,33.23,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,1729
2025-02-18 00:00:00,138.43666666666664,0.0,46.333333333333336,67.33999999999999,139.85,70.0,33.36333333333334,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,1730
2025-02-18 00:15:00,137.73,0.0,46.833333333333336,67.53666666666668,139.85,70.0,33.77,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,1731
2025-02-18 00:30:00,137.73,0.0,47.16666666666666,67.69333333333333,139.85,70.0,34.38333333333333,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,1732
2025-02-18 00:45:00,137.02333333333334,0.0,47.5,67.83,139.85,70.0,35.15,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0,1733
2025-02-18 01:00:00,136.3166666666667,0.0,48.0,68.38666666666667,139.85,70.0,36.626666666666665,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0,1734
