time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-18 01:15:00,137.02333333333334,0.0,48.66666666666666,68.23333333333333,139.85,70.0,35.88999999999999,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,1735
2025-02-18 01:30:00,141.25666666666666,0.0,50.5,68.02666666666667,139.85,70.0,35.74333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1736
2025-02-18 01:45:00,140.5533333333333,0.0,48.0,67.76,139.85,70.0,35.73333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1737
2025-02-18 02:00:00,141.25666666666666,0.0,47.16666666666666,67.80333333333333,139.85,70.0,36.04,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1738
2025-02-18 02:15:00,139.85,0.0,47.0,67.99666666666667,139.85,70.0,36.22666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1739
2025-02-18 02:30:00,140.5533333333333,0.0,46.5,68.14333333333333,139.85,70.0,36.6,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1740
2025-02-18 02:45:00,140.5533333333333,0.0,46.5,68.06666666666668,139.85,70.0,36.51333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1741
2025-02-18 03:00:00,138.43666666666664,0.0,46.5,68.39,139.85,70.0,36.69,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1742
2025-02-18 03:15:00,138.43666666666664,0.0,48.833333333333336,68.42,139.85,70.0,36.81666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1743
2025-02-18 03:30:00,139.85,0.0,48.833333333333336,68.35333333333334,139.85,70.0,36.95666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1744
2025-02-18 03:45:00,141.25666666666666,0.0,47.16666666666666,68.41666666666667,139.85,70.0,37.01,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1745
2025-02-18 04:00:00,140.5533333333333,0.0,47.0,68.35333333333334,139.85,70.0,37.11666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1746
2025-02-18 04:15:00,140.5533333333333,0.0,46.66666666666666,68.28333333333335,139.85,70.0,37.16333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1747
2025-02-18 04:30:00,141.25666666666666,0.0,46.5,68.32333333333334,139.85,70.0,37.24666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1748
2025-02-18 04:45:00,140.5533333333333,0.0,46.0,68.29333333333334,139.85,70.0,37.28,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1749
2025-02-18 05:00:00,140.5533333333333,0.0,45.5,68.3,139.85,70.0,37.330000000000005,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1750
2025-02-18 05:15:00,139.85,0.0,45.5,68.36333333333333,139.85,70.0,37.42333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1751
2025-02-18 05:30:00,141.96,0.0,45.5,68.39333333333333,139.85,70.0,37.48666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1752
2025-02-18 05:45:00,139.85,0.0,45.5,68.25,139.85,70.0,37.52,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1753
2025-02-18 06:00:00,139.84666666666666,0.0,45.5,68.27666666666667,139.85,70.0,37.626666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1754
2025-02-18 06:15:00,140.5533333333333,0.0,45.5,68.29333333333334,139.85,70.0,37.836666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1755
2025-02-18 06:30:00,140.5533333333333,0.0,45.5,68.37666666666667,139.85,70.0,38.04,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1756
2025-02-18 06:45:00,139.14333333333332,0.0,45.5,68.4,139.85,70.0,38.28666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1757
2025-02-18 07:00:00,140.5533333333333,0.0,45.5,68.56666666666666,139.85,70.0,38.51333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1758
2025-02-18 07:15:00,140.5533333333333,0.0,45.5,68.66666666666667,139.85,70.0,38.74,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1759
2025-02-18 07:30:00,139.14333333333332,0.0,45.5,68.79666666666667,139.85,70.0,38.95,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1760
2025-02-18 07:45:00,139.14333333333332,0.0,45.5,68.78,139.85,70.0,38.96,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1761
2025-02-18 08:00:00,139.85,0.0,45.5,68.85666666666667,139.85,70.0,39.39333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1762
2025-02-18 08:15:00,139.85,0.0,45.5,68.86666666666666,139.85,70.0,39.63666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1763
2025-02-18 08:30:00,140.5533333333333,0.0,45.0,68.82333333333334,139.85,70.0,39.833333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1764
2025-02-18 08:45:00,139.85,0.0,45.0,68.76666666666667,139.85,70.0,40.01333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1765
2025-02-18 09:00:00,139.14333333333332,0.0,45.0,68.75,139.85,70.0,40.25666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1766
2025-02-18 09:15:00,139.14333333333332,0.0,45.0,68.84666666666668,139.85,70.0,40.35666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1767
2025-02-18 09:30:00,139.85,0.0,45.0,68.79666666666667,139.85,70.0,40.51333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1768
2025-02-18 09:45:00,139.85,0.0,45.0,68.66666666666667,139.85,70.0,40.75666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1769
2025-02-18 10:00:00,139.85,0.0,45.0,68.82333333333332,139.85,70.0,41.02666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1770
2025-02-18 10:15:00,140.5533333333333,0.0,45.0,68.85000000000001,139.85,70.0,41.223333333333336,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1771
2025-02-18 10:30:00,139.14333333333332,0.0,45.0,68.94333333333333,139.85,70.0,41.39,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1772
2025-02-18 10:45:00,141.25666666666666,0.0,45.0,68.94666666666667,139.85,70.0,41.42333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1773
2025-02-18 11:00:00,139.85,0.0,45.0,69.10333333333334,139.85,70.0,41.64333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1774
2025-02-18 11:15:00,139.85,0.0,45.0,69.10000000000001,139.85,70.0,41.56666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1775
2025-02-18 11:30:00,139.85,0.0,45.0,68.97333333333334,139.85,70.0,41.74,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1776
2025-02-18 11:45:00,139.85,0.0,45.0,69.01333333333334,139.85,70.0,41.86666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1777
2025-02-18 12:00:00,139.14333333333332,0.0,45.0,69.04,139.85,70.0,41.93666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1778
2025-02-18 12:15:00,137.02333333333334,0.0,47.16666666666666,69.27333333333333,139.85,70.0,41.54,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0,1779
2025-02-18 12:30:00,139.14333333333332,0.0,48.0,68.77666666666667,139.85,70.0,41.18,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,1780
2025-02-18 12:45:00,138.43666666666664,0.0,48.0,68.77666666666667,139.85,70.0,40.85333333333333,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,1781
2025-02-18 13:00:00,138.43666666666667,0.0,50.333333333333336,69.18333333333334,139.85,70.0,41.72666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1782
2025-02-18 13:15:00,141.96,0.0,47.66666666666666,69.44,139.85,70.0,42.43333333333334,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,1783
2025-02-18 13:30:00,141.96,0.0,46.833333333333336,70.11333333333333,139.85,70.0,43.93,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0,1784
2025-02-18 13:45:00,141.96,0.0,46.5,70.71666666666667,139.85,70.0,45.89666666666667,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,1785
2025-02-18 14:00:00,140.5533333333333,0.0,46.0,71.27666666666666,139.85,70.0,47.126666666666665,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,1786
2025-02-18 14:15:00,141.25666666666666,0.0,45.5,71.06666666666666,139.85,70.0,46.833333333333336,74.0,70.0,0.0,69.90333333333334,84.0,69.0,85.0,68.0,1787
2025-02-18 14:30:00,141.25666666666666,0.0,45.5,71.01333333333334,139.85,70.0,46.75666666666667,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,1788
2025-02-18 14:45:00,141.25666666666666,0.0,45.5,70.69333333333334,139.85,70.0,46.81666666666666,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,1789
2025-02-18 15:00:00,140.5533333333333,0.0,45.5,70.83999999999999,139.85,70.0,47.34666666666666,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,1790
2025-02-18 15:15:00,141.25666666666666,0.0,45.5,71.13000000000001,139.85,70.0,47.71,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,1791
2025-02-18 15:30:00,139.85,0.0,45.5,71.31666666666666,139.85,70.0,47.84666666666666,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,1792
2025-02-18 15:45:00,139.14333333333332,0.0,45.5,71.44,139.85,70.0,47.79333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1793
2025-02-18 16:00:00,138.43666666666664,0.0,45.5,71.80666666666666,139.85,70.0,47.553333333333335,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1794
2025-02-18 16:15:00,137.73,0.0,48.0,71.39333333333333,139.85,70.0,46.70333333333334,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0,1795
2025-02-18 16:30:00,139.14333333333332,0.0,48.5,71.11666666666666,139.85,70.0,46.17666666666667,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0,1796
2025-02-18 16:45:00,140.5533333333333,0.0,48.0,70.76666666666667,139.85,70.0,45.46666666666667,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0,1797
2025-02-18 17:00:00,141.96,0.0,45.833333333333336,70.42999999999999,139.85,70.0,44.18666666666667,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,1798
2025-02-18 17:15:00,139.85,0.0,45.5,70.10333333333334,139.85,70.0,43.00666666666667,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,1799
2025-02-18 17:30:00,141.25666666666666,0.0,45.5,71.20333333333333,139.85,70.0,46.01666666666667,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0,1800
2025-02-18 17:45:00,141.25666666666666,0.0,45.5,68.60000000000001,139.85,70.0,38.15,74.0,70.0,0.0,70.29,84.0,69.0,85.0,68.0,1801
2025-02-18 18:00:00,140.5533333333333,0.0,45.333333333333336,65.86,139.85,70.0,32.18333333333334,74.0,70.0,0.0,70.42666666666666,84.0,69.0,85.0,68.0,1802
2025-02-18 18:15:00,139.85,0.0,45.0,65.39666666666666,139.85,70.0,30.74666666666667,74.0,70.0,0.0,70.36333333333333,84.0,69.0,85.0,68.0,1803
2025-02-18 18:30:00,140.5533333333333,0.0,44.66666666666666,65.17333333333333,139.85,70.0,30.48333333333333,74.0,70.0,0.0,70.24333333333333,84.0,69.0,85.0,68.0,1804
2025-02-18 18:45:00,139.84666666666666,0.0,44.5,65.21666666666667,139.85,70.0,30.19,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0,1805
2025-02-18 19:00:00,140.5533333333333,0.0,44.5,65.42666666666666,139.85,70.0,30.55666666666667,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,1806
2025-02-18 19:15:00,141.25666666666666,0.0,44.5,65.90333333333332,139.85,70.0,32.306666666666665,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,1807
2025-02-18 19:30:00,140.5533333333333,0.0,44.333333333333336,66.22333333333334,139.85,70.0,33.083333333333336,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1808
2025-02-18 19:45:00,139.84666666666666,0.0,44.0,67.10666666666667,139.85,70.0,35.343333333333334,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,1809
2025-02-18 20:00:00,137.02333333333334,0.0,44.333333333333336,68.08333333333333,139.85,70.0,36.973333333333336,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,1810
2025-02-18 20:15:00,137.73,0.0,45.0,68.14,139.85,70.0,36.38999999999999,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,1811
2025-02-18 20:30:00,139.84666666666666,0.0,44.833333333333336,68.25666666666666,139.85,70.0,36.53666666666667,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,1812
2025-02-18 20:45:00,140.5533333333333,0.0,44.5,68.21333333333332,139.85,70.0,36.61333333333334,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1813
2025-02-18 21:00:00,140.5533333333333,0.0,44.5,68.27666666666666,139.85,70.0,36.72666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1814
2025-02-18 21:15:00,141.25666666666666,0.0,44.333333333333336,68.36333333333333,139.85,70.0,36.77,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1815
2025-02-18 21:30:00,141.96,0.0,43.66666666666666,68.33,139.85,70.0,36.85,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1816
2025-02-18 21:45:00,140.5533333333333,0.0,43.0,68.34333333333335,139.85,70.0,36.84666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1817
2025-02-18 22:00:00,139.84666666666666,0.0,43.0,68.3,139.85,70.0,36.82,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1818
2025-02-18 22:15:00,139.14333333333332,0.0,43.0,68.17333333333333,139.85,70.0,36.86333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1819
2025-02-18 22:30:00,138.43666666666664,0.0,43.16666666666666,68.15666666666667,139.85,70.0,36.99666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1820
2025-02-18 22:45:00,139.14,0.0,46.16666666666666,68.02333333333333,139.85,70.0,36.99666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1821
2025-02-18 23:00:00,137.73,0.0,46.66666666666666,67.77999999999999,139.85,70.0,37.07,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1822
2025-02-18 23:15:00,137.73,0.0,47.333333333333336,67.85000000000001,139.85,70.0,37.27,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1823
2025-02-18 23:30:00,138.43666666666664,0.0,47.5,67.87333333333333,139.85,70.0,37.34666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1824
2025-02-18 23:45:00,138.43666666666664,0.0,47.5,67.93,139.85,70.0,37.70333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1825
2025-02-19 00:00:00,137.73,0.0,47.5,68.15333333333332,139.85,70.0,38.41,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,1826
2025-02-19 00:15:00,138.43666666666664,0.0,47.5,68.41333333333334,139.85,70.0,38.72666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,1827
2025-02-19 00:30:00,137.73,0.0,47.833333333333336,68.58,139.85,70.0,39.06,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,1828
2025-02-19 00:45:00,137.73,0.0,48.0,68.77999999999999,139.85,70.0,39.38333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,1829
2025-02-19 01:00:00,138.43666666666664,0.0,48.16666666666666,68.83999999999999,139.85,70.0,40.04666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,1830
2025-02-19 01:15:00,137.02333333333334,0.0,48.5,68.93,139.85,70.0,40.38333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,1831
2025-02-19 01:30:00,137.73,0.0,48.5,69.07333333333334,139.85,70.0,40.51,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,1832
2025-02-19 01:45:00,138.43666666666664,0.0,48.5,69.15333333333332,139.85,70.0,40.82666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,1833
2025-02-19 02:00:00,139.85,0.0,48.5,69.10000000000001,139.85,70.0,40.95,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1834
2025-02-19 02:15:00,141.25666666666666,0.0,48.5,68.99666666666667,139.85,70.0,41.11333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1835
2025-02-19 02:30:00,140.5533333333333,0.0,48.5,68.85666666666667,139.85,70.0,41.16,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1836
2025-02-19 02:45:00,140.5533333333333,0.0,48.5,68.98333333333333,139.85,70.0,41.39,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1837
2025-02-19 03:00:00,140.5533333333333,0.0,48.5,69.09333333333335,139.85,70.0,41.75,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1838
2025-02-19 03:15:00,141.25666666666666,0.0,48.5,69.09666666666666,139.85,70.0,41.96666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1839
2025-02-19 03:30:00,142.66666666666666,0.0,47.5,69.09333333333333,139.85,70.0,42.29666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1840
2025-02-19 03:45:00,141.25666666666666,0.0,46.66666666666666,69.05333333333334,139.85,70.0,42.33,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1841
2025-02-19 04:00:00,141.25666666666666,0.0,46.5,69.08333333333333,139.85,70.0,42.443333333333335,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1842
2025-02-19 04:15:00,139.85,0.0,46.333333333333336,69.12,139.85,70.0,42.68666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1843
2025-02-19 04:30:00,139.85,0.0,46.0,69.11666666666666,139.85,70.0,42.830000000000005,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1844
2025-02-19 04:45:00,140.5533333333333,0.0,46.0,69.09333333333333,139.85,70.0,42.97,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1845
2025-02-19 05:00:00,139.14333333333332,0.0,46.0,69.15666666666665,139.85,70.0,43.123333333333335,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1846
2025-02-19 05:15:00,139.14333333333332,0.0,46.0,69.2,139.85,70.0,43.11000000000001,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1847
2025-02-19 05:30:00,139.85,0.0,46.0,69.06666666666666,139.85,70.0,43.35666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1848
2025-02-19 05:45:00,138.43666666666664,0.0,46.0,69.14999999999999,139.85,70.0,43.49666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1849
2025-02-19 06:00:00,139.85,0.0,46.0,69.28666666666668,139.85,70.0,43.56,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1850
2025-02-19 06:15:00,139.85,0.0,46.0,69.28666666666668,139.85,70.0,43.80666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1851
2025-02-19 06:30:00,139.84666666666666,0.0,46.0,69.26666666666667,139.85,70.0,44.04333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1852
2025-02-19 06:45:00,139.14333333333332,0.0,46.0,69.27333333333333,139.85,70.0,44.13333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1853
2025-02-19 07:00:00,139.14333333333332,0.0,46.0,69.20666666666666,139.85,70.0,44.330000000000005,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1854
2025-02-19 07:15:00,139.85,0.0,46.0,69.34,139.85,70.0,44.64000000000001,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1855
2025-02-19 07:30:00,140.5533333333333,0.0,46.0,69.48333333333333,139.85,70.0,44.7,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1856
2025-02-19 07:45:00,139.14333333333332,0.0,46.0,69.31333333333333,139.85,70.0,44.68,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1857
2025-02-19 08:00:00,139.84666666666666,0.0,46.0,69.41000000000001,139.85,70.0,44.876666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1858
2025-02-19 08:15:00,139.85,0.0,46.0,69.48666666666666,139.85,70.0,45.120000000000005,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1859
2025-02-19 08:30:00,139.14333333333332,0.0,46.0,69.61333333333333,139.85,70.0,45.20333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1860
2025-02-19 08:45:00,138.43666666666664,0.0,46.0,69.78666666666666,139.85,70.0,45.406666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1861
2025-02-19 09:00:00,139.85,0.0,48.833333333333336,69.85333333333334,139.85,70.0,45.68666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1862
2025-02-19 09:15:00,140.5533333333333,0.0,48.66666666666666,69.58333333333333,139.85,70.0,45.67666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1863
2025-02-19 09:30:00,139.85,0.0,48.5,69.65666666666667,139.85,70.0,45.85999999999999,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1864
2025-02-19 09:45:00,140.5533333333333,0.0,48.5,69.72000000000001,139.85,70.0,45.84333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1865
2025-02-19 10:00:00,139.85,0.0,48.5,69.68666666666667,139.85,70.0,45.96,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1866
2025-02-19 10:15:00,139.85,0.0,48.5,69.88,139.85,70.0,46.11000000000001,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1867
2025-02-19 10:30:00,139.14333333333332,0.0,48.5,69.99666666666667,139.85,70.0,46.36333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1868
2025-02-19 10:45:00,139.14333333333332,0.0,48.66666666666666,70.19333333333334,139.85,70.0,46.73333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1869
2025-02-19 11:00:00,140.5533333333333,0.0,49.0,70.12,139.85,70.0,47.14000000000001,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1870
2025-02-19 11:15:00,138.43666666666664,0.0,49.0,70.08666666666666,139.85,70.0,47.26,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1871
2025-02-19 11:30:00,138.43666666666664,0.0,49.0,70.13,139.85,70.0,47.35666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1872
2025-02-19 11:45:00,139.14333333333332,0.0,49.0,70.22000000000001,139.85,70.0,47.73333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1873
2025-02-19 12:00:00,139.85,0.0,49.0,70.49,139.85,70.0,48.42333333333334,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,1874
2025-02-19 12:15:00,139.85,0.0,49.0,70.55,139.85,70.0,48.10333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1875
2025-02-19 12:30:00,137.73,0.0,49.0,70.53666666666666,139.85,70.0,47.97,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1876
2025-02-19 12:45:00,139.85,0.0,49.0,70.72666666666667,139.85,70.0,48.10666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1877
2025-02-19 13:00:00,139.14333333333332,0.0,49.0,70.94,139.85,70.0,48.2,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1878
2025-02-19 13:15:00,138.43666666666664,0.0,49.333333333333336,71.05666666666667,139.85,70.0,48.35,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1879
2025-02-19 13:30:00,139.85,0.0,49.5,71.19666666666667,139.85,70.0,48.836666666666666,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1880
2025-02-19 13:45:00,140.5533333333333,0.0,49.5,71.72666666666667,139.85,70.0,49.59333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,1881
2025-02-19 14:00:00,141.96,0.0,49.16666666666666,72.03333333333335,139.85,70.0,50.03666666666667,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,1882
2025-02-19 14:15:00,141.96,0.0,48.0,72.19666666666667,139.85,70.0,50.26666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,1883
2025-02-19 14:30:00,141.25666666666666,0.0,47.333333333333336,72.38,139.85,70.0,50.71,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,1884
2025-02-19 14:45:00,141.25666666666666,0.0,47.0,72.79666666666667,139.85,70.0,51.21,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,1885
2025-02-19 15:00:00,140.5533333333333,0.0,47.0,72.81333333333333,139.85,70.0,51.19333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1886
2025-02-19 15:15:00,139.85,0.0,47.0,72.57333333333334,139.85,70.0,51.14666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1887
2025-02-19 15:30:00,140.5533333333333,0.0,47.0,73.02666666666666,139.85,70.0,51.053333333333335,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1888
2025-02-19 15:45:00,141.25666666666666,0.0,47.0,72.86,139.85,70.0,49.51333333333333,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0,1889
2025-02-19 16:00:00,141.96,0.0,47.0,72.68,139.85,70.0,48.29,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,1890
2025-02-19 16:15:00,141.96333333333334,0.0,46.5,72.33666666666666,139.85,70.0,47.27,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,1891
2025-02-19 16:30:00,141.96,0.0,46.5,71.77666666666666,139.85,70.0,46.620000000000005,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,1892
2025-02-19 16:45:00,139.85,0.0,46.16666666666666,71.82666666666667,139.85,70.0,45.92,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,1893
2025-02-19 17:00:00,139.84666666666666,0.0,46.0,71.76666666666667,139.85,70.0,45.196666666666665,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,1894
2025-02-19 17:15:00,140.5533333333333,0.0,45.833333333333336,71.48666666666666,139.85,70.0,44.07333333333333,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,1895
2025-02-19 17:30:00,141.96333333333334,0.0,45.5,71.07333333333334,139.85,70.0,43.17,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,1896
2025-02-19 17:45:00,139.85,0.0,45.5,70.69333333333333,139.85,70.0,42.11333333333334,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,1897
2025-02-19 18:00:00,140.5533333333333,0.0,45.5,70.22666666666667,139.85,70.0,41.15,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,1898
2025-02-19 18:15:00,140.5533333333333,0.0,45.5,69.85666666666667,139.85,70.0,40.373333333333335,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,1899
2025-02-19 18:30:00,140.5533333333333,0.0,45.16666666666666,69.68,139.85,70.0,40.02333333333333,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,1900
2025-02-19 18:45:00,140.5533333333333,0.0,45.0,69.69666666666666,139.85,70.0,40.71666666666667,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,1901
2025-02-19 19:00:00,141.25666666666666,0.0,44.66666666666666,72.34666666666668,139.85,70.0,47.42,74.0,70.0,0.0,69.75,84.0,69.0,85.0,68.0,1902
2025-02-19 19:15:00,140.5533333333333,0.0,44.5,70.85000000000001,139.85,70.0,43.11333333333334,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,1903
2025-02-19 19:30:00,139.85,0.0,44.0,67.57,139.85,70.0,35.27,74.0,70.0,0.0,70.33999999999999,84.0,69.0,85.0,68.0,1904
2025-02-19 19:45:00,139.85,0.0,44.0,65.39,139.85,70.0,30.176666666666662,74.0,70.0,0.0,70.42333333333333,84.0,69.0,85.0,68.0,1905
2025-02-19 20:00:00,138.43666666666664,0.0,44.0,65.35333333333334,139.85,70.0,29.91333333333333,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0,1906
2025-02-19 20:15:00,139.84666666666666,0.0,44.0,65.67999999999999,139.85,70.0,30.093333333333334,74.0,70.0,0.0,70.19333333333333,84.0,69.0,85.0,68.0,1907
2025-02-19 20:30:00,139.85,0.0,43.66666666666666,65.94333333333334,139.85,70.0,30.97666666666667,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0,1908
2025-02-19 20:45:00,139.14333333333332,0.0,43.5,66.50333333333333,139.85,70.0,32.73666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1909
2025-02-19 21:00:00,139.84666666666666,0.0,43.5,66.78333333333333,139.85,70.0,33.28666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1910
2025-02-19 21:15:00,139.84666666666666,0.0,44.66666666666666,67.01333333333334,139.85,70.0,33.873333333333335,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,1911
2025-02-19 21:30:00,138.43666666666664,0.0,47.5,67.53333333333333,139.85,70.0,35.23333333333333,74.0,70.0,0.0,69.90666666666665,84.0,69.0,85.0,68.0,1912
2025-02-19 21:45:00,138.43666666666664,0.0,47.5,68.22666666666667,139.85,70.0,37.34,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,1913
2025-02-19 22:00:00,138.43666666666664,0.0,47.5,67.91333333333334,139.85,70.0,37.01333333333333,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0,1914
2025-02-19 22:15:00,137.73,0.0,48.0,68.07666666666667,139.85,70.0,37.96,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0,1915
2025-02-19 22:30:00,138.26,0.0,48.0,68.4375,139.85,70.0,38.755,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,1916
2025-02-19 22:45:00,139.14,0.0,48.333333333333336,68.42666666666666,139.85,70.0,38.49666666666667,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,1917
2025-02-19 23:00:00,137.73,0.0,48.5,68.64,139.85,70.0,39.29,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,1918
2025-02-19 23:15:00,139.14333333333332,0.0,48.5,68.66333333333334,139.85,70.0,39.67333333333334,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,1919
2025-02-19 23:30:00,139.14333333333332,0.0,48.5,68.46,139.85,70.0,39.580000000000005,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,1920
2025-02-19 23:45:00,138.43666666666664,0.0,49.0,68.81,139.85,70.0,40.09,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,1921
2025-02-20 00:00:00,139.14333333333332,0.0,49.0,68.85333333333334,139.85,70.0,40.65,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,1922
2025-02-20 00:15:00,139.85,0.0,49.0,69.19333333333333,139.85,70.0,41.68666666666667,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,1923
2025-02-20 00:30:00,138.43666666666664,0.0,49.0,69.48333333333333,139.85,70.0,42.31666666666667,74.0,70.0,0.0,69.91,84.0,69.0,85.0,68.0,1924
2025-02-20 00:45:00,139.85,0.0,49.0,69.94666666666666,139.85,70.0,43.46666666666667,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0,1925
2025-02-20 01:00:00,139.85,0.0,49.0,70.14666666666666,139.85,70.0,44.20666666666667,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,1926
2025-02-20 01:15:00,138.43666666666664,0.0,49.0,70.75333333333333,139.85,70.0,45.56333333333333,74.0,70.0,0.0,69.86999999999999,84.0,69.0,85.0,68.0,1927
2025-02-20 01:30:00,137.73,0.0,49.0,70.60666666666667,139.85,70.0,45.01,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,1928
2025-02-20 01:45:00,139.14333333333332,0.0,49.333333333333336,70.68666666666667,139.85,70.0,45.30666666666667,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,1929
2025-02-20 02:00:00,141.25666666666666,0.0,49.5,70.44666666666667,139.85,70.0,45.35333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,1930
2025-02-20 02:15:00,141.25666666666666,0.0,49.5,70.49666666666667,139.85,70.0,45.54333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1931
2025-02-20 02:30:00,139.85,0.0,49.5,70.63333333333334,139.85,70.0,45.54666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1932
2025-02-20 02:45:00,141.25666666666666,0.0,49.333333333333336,70.29666666666667,139.85,70.0,45.60666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1933
2025-02-20 03:00:00,141.96333333333334,0.0,48.0,70.05,139.85,70.0,45.76,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1934
2025-02-20 03:15:00,141.25666666666666,0.0,47.0,70.28666666666668,139.85,70.0,45.81333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1935
2025-02-20 03:30:00,141.25666666666666,0.0,47.0,70.20666666666666,139.85,70.0,45.85666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1936
2025-02-20 03:45:00,141.25666666666666,0.0,46.66666666666666,70.19666666666666,139.85,70.0,45.96333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1937
2025-02-20 04:00:00,140.5533333333333,0.0,46.5,70.34666666666668,139.85,70.0,46.120000000000005,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1938
2025-02-20 04:15:00,139.14333333333332,0.0,46.5,70.23333333333333,139.85,70.0,46.09666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1939
2025-02-20 04:30:00,140.5533333333333,0.0,46.5,70.24333333333333,139.85,70.0,46.15,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1940
2025-02-20 04:45:00,140.5533333333333,0.0,46.5,70.34333333333333,139.85,70.0,46.34666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1941
2025-02-20 05:00:00,140.5533333333333,0.0,46.5,70.16666666666667,139.85,70.0,46.4,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1942
2025-02-20 05:15:00,140.5533333333333,0.0,46.5,70.32666666666667,139.85,70.0,46.60333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1943
2025-02-20 05:30:00,138.43666666666664,0.0,46.5,70.61666666666667,139.85,70.0,46.92333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1944
2025-02-20 05:45:00,139.85,0.0,46.5,70.73666666666666,139.85,70.0,47.01333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1945
2025-02-20 06:00:00,139.14333333333332,0.0,46.5,70.66666666666667,139.85,70.0,46.973333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1946
2025-02-20 06:15:00,139.14333333333332,0.0,46.5,70.73666666666666,139.85,70.0,47.00666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1947
2025-02-20 06:30:00,138.43666666666664,0.0,46.5,70.71,139.85,70.0,47.16666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1948
2025-02-20 06:45:00,138.43666666666664,0.0,46.5,70.86666666666667,139.85,70.0,47.153333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1949
2025-02-20 07:00:00,137.73,0.0,46.833333333333336,71.04333333333334,139.85,70.0,47.28333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1950
2025-02-20 07:15:00,137.73,0.0,47.833333333333336,70.98666666666666,139.85,70.0,47.26666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1951
2025-02-20 07:30:00,137.73,0.0,48.66666666666666,70.79666666666667,139.85,70.0,47.336666666666666,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1952
2025-02-20 07:45:00,138.43666666666664,0.0,49.0,70.7,139.85,70.0,47.366666666666674,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1953
2025-02-20 08:00:00,139.14333333333332,0.0,49.0,70.54666666666667,139.85,70.0,47.41333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1954
2025-02-20 08:15:00,139.14333333333332,0.0,49.0,70.35666666666667,139.85,70.0,47.51666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1955
2025-02-20 08:30:00,139.84666666666666,0.0,49.0,70.26333333333334,139.85,70.0,47.51,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1956
2025-02-20 08:45:00,137.73,0.0,49.5,70.22666666666667,139.85,70.0,47.5,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,1957
2025-02-20 09:00:00,139.85,0.0,49.5,70.20666666666666,139.85,70.0,47.66333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1958
2025-02-20 09:15:00,140.5533333333333,0.0,49.5,69.98,139.85,70.0,47.78,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1959
2025-02-20 09:30:00,141.25666666666666,0.0,49.5,69.96,139.85,70.0,47.85333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1960
2025-02-20 09:45:00,140.5533333333333,0.0,49.333333333333336,70.06333333333333,139.85,70.0,48.01,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,1961
2025-02-20 10:00:00,140.5533333333333,0.0,49.0,70.01,139.85,70.0,48.22,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,1962
2025-02-20 10:15:00,143.3733333333333,0.0,48.66666666666666,69.68,139.85,70.0,48.60666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1963
2025-02-20 10:30:00,141.96,0.0,47.16666666666666,69.77666666666666,139.85,70.0,49.02,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,1964
2025-02-20 10:45:00,141.25666666666666,0.0,47.0,70.31333333333333,139.85,70.0,50.49666666666667,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0,1965
2025-02-20 11:00:00,141.25666666666666,0.0,47.0,70.85666666666667,139.85,70.0,51.923333333333325,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,1966
2025-02-20 11:15:00,141.25666666666666,0.0,47.0,71.27,139.85,70.0,53.25333333333333,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,1967
2025-02-20 11:30:00,140.5533333333333,0.0,47.0,71.46,139.85,70.0,54.43,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,1968
2025-02-20 11:45:00,140.5533333333333,0.0,47.0,71.83999999999999,139.85,70.0,54.76,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0,1969
2025-02-20 12:00:00,140.5533333333333,0.0,47.0,71.74333333333334,139.85,70.0,54.66333333333333,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,1970
2025-02-20 12:15:00,140.5533333333333,0.0,47.0,71.41666666666667,139.85,70.0,54.16333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,1971
2025-02-20 12:30:00,140.54999999999998,0.0,47.0,71.27666666666666,139.85,70.0,54.27666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,1972
2025-02-20 12:45:00,137.73,0.0,47.0,71.23333333333333,139.85,70.0,54.89000000000001,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,1973
2025-02-20 13:00:00,139.14333333333332,0.0,47.0,72.12666666666667,139.85,70.0,56.96333333333333,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,1974
2025-02-20 13:15:00,139.14333333333332,0.0,47.0,73.48666666666666,139.85,70.0,59.906666666666666,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0,1975
2025-02-20 13:30:00,139.85,0.0,47.0,75.82333333333334,139.85,70.0,65.96,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0,1976
2025-02-20 13:45:00,139.85,0.0,47.0,77.96666666666665,139.85,70.0,72.49,74.0,70.0,0.0,69.45,84.0,69.0,85.0,68.0,1977
2025-02-20 14:00:00,140.5533333333333,0.0,47.0,79.62333333333333,139.85,70.0,77.34333333333335,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,1978
2025-02-20 14:15:00,141.96333333333334,0.0,47.0,80.20333333333333,139.85,70.0,79.97666666666667,74.0,70.0,0.0,69.49333333333334,84.0,69.0,85.0,68.0,1979
2025-02-20 14:30:00,141.96,0.0,47.0,80.66,139.85,70.0,81.96666666666667,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0,1980
2025-02-20 14:45:00,140.5533333333333,0.0,47.0,81.27,139.85,70.0,85.26666666666667,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0,1981
2025-02-20 15:00:00,139.84666666666666,0.0,47.16666666666666,82.52333333333333,139.85,70.0,87.60333333333334,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0,1982
2025-02-20 15:15:00,139.14,0.0,49.0,83.09666666666668,139.85,70.0,88.23666666666666,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,1983
2025-02-20 15:30:00,139.85,0.0,49.5,82.77,139.85,70.0,88.10666666666667,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0,1984
2025-02-20 15:45:00,139.14333333333332,0.0,49.5,82.60000000000001,139.85,70.0,87.01333333333332,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,1985
2025-02-20 16:00:00,140.5533333333333,0.0,49.5,82.42333333333333,139.85,70.0,86.92666666666666,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,1986
2025-02-20 16:15:00,141.25666666666666,0.0,49.5,81.16000000000001,139.85,70.0,76.57333333333332,74.0,70.0,0.0,70.4,84.0,69.0,85.0,68.0,1987
2025-02-20 16:30:00,142.66666666666666,0.0,49.333333333333336,74.87666666666667,139.85,70.0,56.73333333333333,74.0,70.0,0.0,71.12333333333333,84.0,69.0,85.0,68.0,1988
2025-02-20 16:45:00,141.96,0.0,48.0,69.04333333333334,139.85,70.0,44.25,74.0,70.0,0.0,71.26666666666667,84.0,69.0,85.0,68.0,1989
2025-02-20 17:00:00,141.25666666666666,0.0,47.333333333333336,67.53666666666668,139.85,70.0,40.25666666666667,74.0,70.0,0.0,71.03,84.0,69.0,85.0,68.0,1990
2025-02-20 17:15:00,139.14333333333332,0.0,47.0,66.71666666666667,139.85,70.0,38.15,74.0,70.0,0.0,70.79,84.0,69.0,85.0,68.0,1991
2025-02-20 17:30:00,139.14333333333332,0.0,47.0,66.60666666666667,139.85,70.0,37.49333333333333,74.0,70.0,0.0,70.56666666666666,84.0,69.0,85.0,68.0,1992
2025-02-20 17:45:00,138.43666666666664,0.0,49.333333333333336,67.01,139.85,70.0,37.72333333333333,74.0,70.0,0.0,70.37666666666667,84.0,69.0,85.0,68.0,1993
2025-02-20 18:00:00,140.5533333333333,0.0,49.5,67.03333333333333,139.85,70.0,37.71333333333333,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,1994
2025-02-20 18:15:00,140.5533333333333,0.0,47.5,67.66666666666667,139.85,70.0,38.66666666666666,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0,1995
2025-02-20 18:30:00,140.5533333333333,0.0,47.0,67.89666666666666,139.85,70.0,38.43333333333334,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,1996
2025-02-20 18:45:00,141.25666666666666,0.0,46.833333333333336,68.08666666666666,139.85,70.0,38.19,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,1997
2025-02-20 19:00:00,140.54999999999998,0.0,46.16666666666666,68.22666666666667,139.85,70.0,37.78333333333334,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0,1998
2025-02-20 19:15:00,139.84666666666666,0.0,46.0,68.32666666666667,139.85,70.0,38.28333333333333,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,1999
2025-02-20 19:30:00,136.31666666666666,0.0,46.5,68.51666666666667,139.85,70.0,38.79666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,2000
2025-02-20 19:45:00,139.84666666666666,0.0,49.0,68.82,139.85,70.0,38.85333333333333,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,2001
2025-02-20 20:00:00,140.5533333333333,0.0,46.66666666666666,68.90666666666667,139.85,70.0,39.04666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,2002
2025-02-20 20:15:00,141.25666666666666,0.0,45.833333333333336,68.93333333333334,139.85,70.0,38.78,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,2003
2025-02-20 20:30:00,141.25666666666666,0.0,44.833333333333336,68.87666666666667,139.85,70.0,38.64,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,2004
2025-02-20 20:45:00,141.25666666666666,0.0,44.333333333333336,69.32666666666667,139.85,70.0,38.903333333333336,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,2005
2025-02-20 21:00:00,139.85,0.0,43.66666666666666,69.46333333333332,139.85,70.0,39.13,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2006
2025-02-20 21:15:00,140.5533333333333,0.0,43.333333333333336,69.61999999999999,139.85,70.0,39.3,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2007
2025-02-20 21:30:00,141.25666666666666,0.0,43.0,69.46666666666665,139.85,70.0,39.303333333333335,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2008
2025-02-20 21:45:00,140.5533333333333,0.0,42.16666666666666,69.65666666666665,139.85,70.0,39.48,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2009
2025-02-20 22:00:00,140.5533333333333,0.0,41.833333333333336,69.61333333333333,139.85,70.0,39.64333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2010
2025-02-20 22:15:00,140.5533333333333,0.0,41.5,69.41000000000001,139.85,70.0,39.836666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2011
2025-02-20 22:30:00,139.85,0.0,41.5,69.46333333333332,139.85,70.0,39.98,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2012
2025-02-20 22:45:00,139.84666666666666,0.0,41.66666666666666,69.32666666666667,139.85,70.0,40.21666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2013
2025-02-20 23:00:00,138.43666666666664,0.0,44.833333333333336,69.16333333333334,139.85,70.0,40.61666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2014
2025-02-20 23:15:00,137.02333333333334,0.0,45.5,69.03666666666668,139.85,70.0,41.2,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,2015
2025-02-20 23:30:00,138.43666666666664,0.0,46.333333333333336,68.89666666666666,139.85,70.0,41.88,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,2016
2025-02-20 23:45:00,137.02333333333334,0.0,46.833333333333336,69.25666666666666,139.85,70.0,42.99333333333333,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,2017
2025-02-21 00:00:00,137.73,0.0,47.75,69.725,139.85,70.0,44.235,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0,2018
2025-02-21 00:15:00,141.25666666666666,0.0,49.0,69.39333333333333,139.85,70.0,44.42666666666667,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0,2019
2025-02-21 00:30:00,141.96,0.0,47.16666666666666,68.84666666666668,139.85,70.0,44.07333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2020
2025-02-21 00:45:00,141.25666666666666,0.0,46.5,68.85333333333334,139.85,70.0,44.26333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2021
2025-02-21 01:00:00,141.25666666666666,0.0,46.0,69.02,139.85,70.0,45.02666666666666,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,2022
2025-02-21 01:15:00,140.5533333333333,0.0,45.66666666666666,69.57333333333334,139.85,70.0,46.20666666666667,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0,2023
2025-02-21 01:30:00,141.25666666666666,0.0,45.5,69.80333333333333,139.85,70.0,46.866666666666674,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0,2024
2025-02-21 01:45:00,141.25666666666666,0.0,45.5,70.00999999999999,139.85,70.0,47.39666666666667,74.0,70.0,0.0,69.91,84.0,69.0,85.0,68.0,2025
2025-02-21 02:00:00,138.43666666666664,0.0,45.5,70.48666666666666,139.85,70.0,48.47,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,2026
2025-02-21 02:15:00,138.43666666666664,0.0,45.5,71.27,139.85,70.0,50.126666666666665,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0,2027
2025-02-21 02:30:00,139.14333333333332,0.0,45.5,71.77,139.85,70.0,51.38,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,2028
2025-02-21 02:45:00,138.43666666666664,0.0,45.5,71.99,139.85,70.0,51.4,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,2029
2025-02-21 03:00:00,139.14333333333332,0.0,45.5,71.79666666666667,139.85,70.0,51.42,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0,2030
2025-02-21 03:15:00,139.14333333333332,0.0,45.5,71.94333333333334,139.85,70.0,51.69,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,2031
2025-02-21 03:30:00,139.14333333333332,0.0,45.5,71.87666666666667,139.85,70.0,51.98,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,2032
2025-02-21 03:45:00,139.14333333333332,0.0,45.5,71.92,139.85,70.0,52.25333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,2033
2025-02-21 04:00:00,139.85,0.0,45.5,71.91000000000001,139.85,70.0,52.306666666666665,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2034
2025-02-21 04:15:00,137.73,0.0,45.66666666666666,71.85666666666667,139.85,70.0,52.46333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2035
2025-02-21 04:30:00,139.85,0.0,46.0,71.89999999999999,139.85,70.0,52.71333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2036
2025-02-21 04:45:00,139.85,0.0,46.0,71.94666666666666,139.85,70.0,52.833333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2037
2025-02-21 05:00:00,140.5533333333333,0.0,46.0,71.92999999999999,139.85,70.0,52.93666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2038
2025-02-21 05:15:00,139.85,0.0,46.0,71.97666666666667,139.85,70.0,53.083333333333336,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2039
2025-02-21 05:30:00,139.85,0.0,46.0,72.00333333333333,139.85,70.0,53.26,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2040
2025-02-21 05:45:00,139.85,0.0,46.0,72.09666666666668,139.85,70.0,53.45,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2041
2025-02-21 06:00:00,138.43666666666664,0.0,46.0,72.15666666666667,139.85,70.0,53.51,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2042
2025-02-21 06:15:00,139.14333333333332,0.0,46.0,72.09,139.85,70.0,53.583333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2043
2025-02-21 06:30:00,138.43666666666664,0.0,46.333333333333336,72.14,139.85,70.0,53.64666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2044
2025-02-21 06:45:00,138.43666666666664,0.0,47.5,72.25333333333333,139.85,70.0,53.79666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2045
2025-02-21 07:00:00,139.14,0.0,49.0,72.05,139.85,70.0,53.866666666666674,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2046
2025-02-21 07:15:00,141.25666666666666,0.0,47.333333333333336,71.86333333333333,139.85,70.0,54.06333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2047
2025-02-21 07:30:00,140.5533333333333,0.0,46.66666666666666,71.89333333333333,139.85,70.0,54.35,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2048
2025-02-21 07:45:00,141.25666666666666,0.0,46.333333333333336,72.02999999999999,139.85,70.0,54.46,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2049
2025-02-21 08:00:00,141.25666666666666,0.0,46.0,72.20666666666666,139.85,70.0,54.55666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2050
2025-02-21 08:15:00,140.5533333333333,0.0,46.0,72.14999999999999,139.85,70.0,54.73333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2051
2025-02-21 08:30:00,139.14333333333332,0.0,45.5,72.27,139.85,70.0,54.97333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2052
2025-02-21 08:45:00,139.85,0.0,45.5,72.27333333333333,139.85,70.0,54.89666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2053
2025-02-21 09:00:00,140.5533333333333,0.0,45.5,72.29666666666667,139.85,70.0,54.93333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2054
2025-02-21 09:15:00,139.14333333333332,0.0,45.5,72.36666666666667,139.85,70.0,55.10999999999999,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2055
2025-02-21 09:30:00,140.5533333333333,0.0,45.5,72.24,139.85,70.0,55.25,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2056
2025-02-21 09:45:00,140.5533333333333,0.0,45.5,72.03666666666668,139.85,70.0,55.48666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2057
2025-02-21 10:00:00,141.96333333333334,0.0,45.5,72.17999999999999,139.85,70.0,55.833333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2058
2025-02-21 10:15:00,141.25666666666666,0.0,45.5,72.26,139.85,70.0,56.02,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2059
2025-02-21 10:30:00,141.25666666666666,0.0,45.5,72.24666666666667,139.85,70.0,56.330000000000005,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2060
2025-02-21 10:45:00,141.25666666666666,0.0,45.5,72.47,139.85,70.0,56.54333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2061
2025-02-21 11:00:00,140.5533333333333,0.0,45.5,72.40666666666667,139.85,70.0,56.71666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2062
2025-02-21 11:15:00,140.5533333333333,0.0,45.5,72.45,139.85,70.0,56.99333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2063
2025-02-21 11:30:00,139.14333333333332,0.0,45.5,72.78333333333335,139.85,70.0,57.17666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2064
2025-02-21 11:45:00,139.14333333333332,0.0,45.833333333333336,72.85333333333334,139.85,70.0,57.336666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2065
2025-02-21 12:00:00,139.85,0.0,46.0,72.94333333333333,139.85,70.0,57.85,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2066
2025-02-21 12:15:00,139.14333333333332,0.0,46.0,72.89999999999999,139.85,70.0,57.57,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2067
2025-02-21 12:30:00,140.5533333333333,0.0,46.0,72.90333333333334,139.85,70.0,57.51666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2068
2025-02-21 12:45:00,139.14333333333332,0.0,46.0,73.31666666666666,139.85,70.0,57.67,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2069
2025-02-21 13:00:00,139.85,0.0,46.0,74.13666666666667,139.85,70.0,59.17333333333334,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,2070
2025-02-21 13:15:00,139.14333333333332,0.0,46.0,75.78666666666668,139.85,70.0,61.69333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,2071
2025-02-21 13:30:00,138.43666666666664,0.0,46.0,76.74666666666667,139.85,70.0,63.27333333333333,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,2072
2025-02-21 13:45:00,138.43666666666664,0.0,46.333333333333336,77.56333333333333,139.85,70.0,64.50666666666667,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,2073
2025-02-21 14:00:00,137.73,0.0,46.5,78.22,139.85,70.0,65.52333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,2074
