time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 14:15:00,138.43666666666664,0.0,46.833333333333336,78.78333333333335,139.85,70.0,66.45,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,2075
2025-02-21 14:30:00,138.43666666666664,0.0,48.833333333333336,79.35333333333334,139.85,70.0,67.36999999999999,74.0,70.0,0.0,69.85333333333334,84.0,69.0,85.0,68.0,2076
2025-02-21 14:45:00,141.96,0.0,48.833333333333336,79.00333333333333,139.85,70.0,66.42999999999999,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,2077
2025-02-21 15:00:00,141.25666666666666,0.0,46.5,79.66333333333334,139.85,70.0,68.60666666666667,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0,2078
2025-02-21 15:15:00,142.66666666666666,0.0,45.5,76.46,139.85,70.0,56.656666666666666,74.0,70.0,0.0,70.44333333333333,84.0,69.0,85.0,68.0,2079
2025-02-21 15:30:00,141.25666666666666,0.0,44.5,70.50666666666667,139.85,70.0,43.49333333333334,74.0,70.0,0.0,70.82333333333334,84.0,69.0,85.0,68.0,2080
2025-02-21 15:45:00,141.25666666666666,0.0,44.5,68.27,139.85,70.0,37.96333333333333,74.0,70.0,0.0,70.79666666666667,84.0,69.0,85.0,68.0,2081
2025-02-21 16:00:00,140.5533333333333,0.0,44.333333333333336,65.63,139.85,70.0,28.546666666666667,74.0,70.0,0.0,70.92333333333333,84.0,69.0,85.0,68.0,2082
2025-02-21 16:15:00,139.14333333333332,0.0,44.0,62.09,139.85,70.0,17.576666666666668,74.0,70.0,0.0,71.08666666666666,84.0,69.0,85.0,68.0,2083
2025-02-21 16:30:00,137.02333333333334,0.0,44.16666666666666,61.98666666666667,139.85,70.0,16.206666666666667,74.0,70.0,0.0,70.79333333333334,84.0,69.0,85.0,68.0,2084
2025-02-21 16:45:00,137.02333333333334,0.0,46.333333333333336,62.32666666666666,139.85,70.0,16.73,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,2085
2025-02-21 17:00:00,137.02333333333334,0.0,47.5,62.80666666666667,139.85,70.0,17.616666666666667,74.0,70.0,0.0,70.32,84.0,69.0,85.0,68.0,2086
2025-02-21 17:15:00,138.43666666666664,0.0,47.5,63.77666666666666,139.85,70.0,19.290000000000003,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,2087
2025-02-21 17:30:00,137.73,0.0,47.5,64.73,139.85,70.0,21.633333333333336,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0,2088
2025-02-21 17:45:00,139.14333333333332,0.0,47.5,65.80333333333334,139.85,70.0,24.933333333333334,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0,2089
2025-02-21 18:00:00,139.14333333333332,0.0,47.5,66.95666666666666,139.85,70.0,28.85,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0,2090
2025-02-21 18:15:00,138.43666666666664,0.0,47.5,68.15666666666665,139.85,70.0,31.83666666666667,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,2091
2025-02-21 18:30:00,139.84666666666666,0.0,48.0,69.02,139.85,70.0,34.1,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,2092
2025-02-21 18:45:00,141.96,0.0,46.833333333333336,69.67333333333333,139.85,70.0,35.39333333333334,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0,2093
2025-02-21 19:00:00,141.96,0.0,44.66666666666666,69.98666666666666,139.85,70.0,35.223333333333336,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,2094
2025-02-21 19:15:00,141.96,0.0,44.0,70.06666666666666,139.85,70.0,35.24666666666667,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0,2095
2025-02-21 19:30:00,140.54999999999998,0.0,43.16666666666666,69.49666666666667,139.85,70.0,33.96666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2096
2025-02-21 19:45:00,139.84666666666666,0.0,42.5,69.53666666666666,139.85,70.0,33.419999999999995,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,2097
2025-02-21 20:00:00,142.66666666666666,0.0,41.833333333333336,69.42999999999999,139.85,70.0,32.73,74.0,70.0,0.0,70.02999999999999,84.0,69.0,85.0,68.0,2098
2025-02-21 20:15:00,141.25666666666666,0.0,40.833333333333336,69.38666666666667,139.85,70.0,32.14333333333334,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0,2099
2025-02-21 20:30:00,140.5533333333333,0.0,40.16666666666666,69.27333333333333,139.85,70.0,31.99333333333333,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0,2100
2025-02-21 20:45:00,141.25666666666666,0.0,40.0,69.29666666666667,139.85,70.0,31.64,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0,2101
2025-02-21 21:00:00,139.85,0.0,39.833333333333336,68.94333333333333,139.85,70.0,30.10333333333333,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,2102
2025-02-21 21:15:00,140.5533333333333,0.0,39.5,68.74666666666667,139.85,70.0,29.98333333333333,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,2103
2025-02-21 21:30:00,141.96,0.0,39.16666666666666,68.65333333333334,139.85,70.0,29.89,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,2104
2025-02-21 21:45:00,140.5533333333333,0.0,39.0,68.89666666666666,139.85,70.0,30.89,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,2105
2025-02-21 22:00:00,139.85,0.0,38.5,68.70666666666666,139.85,70.0,30.32,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,2106
2025-02-21 22:15:00,139.85,0.0,38.5,68.10666666666667,139.85,70.0,28.790000000000003,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,2107
2025-02-21 22:30:00,139.85,0.0,38.5,67.94666666666667,139.85,70.0,28.67,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,2108
2025-02-21 22:45:00,139.84666666666666,0.0,38.16666666666666,68.09666666666668,139.85,70.0,29.563333333333333,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,2109
2025-02-21 23:00:00,137.02333333333334,0.0,38.16666666666666,67.92666666666666,139.85,70.0,29.77,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2110
2025-02-21 23:15:00,137.73,0.0,40.5,67.75333333333333,139.85,70.0,29.826666666666664,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2111
2025-02-21 23:30:00,138.43666666666664,0.0,42.333333333333336,67.54333333333334,139.85,70.0,29.96666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2112
2025-02-21 23:45:00,139.14333333333332,0.0,43.333333333333336,67.36333333333333,139.85,70.0,30.036666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2113
2025-02-22 00:00:00,137.02333333333334,0.0,44.0,67.27333333333333,139.85,70.0,30.08333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2114
2025-02-22 00:15:00,137.02333333333334,0.0,44.66666666666666,67.12333333333333,139.85,70.0,30.266666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2115
2025-02-22 00:30:00,137.73,0.0,45.5,66.99,139.85,70.0,30.63,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2116
2025-02-22 00:45:00,138.43666666666664,0.0,46.16666666666666,67.05333333333333,139.85,70.0,31.12,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2117
2025-02-22 01:00:00,138.43666666666664,0.0,46.66666666666666,67.39666666666666,139.85,70.0,32.39333333333334,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,2118
2025-02-22 01:15:00,139.84666666666666,0.0,47.0,67.84333333333332,139.85,70.0,34.050000000000004,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0,2119
2025-02-22 01:30:00,139.14333333333332,0.0,47.0,67.77333333333333,139.85,70.0,34.01,74.0,70.0,0.0,69.91,84.0,69.0,85.0,68.0,2120
2025-02-22 01:45:00,138.43666666666664,0.0,47.333333333333336,68.51333333333334,139.85,70.0,36.10666666666667,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,2121
2025-02-22 02:00:00,137.02333333333334,0.0,47.5,69.13,139.85,70.0,37.31666666666667,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,2122
2025-02-22 02:15:00,137.73,0.0,47.66666666666666,69.37333333333333,139.85,70.0,38.07333333333333,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0,2123
2025-02-22 02:30:00,139.14333333333332,0.0,48.0,69.09333333333333,139.85,70.0,37.49,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,2124
2025-02-22 02:45:00,139.85,0.0,48.0,69.02333333333333,139.85,70.0,37.77666666666666,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,2125
2025-02-22 03:00:00,139.14333333333332,0.0,48.0,69.12333333333333,139.85,70.0,38.22,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,2126
2025-02-22 03:15:00,139.14333333333332,0.0,48.0,69.16666666666667,139.85,70.0,38.16,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2127
2025-02-22 03:30:00,139.85,0.0,48.0,69.24333333333333,139.85,70.0,38.49333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2128
2025-02-22 03:45:00,139.14333333333332,0.0,48.0,69.2,139.85,70.0,38.61333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2129
2025-02-22 04:00:00,138.43666666666664,0.0,48.0,69.12,139.85,70.0,38.71666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2130
2025-02-22 04:15:00,137.73,0.0,48.5,69.25333333333333,139.85,70.0,39.13666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2131
2025-02-22 04:30:00,141.25666666666666,0.0,48.5,69.06333333333333,139.85,70.0,39.263333333333335,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2132
2025-02-22 04:45:00,140.5533333333333,0.0,46.333333333333336,69.09666666666668,139.85,70.0,39.43,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2133
2025-02-22 05:00:00,140.5533333333333,0.0,46.0,69.17,139.85,70.0,39.55,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2134
2025-02-22 05:15:00,139.85,0.0,46.0,69.25,139.85,70.0,39.85666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2135
2025-02-22 05:30:00,140.5533333333333,0.0,46.0,69.33333333333333,139.85,70.0,39.96666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2136
2025-02-22 05:45:00,141.25666666666666,0.0,46.0,69.43333333333334,139.85,70.0,40.266666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2137
2025-02-22 06:00:00,139.85,0.0,46.0,69.39666666666666,139.85,70.0,40.49333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2138
2025-02-22 06:15:00,141.25666666666666,0.0,46.0,69.31333333333333,139.85,70.0,40.583333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2139
2025-02-22 06:30:00,140.5533333333333,0.0,46.0,69.25333333333333,139.85,70.0,40.653333333333336,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2140
2025-02-22 06:45:00,140.5533333333333,0.0,46.0,69.23666666666666,139.85,70.0,40.89666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2141
2025-02-22 07:00:00,139.85,0.0,46.0,69.39999999999999,139.85,70.0,40.99333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2142
2025-02-22 07:15:00,141.25666666666666,0.0,46.0,69.33666666666666,139.85,70.0,41.16333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2143
2025-02-22 07:30:00,139.85,0.0,46.0,69.42333333333333,139.85,70.0,41.39,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2144
2025-02-22 07:45:00,139.14333333333332,0.0,46.0,69.50666666666666,139.85,70.0,41.47,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2145
2025-02-22 08:00:00,139.85,0.0,46.0,69.39,139.85,70.0,41.45333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2146
2025-02-22 08:15:00,137.73,0.0,46.66666666666666,69.52,139.85,70.0,41.7,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2147
2025-02-22 08:30:00,139.84666666666666,0.0,49.0,69.45333333333333,139.85,70.0,41.78666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2148
2025-02-22 08:45:00,139.85,0.0,48.833333333333336,69.34333333333333,139.85,70.0,41.93333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2149
2025-02-22 09:00:00,141.25666666666666,0.0,48.0,69.31333333333333,139.85,70.0,42.09666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2150
2025-02-22 09:15:00,141.25666666666666,0.0,48.0,69.42333333333333,139.85,70.0,42.23,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2151
2025-02-22 09:30:00,141.25666666666666,0.0,48.0,69.44,139.85,70.0,42.34666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2152
2025-02-22 09:45:00,140.5533333333333,0.0,48.0,69.48666666666666,139.85,70.0,42.55,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2153
2025-02-22 10:00:00,141.25666666666666,0.0,47.66666666666666,69.45666666666666,139.85,70.0,42.76666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2154
2025-02-22 10:15:00,141.25666666666666,0.0,46.66666666666666,69.58,139.85,70.0,43.01,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2155
2025-02-22 10:30:00,141.25666666666666,0.0,46.5,69.52,139.85,70.0,43.03666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2156
2025-02-22 10:45:00,141.25666666666666,0.0,46.16666666666666,69.71,139.85,70.0,43.223333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2157
2025-02-22 11:00:00,140.5533333333333,0.0,46.0,69.65666666666667,139.85,70.0,43.22,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2158
2025-02-22 11:15:00,139.85,0.0,46.0,69.67,139.85,70.0,43.403333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2159
2025-02-22 11:30:00,139.14333333333332,0.0,46.0,69.71,139.85,70.0,43.41333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2160
2025-02-22 11:45:00,140.5533333333333,0.0,46.0,69.71,139.85,70.0,43.52333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2161
2025-02-22 12:00:00,141.25666666666666,0.0,46.0,69.81,139.85,70.0,43.61666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2162
2025-02-22 12:15:00,140.5533333333333,0.0,46.0,69.70666666666666,139.85,70.0,43.68666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2163
2025-02-22 12:30:00,139.85,0.0,46.0,69.89999999999999,139.85,70.0,43.76333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2164
2025-02-22 12:45:00,139.85,0.0,46.0,70.08666666666666,139.85,70.0,43.85666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2165
2025-02-22 13:00:00,141.96,0.0,46.0,70.26666666666667,139.85,70.0,43.91,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2166
2025-02-22 13:15:00,139.14333333333332,0.0,46.16666666666666,70.64999999999999,139.85,70.0,43.99333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2167
2025-02-22 13:30:00,139.85,0.0,46.5,70.98333333333333,139.85,70.0,43.74333333333333,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,2168
2025-02-22 13:45:00,139.14333333333332,0.0,46.5,70.76666666666667,139.85,70.0,42.66333333333333,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0,2169
2025-02-22 14:00:00,140.5533333333333,0.0,46.5,70.2,139.85,70.0,41.59666666666667,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0,2170
2025-02-22 14:15:00,139.85,0.0,46.5,70.12666666666667,139.85,70.0,40.7,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,2171
2025-02-22 14:30:00,139.85,0.0,46.5,69.89666666666666,139.85,70.0,39.95666666666667,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,2172
2025-02-22 14:45:00,139.85,0.0,46.5,69.92333333333333,139.85,70.0,39.29333333333333,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,2173
2025-02-22 15:00:00,140.5533333333333,0.0,46.5,69.86666666666666,139.85,70.0,38.57333333333333,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,2174
2025-02-22 15:15:00,141.25666666666666,0.0,46.5,69.86,139.85,70.0,37.82,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,2175
2025-02-22 15:30:00,140.5533333333333,0.0,46.5,69.92666666666666,139.85,70.0,37.20666666666667,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,2176
2025-02-22 15:45:00,141.25666666666666,0.0,46.5,70.17,139.85,70.0,36.28333333333333,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,2177
2025-02-22 16:00:00,141.25666666666666,0.0,45.833333333333336,70.16,139.85,70.0,35.26333333333333,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,2178
2025-02-22 16:15:00,140.5533333333333,0.0,45.5,69.84333333333332,139.85,70.0,34.056666666666665,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2179
2025-02-22 16:30:00,139.85,0.0,45.5,69.49666666666667,139.85,70.0,33.02,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2180
2025-02-22 16:45:00,139.85,0.0,45.5,69.68333333333334,139.85,70.0,32.04333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2181
2025-02-22 17:00:00,140.5533333333333,0.0,45.5,69.10333333333334,139.85,70.0,30.366666666666664,74.0,70.0,0.0,70.16000000000001,84.0,69.0,85.0,68.0,2182
2025-02-22 17:15:00,141.25666666666666,0.0,45.333333333333336,68.87666666666667,139.85,70.0,28.936666666666667,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0,2183
2025-02-22 17:30:00,140.5533333333333,0.0,45.0,68.92333333333333,139.85,70.0,28.496666666666663,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2184
2025-02-22 17:45:00,137.73,0.0,46.0,68.42,139.85,70.0,26.593333333333334,74.0,70.0,0.0,70.16000000000001,84.0,69.0,85.0,68.0,2185
2025-02-22 18:00:00,140.5533333333333,0.0,48.0,68.54,139.85,70.0,26.136666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2186
2025-02-22 18:15:00,139.85,0.0,47.66666666666666,68.32666666666667,139.85,70.0,25.206666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2187
2025-02-22 18:30:00,139.14,0.0,46.833333333333336,68.39666666666666,139.85,70.0,24.2,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2188
2025-02-22 18:45:00,141.96333333333334,0.0,45.5,68.2,139.85,70.0,23.21333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2189
2025-02-22 19:00:00,140.5533333333333,0.0,44.833333333333336,68.18666666666667,139.85,70.0,22.49,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,2190
2025-02-22 19:15:00,140.5533333333333,0.0,44.333333333333336,68.23333333333333,139.85,70.0,21.68,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,2191
2025-02-22 19:30:00,141.25666666666666,0.0,43.833333333333336,67.87333333333333,139.85,70.0,20.65,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,2192
2025-02-22 19:45:00,139.85,0.0,43.5,67.38,139.85,70.0,19.82,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,2193
2025-02-22 20:00:00,139.85,0.0,43.16666666666666,67.01666666666667,139.85,70.0,18.790000000000003,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2194
2025-02-22 20:15:00,139.14333333333332,0.0,42.5,66.64,139.85,70.0,17.900000000000002,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,2195
2025-02-22 20:30:00,139.14333333333332,0.0,42.5,66.54666666666667,139.85,70.0,17.26,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,2196
2025-02-22 20:45:00,139.85,0.0,42.5,66.54,139.85,70.0,16.82,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,2197
2025-02-22 21:00:00,141.25666666666666,0.0,42.333333333333336,66.81,139.85,70.0,16.726666666666667,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,2198
2025-02-22 21:15:00,140.5533333333333,0.0,41.333333333333336,66.88333333333334,139.85,70.0,17.376666666666665,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,2199
2025-02-22 21:30:00,139.85,0.0,41.0,67.09333333333333,139.85,70.0,17.796666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,2200
2025-02-22 21:45:00,139.14333333333332,0.0,41.0,66.68,139.85,70.0,17.956666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2201
2025-02-22 22:00:00,138.43666666666664,0.0,41.0,66.60333333333334,139.85,70.0,18.14,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2202
2025-02-22 22:15:00,138.43333333333334,0.0,41.0,66.52,139.85,70.0,18.256666666666664,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2203
2025-02-22 22:30:00,137.73,0.0,44.16666666666666,66.44666666666667,139.85,70.0,18.46333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2204
2025-02-22 22:45:00,137.73,0.0,45.16666666666666,66.38,139.85,70.0,18.73,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2205
2025-02-22 23:00:00,136.3166666666667,0.0,46.0,66.39333333333333,139.85,70.0,19.1,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2206
2025-02-22 23:15:00,138.43666666666664,0.0,46.5,66.44,139.85,70.0,19.60333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,2207
2025-02-22 23:30:00,139.14333333333332,0.0,46.5,66.47666666666667,139.85,70.0,20.1,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,2208
2025-02-22 23:45:00,137.02333333333334,0.0,46.5,66.67,139.85,70.0,21.0,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,2209
2025-02-23 00:00:00,139.14333333333332,0.0,46.5,66.77,139.85,70.0,22.043333333333333,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,2210
2025-02-23 00:15:00,138.43666666666664,0.0,46.5,66.88,139.85,70.0,22.77,74.0,70.0,0.0,69.90333333333332,84.0,69.0,85.0,68.0,2211
2025-02-23 00:30:00,138.43666666666667,0.0,46.833333333333336,66.99666666666667,139.85,70.0,23.07333333333333,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,2212
2025-02-23 00:45:00,139.85,0.0,47.0,66.99333333333333,139.85,70.0,23.473333333333333,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,2213
2025-02-23 01:00:00,139.85,0.0,47.0,67.14,139.85,70.0,24.00333333333333,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,2214
2025-02-23 01:15:00,138.43666666666667,0.0,47.16666666666666,67.15333333333334,139.85,70.0,24.28333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,2215
2025-02-23 01:30:00,139.14333333333332,0.0,47.16666666666666,67.25,139.85,70.0,24.84,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,2216
2025-02-23 01:45:00,138.43666666666664,0.0,47.0,67.16,139.85,70.0,24.846666666666668,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,2217
2025-02-23 02:00:00,139.14333333333332,0.0,47.16666666666666,67.23666666666666,139.85,70.0,25.243333333333336,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,2218
2025-02-23 02:15:00,138.43666666666664,0.0,47.5,67.19,139.85,70.0,25.433333333333334,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2219
2025-02-23 02:30:00,139.14333333333332,0.0,48.0,67.08666666666666,139.85,70.0,25.72666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2220
2025-02-23 02:45:00,138.43666666666664,0.0,48.0,67.05,139.85,70.0,26.156666666666663,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,2221
2025-02-23 03:00:00,138.43666666666664,0.0,48.333333333333336,67.05,139.85,70.0,26.52333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,2222
2025-02-23 03:15:00,139.14333333333332,0.0,48.5,67.02666666666666,139.85,70.0,26.77333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,2223
2025-02-23 03:30:00,137.02333333333334,0.0,48.5,67.05333333333333,139.85,70.0,27.05666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,2224
2025-02-23 03:45:00,137.73,0.0,48.5,66.96333333333332,139.85,70.0,27.47666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,2225
2025-02-23 04:00:00,137.73,0.0,48.5,67.12,139.85,70.0,28.27,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,2226
2025-02-23 04:15:00,139.14333333333332,0.0,48.5,66.95,139.85,70.0,28.676666666666662,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,2227
2025-02-23 04:30:00,137.02333333333334,0.0,48.833333333333336,67.20333333333333,139.85,70.0,29.69,74.0,70.0,0.0,69.90333333333332,84.0,69.0,85.0,68.0,2228
2025-02-23 04:45:00,138.43666666666664,0.0,49.0,67.59333333333333,139.85,70.0,30.536666666666665,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,2229
2025-02-23 05:00:00,139.14,0.0,49.0,67.49333333333334,139.85,70.0,30.39,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,2230
2025-02-23 05:15:00,138.43666666666664,0.0,49.16666666666666,67.61,139.85,70.0,30.92,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,2231
2025-02-23 05:30:00,139.14333333333332,0.0,49.5,67.58666666666666,139.85,70.0,30.97,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,2232
2025-02-23 05:45:00,140.5533333333333,0.0,49.5,67.56333333333333,139.85,70.0,31.473333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,2233
2025-02-23 06:00:00,141.96,0.0,48.66666666666666,67.62666666666667,139.85,70.0,31.73,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,2234
2025-02-23 06:15:00,141.96,0.0,47.5,67.60666666666667,139.85,70.0,31.956666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2235
2025-02-23 06:30:00,141.96,0.0,47.0,67.67999999999999,139.85,70.0,32.156666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2236
2025-02-23 06:45:00,139.84666666666666,0.0,47.0,67.66,139.85,70.0,32.45,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2237
2025-02-23 07:00:00,139.84666666666666,0.0,47.0,67.72333333333334,139.85,70.0,32.45666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2238
2025-02-23 07:15:00,139.85,0.0,47.0,67.71666666666665,139.85,70.0,32.629999999999995,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2239
2025-02-23 07:30:00,140.5533333333333,0.0,47.0,67.69333333333333,139.85,70.0,32.836666666666666,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2240
2025-02-23 07:45:00,139.14333333333332,0.0,47.0,67.66666666666667,139.85,70.0,33.04333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2241
2025-02-23 08:00:00,138.43666666666664,0.0,47.0,67.65333333333334,139.85,70.0,33.13666666666666,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2242
2025-02-23 08:15:00,141.25666666666666,0.0,46.833333333333336,67.64,139.85,70.0,33.333333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2243
2025-02-23 08:30:00,139.14333333333332,0.0,46.5,67.76666666666667,139.85,70.0,33.593333333333334,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2244
2025-02-23 08:45:00,140.5533333333333,0.0,46.5,67.78333333333333,139.85,70.0,33.73666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2245
2025-02-23 09:00:00,140.5533333333333,0.0,46.333333333333336,67.86333333333333,139.85,70.0,34.00333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2246
2025-02-23 09:15:00,139.84666666666666,0.0,48.0,67.95666666666666,139.85,70.0,34.22666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2247
2025-02-23 09:30:00,139.14333333333332,0.0,49.0,67.97666666666667,139.85,70.0,34.52333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2248
2025-02-23 09:45:00,140.5533333333333,0.0,49.0,68.12666666666667,139.85,70.0,35.080000000000005,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,2249
2025-02-23 10:00:00,141.25666666666666,0.0,49.0,68.24666666666667,139.85,70.0,35.300000000000004,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,2250
2025-02-23 10:15:00,141.96,0.0,48.66666666666666,68.22666666666667,139.85,70.0,35.52666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2251
2025-02-23 10:30:00,141.25666666666666,0.0,47.833333333333336,68.35000000000001,139.85,70.0,35.88333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,2252
2025-02-23 10:45:00,141.96,0.0,47.0,68.43,139.85,70.0,36.04,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2253
2025-02-23 11:00:00,140.5533333333333,0.0,47.0,68.42666666666666,139.85,70.0,36.336666666666666,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2254
2025-02-23 11:15:00,140.5533333333333,0.0,46.66666666666666,68.52,139.85,70.0,36.53666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2255
2025-02-23 11:30:00,139.85,0.0,46.5,68.56666666666668,139.85,70.0,36.72666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2256
2025-02-23 11:45:00,141.25666666666666,0.0,46.5,68.61,139.85,70.0,36.9,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2257
2025-02-23 12:00:00,139.85,0.0,46.5,68.65666666666667,139.85,70.0,36.98,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2258
2025-02-23 12:15:00,139.85,0.0,46.5,68.67333333333333,139.85,70.0,37.10666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2259
2025-02-23 12:30:00,140.5533333333333,0.0,46.5,68.57333333333334,139.85,70.0,37.06,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2260
2025-02-23 12:45:00,140.5533333333333,0.0,46.5,68.61666666666666,139.85,70.0,37.223333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2261
2025-02-23 13:00:00,140.5533333333333,0.0,46.5,69.05666666666667,139.85,70.0,37.376666666666665,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2262
2025-02-23 13:15:00,139.85,0.0,46.5,69.52666666666666,139.85,70.0,37.34666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2263
2025-02-23 13:30:00,140.5533333333333,0.0,46.5,69.53333333333333,139.85,70.0,36.17333333333334,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0,2264
2025-02-23 13:45:00,139.85,0.0,46.5,69.36333333333333,139.85,70.0,34.77,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,2265
2025-02-23 14:00:00,138.43666666666664,0.0,47.833333333333336,69.58,139.85,70.0,33.94,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,2266
2025-02-23 14:15:00,140.5533333333333,0.0,48.5,69.66000000000001,139.85,70.0,32.806666666666665,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,2267
2025-02-23 14:30:00,141.25666666666666,0.0,47.0,69.61333333333333,139.85,70.0,31.773333333333337,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,2268
2025-02-23 14:45:00,139.84666666666666,0.0,46.5,69.60333333333334,139.85,70.0,30.646666666666665,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,2269
2025-02-23 15:00:00,139.84666666666666,0.0,46.5,69.16333333333334,139.85,70.0,27.723333333333333,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0,2270
2025-02-23 15:15:00,140.5533333333333,0.0,46.5,68.78,139.85,70.0,25.52,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0,2271
2025-02-23 15:30:00,139.85,0.0,46.0,68.39666666666666,139.85,70.0,23.50333333333333,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,2272
2025-02-23 15:45:00,139.84666666666666,0.0,46.0,68.15666666666667,139.85,70.0,22.063333333333333,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0,2273
2025-02-23 16:00:00,139.84666666666666,0.0,45.833333333333336,68.06,139.85,70.0,20.703333333333333,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0,2274
2025-02-23 16:15:00,139.14333333333332,0.0,45.5,68.02,139.85,70.0,18.883333333333333,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0,2275
2025-02-23 16:30:00,139.14333333333332,0.0,45.5,67.72333333333334,139.85,70.0,17.27,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0,2276
2025-02-23 16:45:00,139.14333333333332,0.0,45.5,67.30333333333333,139.85,70.0,15.12,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,2277
2025-02-23 17:00:00,139.85,0.0,45.5,67.07,139.85,70.0,13.486666666666666,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,2278
2025-02-23 17:15:00,140.5533333333333,0.0,45.5,66.84666666666668,139.85,70.0,11.926666666666668,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0,2279
2025-02-23 17:30:00,139.84666666666666,0.0,45.16666666666666,66.86666666666667,139.85,70.0,11.36,74.0,70.0,0.0,70.16666666666667,84.0,69.0,85.0,68.0,2280
2025-02-23 17:45:00,139.85,0.0,44.833333333333336,67.25333333333333,139.85,70.0,11.153333333333334,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2281
2025-02-23 18:00:00,138.43666666666664,0.0,44.833333333333336,67.15333333333332,139.85,70.0,10.12,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2282
2025-02-23 18:15:00,137.73,0.0,46.0,66.96333333333332,139.85,70.0,9.11,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2283
2025-02-23 18:30:00,138.43666666666664,0.0,46.0,66.94333333333333,139.85,70.0,8.139999999999999,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2284
2025-02-23 18:45:00,139.14333333333332,0.0,46.0,66.95,139.85,70.0,7.153333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2285
2025-02-23 19:00:00,139.85,0.0,45.0,66.94333333333334,139.85,70.0,6.166666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2286
2025-02-23 19:15:00,139.85,0.0,43.5,67.06666666666666,139.85,70.0,4.23,74.0,70.0,0.0,70.17333333333333,84.0,69.0,85.0,68.0,2287
2025-02-23 19:30:00,139.84666666666666,0.0,42.833333333333336,67.11666666666667,139.85,70.0,1.846666666666667,74.0,70.0,0.0,70.21,84.0,69.0,85.0,68.0,2288
2025-02-23 19:45:00,139.85,0.0,42.0,67.20333333333333,139.85,70.0,0.1933333333333333,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0,2289
2025-02-23 20:00:00,139.85,0.0,41.16666666666666,67.34666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0,2290
2025-02-23 20:15:00,139.85,0.0,40.5,67.52,139.85,70.0,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,2291
2025-02-23 20:30:00,140.5533333333333,0.0,39.833333333333336,67.45666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,2292
2025-02-23 20:45:00,139.84666666666666,0.0,39.16666666666666,67.53333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,2293
2025-02-23 21:00:00,139.14333333333332,0.0,39.5,67.51333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,2294
2025-02-23 21:15:00,139.14,0.0,39.333333333333336,67.52666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,2295
2025-02-23 21:30:00,139.14333333333332,0.0,39.0,67.50333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,2296
2025-02-23 21:45:00,139.14333333333332,0.0,39.0,67.39333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,2297
2025-02-23 22:00:00,139.85,0.0,39.0,67.23,139.85,70.0,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,2298
2025-02-23 22:15:00,137.73,0.0,39.0,67.08,139.85,70.0,0.0,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0,2299
2025-02-23 22:30:00,137.73,0.0,39.0,66.86333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,2300
2025-02-23 22:45:00,138.43666666666664,0.0,39.0,66.68,139.85,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,2301
2025-02-23 23:00:00,137.73,0.0,39.0,66.35333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,2302
2025-02-23 23:15:00,139.14333333333332,0.0,39.0,66.02666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,2303
2025-02-23 23:30:00,139.14333333333332,0.0,39.0,65.66333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0,2304
2025-02-23 23:45:00,138.43666666666664,0.0,39.0,65.48666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,2305
2025-02-24 00:00:00,136.3166666666667,0.0,40.333333333333336,65.03,139.85,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,2306
2025-02-24 00:15:00,136.3166666666667,0.0,42.66666666666666,64.87333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,2307
2025-02-24 00:30:00,135.61,0.0,43.16666666666666,64.89333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0,2308
2025-02-24 00:45:00,137.02333333333334,0.0,43.833333333333336,64.59333333333333,139.85,70.0,0.1233333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2309
2025-02-24 01:00:00,136.3166666666667,0.0,44.5,64.56333333333333,139.85,70.0,0.3733333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2310
2025-02-24 01:15:00,137.73,0.0,44.5,64.95333333333333,139.85,70.0,0.8066666666666666,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2311
2025-02-24 01:30:00,136.3166666666667,0.0,44.5,64.81,139.85,70.0,1.41,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,2312
2025-02-24 01:45:00,137.73,0.0,45.333333333333336,64.0,139.85,70.0,2.143333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,2313
2025-02-24 02:00:00,139.14,0.0,45.833333333333336,63.57666666666666,139.85,70.0,4.333333333333333,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0,2314
2025-02-24 02:15:00,136.3166666666667,0.0,46.16666666666666,63.47,139.85,70.0,5.8933333333333335,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,2315
2025-02-24 02:30:00,137.02333333333334,0.0,46.5,63.64333333333334,139.85,70.0,8.796666666666667,74.0,70.0,0.0,69.76333333333334,84.0,69.0,85.0,68.0,2316
2025-02-24 02:45:00,137.73,0.0,47.0,64.18666666666667,139.85,70.0,10.726666666666668,74.0,70.0,0.0,69.75666666666666,84.0,69.0,85.0,68.0,2317
2025-02-24 03:00:00,137.73,0.0,47.0,64.43,139.85,70.0,11.493333333333334,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0,2318
2025-02-24 03:15:00,138.43666666666664,0.0,47.0,64.89,139.85,70.0,14.103333333333332,74.0,70.0,0.0,69.75,84.0,69.0,85.0,68.0,2319
2025-02-24 03:30:00,138.43666666666664,0.0,47.333333333333336,65.43333333333334,139.85,70.0,16.736666666666668,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,2320
2025-02-24 03:45:00,138.43666666666664,0.0,47.5,65.78666666666668,139.85,70.0,18.976666666666667,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,2321
2025-02-24 04:00:00,138.43666666666664,0.0,47.5,66.26666666666667,139.85,70.0,21.17,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,2322
2025-02-24 04:15:00,139.84666666666666,0.0,47.5,66.58333333333333,139.85,70.0,22.636666666666667,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0,2323
2025-02-24 04:30:00,137.73,0.0,47.5,66.58333333333333,139.85,70.0,22.826666666666668,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0,2324
2025-02-24 04:45:00,139.14,0.0,47.833333333333336,66.74000000000001,139.85,70.0,23.94666666666667,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,2325
2025-02-24 05:00:00,138.43666666666664,0.0,48.833333333333336,66.87333333333333,139.85,70.0,24.903333333333336,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,2326
2025-02-24 05:15:00,139.85,0.0,49.0,67.24,139.85,70.0,25.86,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,2327
2025-02-24 05:30:00,139.84666666666666,0.0,47.0,67.36333333333333,139.85,70.0,25.916666666666668,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,2328
2025-02-24 05:45:00,140.5533333333333,0.0,45.5,67.29333333333334,139.85,70.0,25.55333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,2329
2025-02-24 06:00:00,140.5533333333333,0.0,45.5,67.35333333333334,139.85,70.0,25.61,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2330
2025-02-24 06:15:00,139.14333333333332,0.0,45.833333333333336,67.24333333333334,139.85,70.0,25.47,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2331
2025-02-24 06:30:00,139.14333333333332,0.0,46.0,67.14666666666666,139.85,70.0,25.516666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2332
2025-02-24 06:45:00,137.73,0.0,47.5,67.16333333333334,139.85,70.0,25.516666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2333
2025-02-24 07:00:00,137.73,0.0,48.333333333333336,67.28,139.85,70.0,25.58333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2334
2025-02-24 07:15:00,137.73,0.0,48.5,67.17666666666666,139.85,70.0,25.53333333333333,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,2335
2025-02-24 07:30:00,138.79,0.0,48.75,67.175,139.85,70.0,25.6,74.0,70.0,0.0,69.99000000000001,84.0,69.0,85.0,68.0,2336
2025-02-24 07:45:00,139.85,0.0,48.66666666666666,66.97,139.85,70.0,25.17333333333333,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,2337
2025-02-24 08:00:00,139.84666666666666,0.0,48.5,66.95666666666666,139.85,70.0,25.376666666666665,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,2338
2025-02-24 08:15:00,139.85,0.0,48.5,66.96333333333332,139.85,70.0,25.336666666666662,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,2339
2025-02-24 08:30:00,138.43666666666664,0.0,48.5,66.89,139.85,70.0,25.433333333333334,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,2340
2025-02-24 08:45:00,139.14333333333332,0.0,48.5,66.84,139.85,70.0,25.456666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,2341
2025-02-24 09:00:00,139.14333333333332,0.0,46.5,66.90333333333334,139.85,70.0,25.543333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2342
2025-02-24 09:15:00,139.84666666666666,0.0,42.5,66.85666666666667,139.85,70.0,25.62333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2343
2025-02-24 09:30:00,139.85,0.0,42.16666666666666,66.77,139.85,70.0,25.67333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2344
2025-02-24 09:45:00,138.43666666666664,0.0,42.0,66.80666666666667,139.85,70.0,25.73,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2345
2025-02-24 10:00:00,136.31666666666666,0.0,43.0,66.76666666666667,139.85,70.0,25.766666666666666,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,2346
2025-02-24 10:15:00,137.73,0.0,45.833333333333336,66.77666666666666,139.85,70.0,25.843333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2347
2025-02-24 10:30:00,137.73,0.0,46.0,66.80333333333334,139.85,70.0,25.903333333333336,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,2348
2025-02-24 10:45:00,137.73,0.0,46.333333333333336,66.87666666666667,139.85,70.0,25.933333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2349
2025-02-24 11:00:00,138.43666666666664,0.0,46.5,66.94333333333334,139.85,70.0,25.986666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2350
2025-02-24 11:15:00,138.43666666666664,0.0,46.5,66.89999999999999,139.85,70.0,26.07333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2351
2025-02-24 11:30:00,137.73,0.0,46.833333333333336,66.90666666666667,139.85,70.0,26.19333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2352
2025-02-24 11:45:00,138.43666666666664,0.0,47.16666666666666,66.95666666666666,139.85,70.0,26.173333333333336,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,2353
2025-02-24 12:00:00,137.73,0.0,47.5,66.91666666666667,139.85,70.0,25.94333333333333,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,2354
2025-02-24 12:15:00,138.43666666666664,0.0,47.5,66.30666666666667,139.85,70.0,23.78333333333333,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,2355
2025-02-24 12:30:00,138.43666666666664,0.0,47.5,66.10333333333334,139.85,70.0,23.133333333333336,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,2356
2025-02-24 12:45:00,137.73,0.0,47.5,66.35333333333334,139.85,70.0,24.18,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,2357
2025-02-24 13:00:00,139.84666666666666,0.0,47.5,66.78,139.85,70.0,24.55666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,2358
2025-02-24 13:15:00,140.5533333333333,0.0,47.5,67.13666666666667,139.85,70.0,23.953333333333333,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0,2359
2025-02-24 13:30:00,141.96,0.0,47.333333333333336,67.37,139.85,70.0,23.10333333333333,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0,2360
2025-02-24 13:45:00,141.25666666666666,0.0,46.16666666666666,67.56666666666666,139.85,70.0,22.096666666666664,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,2361
2025-02-24 14:00:00,139.85,0.0,45.5,67.80333333333333,139.85,70.0,21.08,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,2362
2025-02-24 14:15:00,140.5533333333333,0.0,45.333333333333336,68.11999999999999,139.85,70.0,19.956666666666667,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,2363
2025-02-24 14:30:00,140.5533333333333,0.0,44.66666666666666,68.07,139.85,70.0,18.136666666666667,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,2364
2025-02-24 14:45:00,140.5533333333333,0.0,43.66666666666666,67.81666666666666,139.85,70.0,15.54,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0,2365
2025-02-24 15:00:00,139.84666666666666,0.0,43.333333333333336,68.04666666666667,139.85,70.0,13.253333333333332,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,2366
2025-02-24 15:15:00,139.85,0.0,42.66666666666666,67.46,139.85,70.0,10.096666666666666,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0,2367
2025-02-24 15:30:00,139.14333333333332,0.0,42.333333333333336,67.16666666666667,139.85,70.0,5.640000000000001,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,2368
2025-02-24 15:45:00,140.5533333333333,0.0,42.0,67.58666666666666,139.85,70.0,2.28,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,2369
2025-02-24 16:00:00,137.02333333333334,0.0,42.5,67.79333333333334,139.85,70.0,0.1466666666666666,74.0,70.0,0.0,70.45333333333333,84.0,69.0,85.0,68.0,2370
2025-02-24 16:15:00,138.43666666666667,0.0,45.0,68.03,139.85,70.0,0.0,74.0,70.0,0.0,70.47333333333334,84.0,69.0,85.0,68.0,2371
2025-02-24 16:30:00,141.25666666666666,0.0,44.5,68.21,139.85,70.0,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0,2372
2025-02-24 16:45:00,139.85,0.0,42.66666666666666,68.42666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.52666666666666,84.0,69.0,85.0,68.0,2373
2025-02-24 17:00:00,139.14333333333332,0.0,42.333333333333336,68.59333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.52,84.0,69.0,85.0,68.0,2374
2025-02-24 17:15:00,139.14333333333332,0.0,41.5,68.72666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.54,84.0,69.0,85.0,68.0,2375
2025-02-24 17:30:00,136.31666666666666,0.0,43.833333333333336,60.89000000000001,139.85,70.0,0.0,74.0,70.0,0.0,70.48,84.0,69.0,85.0,68.0,2376
2025-02-24 17:45:00,139.84666666666666,0.0,43.833333333333336,64.25666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.3,84.0,69.0,85.0,68.0,2377
2025-02-24 18:00:00,138.43666666666664,0.0,42.5,60.35,139.85,70.0,0.0,74.0,70.0,0.0,70.24666666666667,84.0,69.0,85.0,68.0,2378
2025-02-24 18:15:00,139.14333333333332,0.0,44.833333333333336,59.63666666666666,139.85,70.0,1.37,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2379
2025-02-24 18:30:00,140.5533333333333,0.0,43.66666666666666,59.65,139.85,70.0,5.3133333333333335,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0,2380
2025-02-24 18:45:00,139.85,0.0,42.16666666666666,60.5,139.85,70.0,10.476666666666668,74.0,70.0,0.0,69.63333333333333,84.0,69.0,85.0,68.0,2381
2025-02-24 19:00:00,140.5533333333333,0.0,41.5,61.60333333333333,139.85,70.0,14.916666666666666,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,2382
2025-02-24 19:15:00,141.25666666666666,0.0,41.16666666666666,62.580000000000005,139.85,70.0,18.276666666666667,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0,2383
2025-02-24 19:30:00,139.14333333333332,0.0,40.66666666666666,63.61000000000001,139.85,70.0,21.46666666666667,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0,2384
2025-02-24 19:45:00,139.85,0.0,40.5,64.72333333333334,139.85,70.0,23.636666666666667,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0,2385
2025-02-24 20:00:00,139.85,0.0,40.5,64.68333333333334,139.85,70.0,24.313333333333333,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,2386
2025-02-24 20:15:00,139.85,0.0,40.5,64.81,139.85,70.0,25.846666666666668,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0,2387
2025-02-24 20:30:00,138.43666666666664,0.0,40.5,65.22333333333333,139.85,70.0,27.51333333333333,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0,2388
2025-02-24 20:45:00,137.73,0.0,40.5,65.43666666666667,139.85,70.0,28.28,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0,2389
2025-02-24 21:00:00,138.43666666666664,0.0,41.16666666666666,66.17,139.85,70.0,30.37,74.0,70.0,0.0,69.76666666666667,84.0,69.0,85.0,68.0,2390
2025-02-24 21:15:00,138.43666666666664,0.0,43.0,66.57666666666667,139.85,70.0,31.886666666666667,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0,2391
2025-02-24 21:30:00,139.14333333333332,0.0,43.66666666666666,66.65666666666667,139.85,70.0,32.473333333333336,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,2392
2025-02-24 21:45:00,139.85,0.0,43.5,67.29666666666667,139.85,70.0,33.39666666666667,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,2393
2025-02-24 22:00:00,139.84666666666666,0.0,42.66666666666666,71.80333333333333,139.85,70.0,32.45666666666667,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,2394
2025-02-24 22:15:00,138.43666666666664,0.0,42.66666666666666,68.2,139.85,70.0,31.49,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,2395
2025-02-24 22:30:00,140.5533333333333,0.0,41.833333333333336,70.29666666666667,139.85,70.0,29.63,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0,2396
2025-02-24 22:45:00,139.14,0.0,42.16666666666666,69.51666666666667,139.85,70.0,27.956666666666667,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,2397
2025-02-24 23:00:00,139.84666666666666,0.0,40.5,67.26,139.85,70.0,25.78,74.0,70.0,0.0,70.15666666666667,84.0,69.0,85.0,68.0,2398
2025-02-24 23:15:00,138.43666666666667,0.0,43.0,69.10333333333334,139.85,70.0,25.52,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,2399
2025-02-24 23:30:00,139.84666666666666,0.0,41.333333333333336,66.73333333333333,139.85,70.0,23.633333333333336,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,2400
2025-02-24 23:45:00,139.14333333333332,0.0,42.333333333333336,70.62666666666667,139.85,70.0,22.62333333333333,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0,2401
2025-02-25 00:00:00,139.84666666666666,0.0,41.333333333333336,65.94333333333334,139.85,70.0,18.81,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,2402
2025-02-25 00:15:00,141.25666666666666,0.0,43.0,67.34666666666666,139.85,70.0,16.886666666666667,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,2403
2025-02-25 00:30:00,139.14,0.0,42.333333333333336,64.23666666666666,139.85,70.0,15.443333333333332,74.0,70.0,0.0,70.22666666666667,84.0,69.0,85.0,68.0,2404
2025-02-25 00:45:00,140.54999999999998,0.0,42.0,67.26,139.85,70.0,13.976666666666668,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0,2405
2025-02-25 01:00:00,139.14,0.0,43.16666666666666,64.16,139.85,70.0,13.643333333333333,74.0,70.0,0.0,70.16000000000001,84.0,69.0,85.0,68.0,2406
2025-02-25 01:15:00,140.5533333333333,0.0,41.66666666666666,66.17666666666666,139.85,70.0,12.7,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,2407
2025-02-25 01:30:00,139.14,0.0,42.833333333333336,65.40333333333332,139.85,70.0,13.416666666666666,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0,2408
2025-02-25 01:45:00,139.14,0.0,41.66666666666666,64.20333333333333,139.85,70.0,11.656666666666666,74.0,70.0,0.0,70.12333333333333,84.0,69.0,85.0,68.0,2409
2025-02-25 02:00:00,140.54999999999998,0.0,44.0,65.76333333333334,139.85,70.0,12.936666666666667,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,2410
2025-02-25 02:15:00,139.14333333333332,0.0,42.16666666666666,68.35666666666667,139.85,70.0,10.7,74.0,70.0,0.0,70.12333333333333,84.0,69.0,85.0,68.0,2411
2025-02-25 02:30:00,139.84666666666666,0.0,41.833333333333336,67.67,139.85,70.0,7.12,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0,2412
