time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-25 02:45:00,139.85,0.0,41.5,67.44333333333333,139.85,70.0,5.156666666666666,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,2413
2025-02-25 03:00:00,139.14333333333332,0.0,42.0,67.67333333333333,139.85,70.0,3.1466666666666665,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,2414
2025-02-25 03:15:00,137.73,0.0,44.0,62.24666666666667,139.85,70.0,3.9333333333333336,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,2415
2025-02-25 03:30:00,139.14333333333332,0.0,43.333333333333336,67.01666666666667,139.85,70.0,4.55,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0,2416
2025-02-25 03:45:00,140.5533333333333,0.0,42.333333333333336,67.29333333333334,139.85,70.0,1.8333333333333333,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,2417
2025-02-25 04:00:00,139.85,0.0,42.0,67.35666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0,2418
2025-02-25 04:15:00,138.43666666666664,0.0,42.0,65.07333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,2419
2025-02-25 04:30:00,137.73,0.0,44.333333333333336,63.96,139.85,70.0,0.3966666666666666,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0,2420
2025-02-25 04:45:00,141.25666666666666,0.0,43.0,67.38666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,2421
2025-02-25 05:00:00,138.43666666666664,0.0,44.0,63.77333333333333,139.85,70.0,0.22,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0,2422
2025-02-25 05:15:00,141.25666666666666,0.0,44.333333333333336,66.75999999999999,139.85,70.0,0.4266666666666667,74.0,70.0,0.0,69.98333333333333,84.0,69.0,85.0,68.0,2423
2025-02-25 05:30:00,138.43666666666664,0.0,43.5,67.55666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0,2424
2025-02-25 05:45:00,137.73,0.0,44.333333333333336,63.56,139.85,70.0,0.5666666666666667,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,2425
2025-02-25 06:00:00,139.85,0.0,44.333333333333336,66.89666666666666,139.85,70.0,1.51,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,2426
2025-02-25 06:15:00,138.43666666666667,0.0,44.5,62.29333333333333,139.85,70.0,1.7700000000000002,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,2427
2025-02-25 06:30:00,139.84666666666666,0.0,44.333333333333336,64.86,139.85,70.0,2.9433333333333334,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,2428
2025-02-25 06:45:00,139.14,0.0,45.5,63.68666666666667,139.85,70.0,5.33,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,2429
2025-02-25 07:00:00,139.14333333333332,0.0,43.5,63.92666666666667,139.85,70.0,5.916666666666667,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0,2430
2025-02-25 07:15:00,139.14,0.0,45.333333333333336,64.48333333333333,139.85,70.0,8.873333333333333,74.0,70.0,0.0,69.78333333333332,84.0,69.0,85.0,68.0,2431
2025-02-25 07:30:00,139.14333333333332,0.0,43.833333333333336,63.31333333333333,139.85,70.0,8.636666666666667,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0,2432
2025-02-25 07:45:00,139.84666666666666,0.0,45.66666666666666,65.72666666666667,139.85,70.0,11.52,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0,2433
2025-02-25 08:00:00,139.84666666666666,0.0,44.333333333333336,63.39333333333334,139.85,70.0,11.156666666666666,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,2434
2025-02-25 08:15:00,139.14,0.0,44.66666666666666,67.48333333333333,139.85,70.0,12.97,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,2435
2025-02-25 08:30:00,139.85,0.0,43.333333333333336,68.42666666666666,139.85,70.0,11.223333333333334,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0,2436
2025-02-25 08:45:00,139.85,0.0,43.0,68.19,139.85,70.0,9.74,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0,2437
2025-02-25 09:00:00,141.25666666666666,0.0,42.833333333333336,67.72333333333333,139.85,70.0,8.06,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,2438
2025-02-25 09:15:00,139.85,0.0,42.5,67.62,139.85,70.0,6.483333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,2439
2025-02-25 09:30:00,140.5533333333333,0.0,42.333333333333336,67.55666666666667,139.85,70.0,5.366666666666667,74.0,70.0,0.0,70.12666666666667,84.0,69.0,85.0,68.0,2440
2025-02-25 09:45:00,138.43666666666667,0.0,42.0,64.82000000000001,139.85,70.0,3.0866666666666664,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0,2441
2025-02-25 10:00:00,139.84333333333333,0.0,45.16666666666666,63.81666666666666,139.85,70.0,5.446666666666666,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,2442
2025-02-25 10:15:00,137.73,0.0,44.16666666666666,60.69,139.85,70.0,7.196666666666666,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,2443
2025-02-25 10:30:00,141.26,0.0,45.0,64.33333333333333,139.85,70.0,11.18,74.0,70.0,0.0,69.77666666666667,84.0,69.0,85.0,68.0,2444
2025-02-25 10:45:00,138.43666666666664,0.0,45.0,59.57666666666668,139.85,70.0,12.266666666666666,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0,2445
2025-02-25 11:00:00,139.84666666666666,0.0,45.5,65.62333333333333,139.85,70.0,15.806666666666668,74.0,70.0,0.0,69.72333333333333,84.0,69.0,85.0,68.0,2446
2025-02-25 11:15:00,139.14,0.0,45.333333333333336,62.84333333333333,139.85,70.0,17.273333333333333,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0,2447
2025-02-25 11:30:00,141.25666666666666,0.0,44.833333333333336,68.53,139.85,70.0,18.15,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0,2448
2025-02-25 11:45:00,140.5533333333333,0.0,43.66666666666666,68.44333333333333,139.85,70.0,16.393333333333334,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,2449
2025-02-25 12:00:00,137.73,0.0,43.5,68.07333333333334,139.85,70.0,15.04,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0,2450
2025-02-25 12:15:00,138.43666666666664,0.0,43.5,67.62333333333333,139.85,70.0,12.773333333333332,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0,2451
2025-02-25 12:30:00,137.73,0.0,43.5,67.22,139.85,70.0,11.313333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2452
2025-02-25 12:45:00,137.02333333333334,0.0,43.66666666666666,66.86,139.85,70.0,8.75,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0,2453
2025-02-25 13:00:00,136.3166666666667,0.0,45.333333333333336,66.62,139.85,70.0,6.236666666666667,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,2454
2025-02-25 13:15:00,137.73,0.0,45.66666666666666,66.77666666666666,139.85,70.0,4.1033333333333335,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,2455
2025-02-25 13:30:00,137.73,0.0,46.0,66.96666666666667,139.85,70.0,2.1333333333333333,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,2456
2025-02-25 13:45:00,138.43666666666664,0.0,46.0,67.22,139.85,70.0,0.2866666666666667,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0,2457
2025-02-25 14:00:00,137.73,0.0,46.0,67.51333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0,2458
2025-02-25 14:15:00,139.14333333333332,0.0,46.0,67.83,139.85,70.0,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,2459
2025-02-25 14:30:00,140.5533333333333,0.0,45.66666666666666,68.12,139.85,70.0,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,2460
2025-02-25 14:45:00,139.14333333333332,0.0,44.0,68.45,139.85,70.0,0.0,74.0,70.0,0.0,70.22,84.0,69.0,85.0,68.0,2461
2025-02-25 15:00:00,138.43666666666667,0.0,44.333333333333336,64.87,139.85,70.0,0.0,74.0,70.0,0.0,70.57666666666667,84.0,69.0,85.0,68.0,2462
2025-02-25 15:15:00,136.3166666666667,0.0,47.5,59.836666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.76,84.0,69.0,85.0,68.0,2463
2025-02-25 15:30:00,138.43666666666664,0.0,48.0,59.66666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.61666666666667,84.0,69.0,85.0,68.0,2464
2025-02-25 15:45:00,138.43666666666664,0.0,48.0,59.81,139.85,70.0,0.0,74.0,70.0,0.0,70.42999999999999,84.0,69.0,85.0,68.0,2465
2025-02-25 16:00:00,139.14333333333332,0.0,48.0,60.04333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0,2466
2025-02-25 16:15:00,139.84666666666666,0.0,46.66666666666666,60.27,139.85,70.0,0.1033333333333333,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0,2467
2025-02-25 16:30:00,140.5533333333333,0.0,45.16666666666666,60.70333333333334,139.85,70.0,2.27,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,2468
2025-02-25 16:45:00,139.85,0.0,44.833333333333336,61.09333333333333,139.85,70.0,4.5633333333333335,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,2469
2025-02-25 17:00:00,140.5533333333333,0.0,44.16666666666666,61.64000000000001,139.85,70.0,7.926666666666667,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0,2470
2025-02-25 17:15:00,140.5533333333333,0.0,43.5,62.64666666666667,139.85,70.0,10.82,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,2471
2025-02-25 17:30:00,139.85,0.0,43.0,63.38333333333333,139.85,70.0,13.083333333333334,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,2472
2025-02-25 17:45:00,139.84666666666666,0.0,42.833333333333336,64.14,139.85,70.0,15.073333333333332,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,2473
2025-02-25 18:00:00,139.14333333333332,0.0,42.5,64.49333333333333,139.85,70.0,15.026666666666666,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0,2474
2025-02-25 18:15:00,139.85,0.0,42.333333333333336,63.84333333333333,139.85,70.0,13.046666666666669,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,2475
2025-02-25 18:30:00,139.85,0.0,42.0,63.56,139.85,70.0,11.846666666666666,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,2476
2025-02-25 18:45:00,141.25666666666666,0.0,42.0,63.82333333333333,139.85,70.0,12.26,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,2477
2025-02-25 19:00:00,139.85,0.0,41.66666666666666,63.13333333333333,139.85,70.0,9.603333333333332,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0,2478
2025-02-25 19:15:00,139.85,0.0,41.16666666666666,62.586666666666666,139.85,70.0,7.1933333333333325,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0,2479
2025-02-25 19:30:00,139.14,0.0,41.0,62.49666666666667,139.85,70.0,3.896666666666667,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,2480
2025-02-25 19:45:00,139.14333333333332,0.0,40.333333333333336,62.46,139.85,70.0,1.9966666666666668,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,2481
2025-02-25 20:00:00,140.5533333333333,0.0,40.0,62.54666666666666,139.85,70.0,1.4566666666666668,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0,2482
2025-02-25 20:15:00,139.85,0.0,39.5,62.42666666666667,139.85,70.0,2.1133333333333333,74.0,70.0,0.0,70.09333333333333,84.0,69.0,85.0,68.0,2483
2025-02-25 20:30:00,140.5533333333333,0.0,39.16666666666666,62.370000000000005,139.85,70.0,3.53,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,2484
2025-02-25 20:45:00,139.85,0.0,38.833333333333336,62.083333333333336,139.85,70.0,5.026666666666666,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,2485
2025-02-25 21:00:00,139.84666666666666,0.0,38.833333333333336,62.24666666666667,139.85,70.0,7.753333333333333,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,2486
2025-02-25 21:15:00,139.84666666666666,0.0,39.833333333333336,62.53333333333333,139.85,70.0,10.05,74.0,70.0,0.0,69.79,84.0,69.0,85.0,68.0,2487
2025-02-25 21:30:00,139.85,0.0,42.0,63.39666666666667,139.85,70.0,13.38,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0,2488
2025-02-25 21:45:00,139.85,0.0,41.66666666666666,63.656666666666666,139.85,70.0,15.986666666666665,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,2489
2025-02-25 22:00:00,141.25666666666666,0.0,40.66666666666666,63.98,139.85,70.0,18.71,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0,2490
2025-02-25 22:15:00,141.25666666666666,0.0,40.5,64.86666666666666,139.85,70.0,22.2,74.0,70.0,0.0,69.62333333333333,84.0,69.0,85.0,68.0,2491
2025-02-25 22:30:00,140.5533333333333,0.0,39.66666666666666,65.57333333333334,139.85,70.0,24.99666666666667,74.0,70.0,0.0,69.63333333333333,84.0,69.0,85.0,68.0,2492
2025-02-25 22:45:00,138.43333333333334,0.0,40.16666666666666,65.94333333333334,139.85,70.0,26.886666666666667,74.0,70.0,0.0,69.66,84.0,69.0,85.0,68.0,2493
2025-02-25 23:00:00,139.85,0.0,41.0,66.23,139.85,70.0,28.846666666666664,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0,2494
2025-02-25 23:15:00,140.5533333333333,0.0,41.333333333333336,66.55333333333333,139.85,70.0,30.766666666666666,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,2495
2025-02-25 23:30:00,138.43666666666664,0.0,39.5,67.01333333333334,139.85,70.0,31.76333333333333,74.0,70.0,0.0,69.75333333333333,84.0,69.0,85.0,68.0,2496
2025-02-25 23:45:00,139.14333333333332,0.0,40.0,67.00333333333333,139.85,70.0,31.80666666666667,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,2497
2025-02-26 00:00:00,138.43666666666664,0.0,42.16666666666666,67.28,139.85,70.0,32.65,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,2498
2025-02-26 00:15:00,138.43666666666664,0.0,44.0,67.65333333333334,139.85,70.0,33.343333333333334,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0,2499
2025-02-26 00:30:00,137.73,0.0,44.0,67.27333333333333,139.85,70.0,33.06333333333333,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,2500
2025-02-26 00:45:00,138.43666666666664,0.0,44.333333333333336,66.92,139.85,70.0,32.28,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2501
2025-02-26 01:00:00,138.43666666666664,0.0,45.0,66.82666666666667,139.85,70.0,32.1,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,2502
2025-02-26 01:15:00,138.43666666666664,0.0,45.333333333333336,66.62666666666667,139.85,70.0,31.403333333333336,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,2503
2025-02-26 01:30:00,138.43666666666664,0.0,45.5,66.11,139.85,70.0,30.24666666666667,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,2504
2025-02-26 01:45:00,138.43666666666664,0.0,45.833333333333336,70.21333333333332,139.85,70.0,29.73,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0,2505
2025-02-26 02:00:00,140.54999999999998,0.0,43.833333333333336,67.7,139.85,70.0,27.12,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,2506
2025-02-26 02:15:00,139.84666666666666,0.0,45.5,69.73,139.85,70.0,26.68,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,2507
2025-02-26 02:30:00,138.43333333333334,0.0,43.833333333333336,67.17333333333333,139.85,70.0,23.956666666666667,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0,2508
2025-02-26 02:45:00,140.5533333333333,0.0,44.333333333333336,70.95333333333333,139.85,70.0,23.55333333333333,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,2509
2025-02-26 03:00:00,139.14333333333332,0.0,42.66666666666666,66.69666666666667,139.85,70.0,19.906666666666663,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,2510
2025-02-26 03:15:00,139.84333333333333,0.0,45.0,67.17666666666668,139.85,70.0,19.3,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0,2511
2025-02-26 03:30:00,139.85,0.0,43.16666666666666,69.28333333333333,139.85,70.0,15.756666666666668,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0,2512
2025-02-26 03:45:00,140.54999999999998,0.0,43.0,68.29,139.85,70.0,11.236666666666666,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,2513
2025-02-26 04:00:00,139.85,0.0,43.0,67.19666666666667,139.85,70.0,8.426666666666668,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0,2514
2025-02-26 04:15:00,139.85,0.0,43.0,66.82333333333332,139.85,70.0,5.473333333333334,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,2515
2025-02-26 04:30:00,139.85,0.0,43.0,66.74,139.85,70.0,2.763333333333333,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,2516
2025-02-26 04:45:00,139.14333333333332,0.0,43.0,66.57333333333334,139.85,70.0,0.3433333333333333,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0,2517
2025-02-26 05:00:00,137.73,0.0,43.0,66.51666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.33999999999999,84.0,69.0,85.0,68.0,2518
2025-02-26 05:15:00,138.43666666666664,0.0,43.0,66.51666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0,2519
2025-02-26 05:30:00,137.73,0.0,43.0,66.41000000000001,139.85,70.0,0.0,74.0,70.0,0.0,70.27999999999999,84.0,69.0,85.0,68.0,2520
2025-02-26 05:45:00,138.43666666666664,0.0,43.0,66.30333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0,2521
2025-02-26 06:00:00,137.73,0.0,43.0,66.19333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,2522
2025-02-26 06:15:00,136.3166666666667,0.0,43.333333333333336,66.05,139.85,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,2523
2025-02-26 06:30:00,137.02333333333334,0.0,44.833333333333336,65.85000000000001,139.85,70.0,0.0,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0,2524
2025-02-26 06:45:00,138.43666666666664,0.0,45.5,65.50333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,2525
2025-02-26 07:00:00,137.73,0.0,45.833333333333336,65.07333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,2526
2025-02-26 07:15:00,137.73,0.0,46.16666666666666,64.97666666666667,139.85,70.0,0.0833333333333333,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,2527
2025-02-26 07:30:00,137.73,0.0,46.5,64.86333333333333,139.85,70.0,0.3466666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2528
2025-02-26 07:45:00,137.02333333333334,0.0,46.833333333333336,64.71,139.85,70.0,0.8866666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2529
2025-02-26 08:00:00,137.73,0.0,47.0,64.70333333333333,139.85,70.0,2.286666666666666,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0,2530
2025-02-26 08:15:00,136.3166666666667,0.0,47.333333333333336,64.57333333333332,139.85,70.0,4.4366666666666665,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,2531
2025-02-26 08:30:00,137.73,0.0,47.5,64.47666666666667,139.85,70.0,5.716666666666666,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,2532
2025-02-26 08:45:00,137.73,0.0,47.5,64.43,139.85,70.0,7.25,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,2533
2025-02-26 09:00:00,137.02333333333334,0.0,47.5,64.72333333333333,139.85,70.0,9.46,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0,2534
2025-02-26 09:15:00,137.73,0.0,47.66666666666666,65.52,139.85,70.0,12.446666666666667,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0,2535
2025-02-26 09:30:00,137.02333333333334,0.0,48.0,66.02,139.85,70.0,13.64,74.0,70.0,0.0,69.75666666666667,84.0,69.0,85.0,68.0,2536
2025-02-26 09:45:00,137.73,0.0,48.0,66.11,139.85,70.0,14.156666666666666,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0,2537
2025-02-26 10:00:00,138.43666666666664,0.0,48.5,66.29,139.85,70.0,14.966666666666669,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,2538
2025-02-26 10:15:00,137.73,0.0,48.5,66.36,139.85,70.0,16.033333333333335,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,2539
2025-02-26 10:30:00,137.73,0.0,48.5,66.59666666666668,139.85,70.0,17.096666666666668,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,2540
2025-02-26 10:45:00,139.14333333333332,0.0,48.5,66.63,139.85,70.0,17.133333333333336,74.0,70.0,0.0,69.88666666666667,84.0,69.0,85.0,68.0,2541
2025-02-26 11:00:00,137.73,0.0,48.5,66.50666666666666,139.85,70.0,16.646666666666665,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,2542
2025-02-26 11:15:00,137.02333333333334,0.0,48.5,66.51666666666667,139.85,70.0,16.95,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2543
2025-02-26 11:30:00,138.43666666666664,0.0,48.833333333333336,66.43,139.85,70.0,17.04,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,2544
2025-02-26 11:45:00,139.14333333333332,0.0,49.0,66.41666666666667,139.85,70.0,17.186666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2545
2025-02-26 12:00:00,139.85,0.0,49.0,66.31,139.85,70.0,17.076666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2546
2025-02-26 12:15:00,140.5533333333333,0.0,49.0,66.0,139.85,70.0,16.163333333333334,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0,2547
2025-02-26 12:30:00,139.14333333333332,0.0,49.16666666666666,65.73333333333333,139.85,70.0,15.340000000000002,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,2548
2025-02-26 12:45:00,140.5533333333333,0.0,48.333333333333336,66.16333333333334,139.85,70.0,16.419999999999998,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,2549
2025-02-26 13:00:00,139.14333333333332,0.0,47.0,66.49333333333333,139.85,70.0,16.626666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2550
2025-02-26 13:15:00,139.14333333333332,0.0,47.0,66.59666666666666,139.85,70.0,15.953333333333331,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,2551
2025-02-26 13:30:00,138.43666666666664,0.0,47.0,66.82,139.85,70.0,15.266666666666666,74.0,70.0,0.0,70.02999999999999,84.0,69.0,85.0,68.0,2552
2025-02-26 13:45:00,139.85,0.0,47.0,67.06666666666666,139.85,70.0,13.42,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,2553
2025-02-26 14:00:00,141.25666666666666,0.0,46.66666666666666,67.44666666666667,139.85,70.0,12.19,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,2554
2025-02-26 14:15:00,140.5533333333333,0.0,46.5,67.77333333333333,139.85,70.0,11.056666666666668,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2555
2025-02-26 14:30:00,139.14333333333332,0.0,46.5,67.87666666666667,139.85,70.0,8.533333333333333,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0,2556
2025-02-26 14:45:00,139.84666666666666,0.0,46.5,67.79666666666667,139.85,70.0,5.916666666666667,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,2557
2025-02-26 15:00:00,139.14333333333332,0.0,46.16666666666666,68.33666666666666,139.85,70.0,3.556666666666666,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,2558
2025-02-26 15:15:00,138.43666666666664,0.0,46.333333333333336,63.25333333333333,139.85,70.0,2.306666666666666,74.0,70.0,0.0,70.22,84.0,69.0,85.0,68.0,2559
2025-02-26 15:30:00,139.14333333333332,0.0,47.66666666666666,63.82333333333333,139.85,70.0,3.3000000000000003,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0,2560
2025-02-26 15:45:00,137.73,0.0,47.16666666666666,61.00333333333333,139.85,70.0,3.436666666666667,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,2561
2025-02-26 16:00:00,137.73,0.0,48.833333333333336,60.72333333333333,139.85,70.0,6.583333333333333,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,2562
2025-02-26 16:15:00,139.85,0.0,48.833333333333336,61.48333333333333,139.85,70.0,9.323333333333332,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,2563
2025-02-26 16:30:00,141.25666666666666,0.0,47.333333333333336,62.75,139.85,70.0,12.92,74.0,70.0,0.0,69.73,84.0,69.0,85.0,68.0,2564
2025-02-26 16:45:00,140.5533333333333,0.0,46.333333333333336,63.79,139.85,70.0,15.590000000000002,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,2565
2025-02-26 17:00:00,140.5533333333333,0.0,46.0,64.74333333333333,139.85,70.0,17.983333333333334,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,2566
2025-02-26 17:15:00,140.5533333333333,0.0,45.833333333333336,65.54666666666667,139.85,70.0,20.256666666666664,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,2567
2025-02-26 17:30:00,139.85,0.0,45.5,66.51666666666667,139.85,70.0,22.286666666666665,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,2568
2025-02-26 17:45:00,140.5533333333333,0.0,45.5,66.80333333333333,139.85,70.0,22.356666666666666,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0,2569
2025-02-26 18:00:00,137.73,0.0,45.5,66.85666666666667,139.85,70.0,22.293333333333333,74.0,70.0,0.0,69.85333333333334,84.0,69.0,85.0,68.0,2570
2025-02-26 18:15:00,139.14333333333332,0.0,45.5,66.79666666666667,139.85,70.0,21.65,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,2571
2025-02-26 18:30:00,141.25666666666666,0.0,45.0,66.92999999999999,139.85,70.0,21.226666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2572
2025-02-26 18:45:00,140.5533333333333,0.0,44.5,66.85000000000001,139.85,70.0,21.18,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2573
2025-02-26 19:00:00,141.25666666666666,0.0,44.333333333333336,67.04666666666667,139.85,70.0,20.766666666666666,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,2574
2025-02-26 19:15:00,141.25666666666666,0.0,43.16666666666666,66.59666666666666,139.85,70.0,19.376666666666665,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0,2575
2025-02-26 19:30:00,141.25666666666666,0.0,42.333333333333336,66.12666666666667,139.85,70.0,18.183333333333334,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0,2576
2025-02-26 19:45:00,139.85,0.0,42.0,65.91000000000001,139.85,70.0,17.58,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,2577
2025-02-26 20:00:00,140.5533333333333,0.0,42.0,65.83999999999999,139.85,70.0,18.003333333333334,74.0,70.0,0.0,70.02999999999999,84.0,69.0,85.0,68.0,2578
2025-02-26 20:15:00,141.25666666666666,0.0,41.333333333333336,65.94666666666667,139.85,70.0,17.69666666666667,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0,2579
2025-02-26 20:30:00,139.85,0.0,40.66666666666666,65.82000000000001,139.85,70.0,17.396666666666665,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,2580
2025-02-26 20:45:00,140.5533333333333,0.0,40.16666666666666,65.29333333333334,139.85,70.0,17.76,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,2581
2025-02-26 21:00:00,139.85,0.0,40.0,65.14333333333333,139.85,70.0,18.546666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2582
2025-02-26 21:15:00,139.84666666666666,0.0,40.0,65.23333333333333,139.85,70.0,19.26333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,2583
2025-02-26 21:30:00,134.90333333333334,0.0,42.333333333333336,66.63,139.85,70.0,25.386666666666667,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,2584
2025-02-26 21:45:00,137.73,0.0,43.833333333333336,66.91666666666667,139.85,70.0,25.996666666666663,74.0,70.0,0.0,69.78666666666666,84.0,69.0,85.0,68.0,2585
2025-02-26 22:00:00,138.43666666666664,0.0,44.0,64.91,139.85,70.0,17.57,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0,2586
2025-02-26 22:15:00,137.73,0.0,44.0,64.18666666666667,139.85,70.0,16.51,74.0,70.0,0.0,70.17999999999999,84.0,69.0,85.0,68.0,2587
2025-02-26 22:30:00,137.73,0.0,44.0,62.85999999999999,139.85,70.0,11.38,74.0,70.0,0.0,70.33999999999999,84.0,69.0,85.0,68.0,2588
2025-02-26 22:45:00,137.73,0.0,44.0,61.26333333333334,139.85,70.0,0.9233333333333332,74.0,70.0,0.0,70.76666666666667,84.0,69.0,85.0,68.0,2589
2025-02-26 23:00:00,137.73,0.0,44.0,61.06999999999999,139.85,70.0,0.0,74.0,70.0,0.0,70.71333333333334,84.0,69.0,85.0,68.0,2590
2025-02-26 23:15:00,137.02333333333334,0.0,44.333333333333336,60.85999999999999,139.85,70.0,0.0,74.0,70.0,0.0,70.47000000000001,84.0,69.0,85.0,68.0,2591
2025-02-26 23:30:00,135.61,0.0,44.5,60.626666666666665,139.85,70.0,0.0,74.0,70.0,0.0,70.28333333333333,84.0,69.0,85.0,68.0,2592
2025-02-26 23:45:00,136.3166666666667,0.0,44.66666666666666,60.62,139.85,70.0,0.0699999999999999,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0,2593
2025-02-27 00:00:00,137.73,0.0,45.0,61.16333333333333,139.85,70.0,1.5,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,2594
2025-02-27 00:15:00,138.43666666666664,0.0,45.333333333333336,61.30666666666667,139.85,70.0,4.45,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0,2595
2025-02-27 00:30:00,139.14333333333332,0.0,45.5,61.830000000000005,139.85,70.0,8.25,74.0,70.0,0.0,69.72333333333333,84.0,69.0,85.0,68.0,2596
2025-02-27 00:45:00,137.73,0.0,45.5,62.78666666666666,139.85,70.0,10.586666666666666,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,2597
2025-02-27 01:00:00,137.73,0.0,45.5,63.61333333333334,139.85,70.0,13.236666666666666,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0,2598
2025-02-27 01:15:00,137.73,0.0,45.5,64.30333333333333,139.85,70.0,16.113333333333333,74.0,70.0,0.0,69.66333333333334,84.0,69.0,85.0,68.0,2599
2025-02-27 01:30:00,139.14333333333332,0.0,45.833333333333336,64.91666666666667,139.85,70.0,18.956666666666667,74.0,70.0,0.0,69.65333333333332,84.0,69.0,85.0,68.0,2600
2025-02-27 01:45:00,139.84666666666666,0.0,46.0,65.49333333333334,139.85,70.0,21.116666666666664,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0,2601
2025-02-27 02:00:00,140.5533333333333,0.0,46.0,65.81666666666666,139.85,70.0,23.30666666666667,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0,2602
2025-02-27 02:15:00,141.96,0.0,45.0,66.00999999999999,139.85,70.0,25.453333333333333,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,2603
2025-02-27 02:30:00,140.5533333333333,0.0,44.5,66.47666666666667,139.85,70.0,27.433333333333334,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,2604
2025-02-27 02:45:00,140.5533333333333,0.0,44.5,66.95666666666666,139.85,70.0,28.89333333333333,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0,2605
2025-02-27 03:00:00,139.85,0.0,44.5,67.01,139.85,70.0,28.703333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,2606
2025-02-27 03:15:00,137.73,0.0,44.5,67.44666666666667,139.85,70.0,29.57333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,2607
2025-02-27 03:30:00,139.14333333333332,0.0,44.5,67.78333333333333,139.85,70.0,30.67,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,2608
2025-02-27 03:45:00,139.14,0.0,46.0,67.55666666666667,139.85,70.0,30.363333333333333,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,2609
2025-02-27 04:00:00,140.5533333333333,0.0,45.0,66.86,139.85,70.0,29.53,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2610
2025-02-27 04:15:00,139.14333333333332,0.0,45.0,66.62,139.85,70.0,29.686666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2611
2025-02-27 04:30:00,139.85,0.0,44.16666666666666,66.25999999999999,139.85,70.0,30.15,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,2612
2025-02-27 04:45:00,138.43666666666664,0.0,45.333333333333336,66.44333333333334,139.85,70.0,30.426666666666662,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2613
2025-02-27 05:00:00,139.85,0.0,47.0,66.25333333333333,139.85,70.0,30.473333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2614
2025-02-27 05:15:00,139.14333333333332,0.0,46.66666666666666,66.16666666666667,139.85,70.0,30.876666666666665,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2615
2025-02-27 05:30:00,139.14333333333332,0.0,46.66666666666666,67.97,139.85,70.0,31.10333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2616
2025-02-27 05:45:00,139.84666666666666,0.0,44.5,69.88,139.85,70.0,29.05,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,2617
2025-02-27 06:00:00,137.73,0.0,46.0,67.05666666666667,139.85,70.0,27.593333333333334,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,2618
2025-02-27 06:15:00,139.84666666666666,0.0,44.833333333333336,68.81333333333333,139.85,70.0,25.85333333333333,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0,2619
2025-02-27 06:30:00,138.43666666666664,0.0,46.333333333333336,64.74333333333333,139.85,70.0,24.473333333333333,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0,2620
2025-02-27 06:45:00,138.43666666666664,0.0,46.66666666666666,64.96666666666665,139.85,70.0,26.37,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,2621
2025-02-27 07:00:00,140.5533333333333,0.0,45.833333333333336,69.23333333333333,139.85,70.0,25.06,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,2622
2025-02-27 07:15:00,137.02333333333334,0.0,45.66666666666666,64.29666666666667,139.85,70.0,22.776666666666667,74.0,70.0,0.0,70.14333333333333,84.0,69.0,85.0,68.0,2623
2025-02-27 07:30:00,139.84333333333333,0.0,45.833333333333336,68.14666666666666,139.85,70.0,22.906666666666663,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0,2624
2025-02-27 07:45:00,139.14,0.0,45.5,65.41,139.85,70.0,21.633333333333336,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,2625
2025-02-27 08:00:00,140.5533333333333,0.0,45.333333333333336,68.41333333333334,139.85,70.0,20.636666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2626
2025-02-27 08:15:00,139.14,0.0,45.833333333333336,65.93333333333334,139.85,70.0,19.523333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2627
2025-02-27 08:30:00,139.14,0.0,43.833333333333336,66.41,139.85,70.0,18.613333333333333,74.0,70.0,0.0,70.12333333333333,84.0,69.0,85.0,68.0,2628
2025-02-27 08:45:00,139.14,0.0,46.0,66.78666666666668,139.85,70.0,17.776666666666667,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,2629
2025-02-27 09:00:00,139.84666666666666,0.0,43.833333333333336,66.79,139.85,70.0,15.48,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0,2630
2025-02-27 09:15:00,139.14,0.0,45.333333333333336,65.92333333333333,139.85,70.0,15.563333333333333,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,2631
2025-02-27 09:30:00,139.84666666666666,0.0,44.0,68.68333333333334,139.85,70.0,12.576666666666668,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0,2632
2025-02-27 09:45:00,141.25666666666666,0.0,44.0,67.95,139.85,70.0,9.67,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,2633
2025-02-27 10:00:00,139.14333333333332,0.0,44.0,67.41333333333334,139.85,70.0,7.466666666666666,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0,2634
2025-02-27 10:15:00,139.85,0.0,44.0,66.95,139.85,70.0,5.233333333333333,74.0,70.0,0.0,70.27666666666666,84.0,69.0,85.0,68.0,2635
2025-02-27 10:30:00,139.85,0.0,44.0,66.74333333333334,139.85,70.0,3.4066666666666667,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,2636
2025-02-27 10:45:00,138.43666666666664,0.0,44.0,66.54666666666667,139.85,70.0,1.5133333333333334,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,2637
2025-02-27 11:00:00,137.73,0.0,44.0,66.49333333333334,139.85,70.0,0.1366666666666666,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,2638
2025-02-27 11:15:00,139.14333333333332,0.0,44.0,66.44666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,2639
2025-02-27 11:30:00,137.73,0.0,44.0,66.35666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,2640
2025-02-27 11:45:00,137.73,0.0,44.0,66.33,139.85,70.0,0.0,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0,2641
2025-02-27 12:00:00,137.02333333333334,0.0,44.5,66.31333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0,2642
2025-02-27 12:15:00,136.3166666666667,0.0,45.66666666666666,66.24333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,2643
2025-02-27 12:30:00,137.73,0.0,46.0,66.2,139.85,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,2644
2025-02-27 12:45:00,137.73,0.0,46.0,66.11,139.85,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,2645
2025-02-27 13:00:00,137.73,0.0,46.0,66.04666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0,2646
2025-02-27 13:15:00,137.73,0.0,46.5,66.02,139.85,70.0,0.0,74.0,70.0,0.0,70.13333333333334,84.0,69.0,85.0,68.0,2647
2025-02-27 13:30:00,138.43666666666664,0.0,46.5,66.03666666666668,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2648
2025-02-27 13:45:00,137.02333333333334,0.0,46.5,66.12666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,2649
2025-02-27 14:00:00,139.14333333333332,0.0,46.5,66.38666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,2650
2025-02-27 14:15:00,139.14333333333332,0.0,46.5,66.56,139.85,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,2651
2025-02-27 14:30:00,138.43666666666664,0.0,46.5,66.63,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2652
2025-02-27 14:45:00,138.43666666666664,0.0,46.5,66.98333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.16000000000001,84.0,69.0,85.0,68.0,2653
2025-02-27 15:00:00,139.14333333333332,0.0,46.5,67.25,139.85,70.0,0.0,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0,2654
2025-02-27 15:15:00,140.5533333333333,0.0,45.833333333333336,67.38333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,2655
2025-02-27 15:30:00,139.84666666666666,0.0,45.16666666666666,67.71333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,2656
2025-02-27 15:45:00,139.14333333333332,0.0,45.0,68.07333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,2657
2025-02-27 16:00:00,141.25666666666666,0.0,45.0,68.46,139.85,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,2658
2025-02-27 16:15:00,140.5533333333333,0.0,44.333333333333336,68.83,139.85,70.0,0.0,74.0,70.0,0.0,70.3,84.0,69.0,85.0,68.0,2659
2025-02-27 16:30:00,139.85,0.0,44.0,67.21333333333332,139.85,70.0,0.0,74.0,70.0,0.0,70.37666666666667,84.0,69.0,85.0,68.0,2660
2025-02-27 16:45:00,137.02333333333334,0.0,45.833333333333336,60.84666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.24666666666667,84.0,69.0,85.0,68.0,2661
2025-02-27 17:00:00,136.3166666666667,0.0,47.0,60.05666666666667,139.85,70.0,1.1233333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,2662
2025-02-27 17:15:00,137.73,0.0,47.333333333333336,60.083333333333336,139.85,70.0,5.22,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0,2663
2025-02-27 17:30:00,139.14333333333332,0.0,47.5,60.77,139.85,70.0,9.13,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0,2664
2025-02-27 17:45:00,136.3166666666667,0.0,47.5,62.03,139.85,70.0,13.306666666666668,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0,2665
2025-02-27 18:00:00,137.73,0.0,47.5,63.156666666666666,139.85,70.0,17.366666666666664,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0,2666
2025-02-27 18:15:00,141.25666666666666,0.0,47.5,64.20666666666666,139.85,70.0,21.036666666666665,74.0,70.0,0.0,69.55,84.0,69.0,85.0,68.0,2667
2025-02-27 18:30:00,139.85,0.0,47.5,65.3,139.85,70.0,25.41333333333333,74.0,70.0,0.0,69.51333333333334,84.0,69.0,85.0,68.0,2668
2025-02-27 18:45:00,141.25666666666666,0.0,46.333333333333336,65.60666666666667,139.85,70.0,26.0,74.0,70.0,0.0,69.64333333333333,84.0,69.0,85.0,68.0,2669
2025-02-27 19:00:00,140.5533333333333,0.0,45.0,66.03333333333333,139.85,70.0,27.08333333333333,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,2670
2025-02-27 19:15:00,140.5533333333333,0.0,44.5,66.56666666666666,139.85,70.0,27.99,74.0,70.0,0.0,69.76333333333334,84.0,69.0,85.0,68.0,2671
2025-02-27 19:30:00,139.14333333333332,0.0,44.333333333333336,66.47,139.85,70.0,28.126666666666665,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,2672
2025-02-27 19:45:00,140.5533333333333,0.0,43.833333333333336,66.89666666666666,139.85,70.0,29.37,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,2673
2025-02-27 20:00:00,140.5533333333333,0.0,43.16666666666666,67.08333333333333,139.85,70.0,30.343333333333334,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,2674
2025-02-27 20:15:00,139.84666666666666,0.0,43.0,67.42,139.85,70.0,31.27333333333333,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,2675
2025-02-27 20:30:00,139.84666666666666,0.0,42.66666666666666,67.47,139.85,70.0,31.84,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0,2676
2025-02-27 20:45:00,140.5533333333333,0.0,42.333333333333336,67.23333333333333,139.85,70.0,31.17333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,2677
2025-02-27 21:00:00,139.85,0.0,42.0,67.50333333333333,139.85,70.0,31.613333333333333,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,2678
2025-02-27 21:15:00,140.5533333333333,0.0,42.0,67.48666666666666,139.85,70.0,31.493333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2679
2025-02-27 21:30:00,141.25666666666666,0.0,42.0,67.42,139.85,70.0,31.653333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2680
2025-02-27 21:45:00,139.14333333333332,0.0,41.66666666666666,67.24333333333334,139.85,70.0,31.846666666666668,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2681
2025-02-27 22:00:00,140.5533333333333,0.0,41.5,67.19,139.85,70.0,32.17,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2682
2025-02-27 22:15:00,139.85,0.0,41.5,67.04666666666667,139.85,70.0,32.74333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,2683
2025-02-27 22:30:00,139.84666666666666,0.0,41.833333333333336,67.39666666666666,139.85,70.0,33.276666666666664,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,2684
2025-02-27 22:45:00,141.25666666666666,0.0,42.5,67.5,139.85,70.0,33.88666666666666,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,2685
2025-02-27 23:00:00,139.14333333333332,0.0,43.333333333333336,67.54333333333334,139.85,70.0,34.20333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,2686
2025-02-27 23:15:00,139.14333333333332,0.0,45.0,71.68,139.85,70.0,35.13,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,2687
2025-02-27 23:30:00,139.14333333333332,0.0,43.5,69.88333333333334,139.85,70.0,33.00333333333333,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0,2688
2025-02-27 23:45:00,141.25666666666666,0.0,44.333333333333336,71.00333333333333,139.85,70.0,32.336666666666666,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,2689
2025-02-28 00:00:00,137.73,0.0,44.833333333333336,68.24,139.85,70.0,30.05333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2690
2025-02-28 00:15:00,139.84666666666666,0.0,44.0,69.46333333333332,139.85,70.0,27.21666666666667,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0,2691
2025-02-28 00:30:00,139.85,0.0,45.833333333333336,68.56333333333333,139.85,70.0,25.063333333333333,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0,2692
2025-02-28 00:45:00,138.43333333333334,0.0,44.833333333333336,66.98,139.85,70.0,23.17,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,2693
2025-02-28 01:00:00,140.54999999999998,0.0,45.16666666666666,69.56666666666668,139.85,70.0,22.826666666666668,74.0,70.0,0.0,70.16333333333334,84.0,69.0,85.0,68.0,2694
2025-02-28 01:15:00,139.84666666666666,0.0,46.333333333333336,65.61,139.85,70.0,20.78333333333333,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0,2695
2025-02-28 01:30:00,141.25666666666666,0.0,44.66666666666666,68.72666666666667,139.85,70.0,20.5,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,2696
2025-02-28 01:45:00,137.02,0.0,46.66666666666666,66.25999999999999,139.85,70.0,19.4,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,2697
2025-02-28 02:00:00,140.5533333333333,0.0,44.66666666666666,70.25666666666666,139.85,70.0,18.93,74.0,70.0,0.0,70.13,84.0,69.0,85.0,68.0,2698
2025-02-28 02:15:00,139.85,0.0,44.5,69.61333333333333,139.85,70.0,15.353333333333332,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,2699
2025-02-28 02:30:00,139.85,0.0,44.5,68.86,139.85,70.0,12.88,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,2700
2025-02-28 02:45:00,138.43666666666664,0.0,44.5,68.35333333333334,139.85,70.0,10.873333333333337,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,2701
2025-02-28 03:00:00,137.73,0.0,44.5,67.85666666666667,139.85,70.0,8.823333333333332,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,2702
2025-02-28 03:15:00,137.73,0.0,44.5,67.32000000000001,139.85,70.0,6.890000000000001,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,2703
2025-02-28 03:30:00,137.73,0.0,44.5,67.12666666666667,139.85,70.0,4.9,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,2704
2025-02-28 03:45:00,137.02333333333334,0.0,46.16666666666666,67.02,139.85,70.0,2.9633333333333334,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,2705
2025-02-28 04:00:00,137.73,0.0,46.5,66.92999999999999,139.85,70.0,1.2033333333333334,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,2706
2025-02-28 04:15:00,137.02333333333334,0.0,46.5,66.85333333333334,139.85,70.0,0.02,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,2707
2025-02-28 04:30:00,137.73,0.0,46.5,66.64666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0,2708
2025-02-28 04:45:00,139.84666666666666,0.0,46.833333333333336,66.54666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0,2709
2025-02-28 05:00:00,138.43666666666664,0.0,47.0,66.43,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2710
2025-02-28 05:15:00,137.73,0.0,47.0,66.33999999999999,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,2711
2025-02-28 05:30:00,137.02333333333334,0.0,47.0,66.19333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,2712
2025-02-28 05:45:00,137.73,0.0,47.25,66.055,139.85,70.0,0.0,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,2713
2025-02-28 06:00:00,136.3166666666667,0.0,47.5,65.88333333333333,139.85,70.0,0.03,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,2714
2025-02-28 06:15:00,136.3166666666667,0.0,47.833333333333336,65.69666666666667,139.85,70.0,0.2133333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2715
2025-02-28 06:30:00,137.02333333333334,0.0,48.0,65.50999999999999,139.85,70.0,0.48,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2716
2025-02-28 06:45:00,137.02333333333334,0.0,48.0,65.34666666666666,139.85,70.0,1.086666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2717
2025-02-28 07:00:00,137.73,0.0,48.66666666666666,65.29666666666667,139.85,70.0,2.7566666666666664,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,2718
2025-02-28 07:15:00,137.73,0.0,49.0,65.21666666666665,139.85,70.0,4.663333333333333,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,2719
2025-02-28 07:30:00,137.73,0.0,49.0,65.19,139.85,70.0,5.906666666666666,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,2720
2025-02-28 07:45:00,139.14333333333332,0.0,49.0,65.23,139.85,70.0,7.206666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,2721
2025-02-28 08:00:00,139.85,0.0,49.0,65.46666666666667,139.85,70.0,8.533333333333333,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,2722
2025-02-28 08:15:00,137.73,0.0,49.0,65.78666666666668,139.85,70.0,9.776666666666667,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,2723
2025-02-28 08:30:00,139.14333333333332,0.0,49.0,66.08333333333333,139.85,70.0,11.093333333333334,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,2724
2025-02-28 08:45:00,139.85,0.0,49.0,66.25333333333333,139.85,70.0,12.166666666666666,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,2725
2025-02-28 09:00:00,138.43666666666664,0.0,47.16666666666666,66.5,139.85,70.0,13.096666666666666,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,2726
2025-02-28 09:15:00,140.5533333333333,0.0,43.16666666666666,66.73,139.85,70.0,14.236666666666666,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,2727
2025-02-28 09:30:00,138.43666666666664,0.0,43.0,66.76333333333334,139.85,70.0,15.173333333333332,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,2728
2025-02-28 09:45:00,138.43666666666664,0.0,43.16666666666666,66.72666666666667,139.85,70.0,15.666666666666666,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,2729
2025-02-28 10:00:00,137.73,0.0,44.5,66.42666666666668,139.85,70.0,15.373333333333337,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0,2730
2025-02-28 10:15:00,136.31666666666666,0.0,45.833333333333336,66.37666666666667,139.85,70.0,15.94,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,2731
2025-02-28 10:30:00,139.84666666666666,0.0,46.5,66.67,139.85,70.0,16.883333333333333,74.0,70.0,0.0,69.90333333333332,84.0,69.0,85.0,68.0,2732
2025-02-28 10:45:00,139.14333333333332,0.0,46.5,66.68,139.85,70.0,16.653333333333332,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,2733
2025-02-28 11:00:00,139.14333333333332,0.0,46.5,66.66333333333334,139.85,70.0,16.856666666666666,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,2734
2025-02-28 11:15:00,138.43666666666664,0.0,46.66666666666666,66.78666666666668,139.85,70.0,17.103333333333335,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,2735
2025-02-28 11:30:00,138.43666666666664,0.0,47.0,66.81666666666666,139.85,70.0,17.206666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2736
2025-02-28 11:45:00,137.73,0.0,47.0,66.93666666666667,139.85,70.0,17.436666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2737
2025-02-28 12:00:00,138.43666666666664,0.0,47.333333333333336,66.64333333333333,139.85,70.0,17.436666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2738
2025-02-28 12:15:00,138.43666666666664,0.0,47.5,66.32333333333334,139.85,70.0,17.616666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2739
2025-02-28 12:30:00,139.14333333333332,0.0,47.5,66.01666666666667,139.85,70.0,17.599999999999998,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2740
2025-02-28 12:45:00,138.43666666666664,0.0,47.66666666666666,66.14666666666666,139.85,70.0,17.773333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2741
2025-02-28 13:00:00,139.84666666666666,0.0,48.0,66.40666666666667,139.85,70.0,18.12333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2742
2025-02-28 13:15:00,140.5533333333333,0.0,48.0,66.73333333333333,139.85,70.0,18.166666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2743
2025-02-28 13:30:00,141.25666666666666,0.0,46.333333333333336,67.19,139.85,70.0,18.12333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2744
2025-02-28 13:45:00,140.5533333333333,0.0,45.5,67.76666666666667,139.85,70.0,18.146666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2745
2025-02-28 14:00:00,139.85,0.0,45.16666666666666,68.78666666666668,139.85,70.0,18.99,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,2746
2025-02-28 14:15:00,138.43666666666664,0.0,45.0,68.98,139.85,70.0,16.963333333333335,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0,2747
2025-02-28 14:30:00,138.43666666666664,0.0,45.0,67.09333333333333,139.85,70.0,4.053333333333334,74.0,70.0,0.0,70.65666666666667,84.0,69.0,85.0,68.0,2748
2025-02-28 14:45:00,139.14333333333332,0.0,45.0,67.23333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.97,84.0,69.0,85.0,68.0,2749
