time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-28 15:00:00,137.73,0.0,45.0,67.80666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.99,84.0,69.0,85.0,68.0,2750
2025-02-28 15:15:00,139.14333333333332,0.0,45.0,68.18666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.95666666666666,84.0,69.0,85.0,68.0,2751
2025-02-28 15:30:00,139.84666666666666,0.0,44.833333333333336,68.49333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.88,84.0,69.0,85.0,68.0,2752
2025-02-28 15:45:00,139.14333333333332,0.0,44.5,68.45333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.82333333333334,84.0,69.0,85.0,68.0,2753
2025-02-28 16:00:00,136.31666666666666,0.0,47.5,60.6,139.85,70.0,0.0,74.0,70.0,0.0,70.69,84.0,69.0,85.0,68.0,2754
2025-02-28 16:15:00,138.43666666666664,0.0,49.333333333333336,59.38666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.34666666666666,84.0,69.0,85.0,68.0,2755
2025-02-28 16:30:00,139.84666666666666,0.0,49.333333333333336,59.35333333333333,139.85,70.0,0.1166666666666666,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0,2756
2025-02-28 16:45:00,139.85,0.0,47.833333333333336,59.47666666666667,139.85,70.0,3.143333333333333,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0,2757
2025-02-28 17:00:00,139.85,0.0,46.833333333333336,59.97666666666667,139.85,70.0,8.27,74.0,70.0,0.0,69.68666666666667,84.0,69.0,85.0,68.0,2758
2025-02-28 17:15:00,139.85,0.0,46.16666666666666,61.43666666666667,139.85,70.0,12.52,74.0,70.0,0.0,69.60333333333334,84.0,69.0,85.0,68.0,2759
2025-02-28 17:30:00,140.5533333333333,0.0,45.5,62.57,139.85,70.0,16.216666666666665,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,2760
2025-02-28 17:45:00,140.5533333333333,0.0,44.66666666666666,63.803333333333335,139.85,70.0,19.516666666666666,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,2761
2025-02-28 18:00:00,141.96,0.0,44.16666666666666,64.99333333333334,139.85,70.0,22.65,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,2762
2025-02-28 18:15:00,139.85,0.0,43.66666666666666,65.29666666666667,139.85,70.0,24.06,74.0,70.0,0.0,69.64666666666666,84.0,69.0,85.0,68.0,2763
2025-02-28 18:30:00,139.85,0.0,43.5,65.96333333333332,139.85,70.0,25.886666666666667,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0,2764
2025-02-28 18:45:00,140.5533333333333,0.0,43.333333333333336,66.63666666666667,139.85,70.0,27.736666666666668,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,2765
2025-02-28 19:00:00,141.25666666666666,0.0,43.16666666666666,67.27333333333333,139.85,70.0,29.756666666666664,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,2766
2025-02-28 19:15:00,139.85,0.0,42.66666666666666,67.40666666666667,139.85,70.0,30.1,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0,2767
2025-02-28 19:30:00,139.84666666666666,0.0,42.5,67.66,139.85,70.0,30.613333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,2768
2025-02-28 19:45:00,139.85,0.0,42.16666666666666,67.91666666666667,139.85,70.0,31.433333333333334,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,2769
2025-02-28 20:00:00,139.14333333333332,0.0,41.833333333333336,68.08333333333333,139.85,70.0,31.863333333333333,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,2770
2025-02-28 20:15:00,139.84666666666666,0.0,41.5,68.06333333333333,139.85,70.0,31.22666666666667,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,2771
2025-02-28 20:30:00,140.5533333333333,0.0,41.5,68.0,139.85,70.0,30.97666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2772
2025-02-28 20:45:00,138.43666666666664,0.0,41.5,67.99666666666667,139.85,70.0,30.96666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2773
2025-02-28 21:00:00,141.25666666666666,0.0,41.333333333333336,67.95666666666666,139.85,70.0,30.933333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2774
2025-02-28 21:15:00,139.85,0.0,40.66666666666666,67.90333333333332,139.85,70.0,30.94333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2775
2025-02-28 21:30:00,140.5533333333333,0.0,40.833333333333336,67.84,139.85,70.0,30.82333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,2776
2025-02-28 21:45:00,139.14333333333332,0.0,40.333333333333336,67.73,139.85,70.0,30.69333333333333,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,2777
2025-02-28 22:00:00,140.5533333333333,0.0,40.5,67.87,139.85,70.0,30.86,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,2778
2025-02-28 22:15:00,139.85,0.0,40.5,67.64999999999999,139.85,70.0,30.433333333333334,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,2779
2025-02-28 22:30:00,139.84666666666666,0.0,42.0,67.17666666666666,139.85,70.0,28.7,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,2780
2025-02-28 22:45:00,140.54999999999998,0.0,42.5,66.97333333333334,139.85,70.0,29.03333333333333,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0,2781
2025-02-28 23:00:00,139.85,0.0,41.16666666666666,67.15333333333332,139.85,70.0,29.50333333333333,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0,2782
2025-02-28 23:15:00,139.84666666666666,0.0,41.66666666666666,66.93666666666667,139.85,70.0,29.60333333333333,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,2783
2025-02-28 23:30:00,141.96333333333334,0.0,41.5,66.75666666666666,139.85,70.0,29.93,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,2784
2025-02-28 23:45:00,139.14333333333332,0.0,42.16666666666666,66.88333333333334,139.85,70.0,30.28,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2785
2025-03-01 00:00:00,139.84666666666666,0.0,43.66666666666666,66.98666666666666,139.85,70.0,30.5,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2786
2025-03-01 00:15:00,137.73,0.0,44.5,67.19,139.85,70.0,30.55,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2787
2025-03-01 00:30:00,138.43666666666664,0.0,45.16666666666666,67.31,139.85,70.0,30.88,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2788
2025-03-01 00:45:00,138.43666666666664,0.0,46.0,67.45333333333333,139.85,70.0,31.276666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2789
2025-03-01 01:00:00,138.43666666666664,0.0,46.0,67.41666666666667,139.85,70.0,31.24666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2790
2025-03-01 01:15:00,137.02333333333334,0.0,46.66666666666666,67.49,139.85,70.0,31.16333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2791
2025-03-01 01:30:00,139.14333333333332,0.0,47.5,67.56666666666666,139.85,70.0,31.33,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2792
2025-03-01 01:45:00,139.84666666666666,0.0,47.5,67.54,139.85,70.0,31.320000000000004,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2793
2025-03-01 02:00:00,139.14333333333332,0.0,47.5,67.44666666666666,139.85,70.0,31.47,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2794
2025-03-01 02:15:00,139.14333333333332,0.0,47.5,67.34333333333333,139.85,70.0,31.633333333333336,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2795
2025-03-01 02:30:00,138.43666666666664,0.0,47.833333333333336,67.39333333333333,139.85,70.0,31.66,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,2796
2025-03-01 02:45:00,139.14333333333332,0.0,48.0,67.45666666666666,139.85,70.0,31.69666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2797
2025-03-01 03:00:00,138.43666666666664,0.0,48.0,67.56666666666666,139.85,70.0,31.863333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2798
2025-03-01 03:15:00,139.14333333333332,0.0,48.0,67.51666666666667,139.85,70.0,32.10666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2799
2025-03-01 03:30:00,139.85,0.0,48.0,67.70333333333333,139.85,70.0,32.166666666666664,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2800
2025-03-01 03:45:00,139.84666666666666,0.0,48.0,67.67333333333333,139.85,70.0,32.11666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2801
2025-03-01 04:00:00,139.85,0.0,48.0,67.71666666666665,139.85,70.0,32.22,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2802
2025-03-01 04:15:00,139.14333333333332,0.0,48.0,67.7,139.85,70.0,32.26666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2803
2025-03-01 04:30:00,139.85,0.0,48.0,67.49666666666667,139.85,70.0,32.330000000000005,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2804
2025-03-01 04:45:00,140.905,0.0,47.75,67.41499999999999,139.85,70.0,32.43,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2805
2025-03-01 05:00:00,139.14333333333332,0.0,48.0,67.65666666666667,139.85,70.0,32.36,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2806
2025-03-01 05:15:00,139.85,0.0,48.0,67.45333333333333,139.85,70.0,32.06666666666667,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,2807
2025-03-01 05:30:00,141.25666666666666,0.0,48.0,67.01666666666667,139.85,70.0,32.34,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2808
2025-03-01 05:45:00,139.84666666666666,0.0,48.16666666666666,70.37,139.85,70.0,32.526666666666664,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2809
2025-03-01 06:00:00,139.84666666666666,0.0,46.16666666666666,68.92,139.85,70.0,29.933333333333334,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0,2810
2025-03-01 06:15:00,140.5533333333333,0.0,47.333333333333336,70.75333333333333,139.85,70.0,29.08,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,2811
2025-03-01 06:30:00,139.14,0.0,47.0,67.88,139.85,70.0,27.826666666666668,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,2812
2025-03-01 06:45:00,141.25666666666666,0.0,46.333333333333336,72.31333333333333,139.85,70.0,26.363333333333333,74.0,70.0,0.0,70.14333333333333,84.0,69.0,85.0,68.0,2813
2025-03-01 07:00:00,138.43666666666664,0.0,45.66666666666666,66.14333333333333,139.85,70.0,23.25,74.0,70.0,0.0,70.22000000000001,84.0,69.0,85.0,68.0,2814
2025-03-01 07:15:00,141.25666666666666,0.0,46.66666666666666,70.70666666666666,139.85,70.0,23.456666666666667,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0,2815
2025-03-01 07:30:00,141.25666666666666,0.0,45.0,70.71,139.85,70.0,20.24,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,2816
2025-03-01 07:45:00,140.5533333333333,0.0,44.5,70.02666666666666,139.85,70.0,17.763333333333335,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,2817
2025-03-01 08:00:00,139.14333333333332,0.0,44.5,68.87333333333333,139.85,70.0,14.05,74.0,70.0,0.0,70.33666666666666,84.0,69.0,85.0,68.0,2818
2025-03-01 08:15:00,139.14333333333332,0.0,44.5,67.83666666666666,139.85,70.0,11.413333333333334,74.0,70.0,0.0,70.33333333333333,84.0,69.0,85.0,68.0,2819
2025-03-01 08:30:00,139.14333333333332,0.0,44.5,67.34,139.85,70.0,9.95,74.0,70.0,0.0,70.3,84.0,69.0,85.0,68.0,2820
2025-03-01 08:45:00,138.43666666666664,0.0,44.5,66.51,139.85,70.0,7.313333333333333,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0,2821
2025-03-01 09:00:00,139.85,0.0,44.5,66.11666666666666,139.85,70.0,6.126666666666666,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,2822
2025-03-01 09:15:00,137.02333333333334,0.0,45.333333333333336,65.93,139.85,70.0,4.676666666666667,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,2823
2025-03-01 09:30:00,137.73,0.0,47.66666666666666,65.78666666666668,139.85,70.0,4.66,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0,2824
2025-03-01 09:45:00,137.02333333333334,0.0,48.0,65.62666666666667,139.85,70.0,4.3933333333333335,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,2825
2025-03-01 10:00:00,138.43666666666664,0.0,48.16666666666666,65.44,139.85,70.0,4.2,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,2826
2025-03-01 10:15:00,137.73,0.0,48.5,65.28666666666668,139.85,70.0,5.816666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,2827
2025-03-01 10:30:00,137.73,0.0,48.66666666666666,65.14333333333333,139.85,70.0,6.223333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2828
2025-03-01 10:45:00,137.02333333333334,0.0,49.5,64.84333333333333,139.85,70.0,6.913333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,2829
2025-03-01 11:00:00,138.43666666666664,0.0,49.5,65.05666666666667,139.85,70.0,9.066666666666666,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,2830
2025-03-01 11:15:00,139.84666666666666,0.0,49.833333333333336,65.30333333333333,139.85,70.0,10.67,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,2831
2025-03-01 11:30:00,139.14333333333332,0.0,50.0,65.33333333333333,139.85,70.0,11.916666666666666,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,2832
2025-03-01 11:45:00,138.79,0.0,50.0,65.435,139.85,70.0,13.135000000000002,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0,2833
2025-03-01 12:00:00,138.43666666666664,0.0,50.0,65.73,139.85,70.0,15.2,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0,2834
2025-03-01 12:15:00,137.02333333333334,0.0,50.0,66.07333333333334,139.85,70.0,16.64,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0,2835
2025-03-01 12:30:00,139.14333333333332,0.0,50.0,66.32333333333334,139.85,70.0,18.0,74.0,70.0,0.0,69.8,84.0,69.0,85.0,68.0,2836
2025-03-01 12:45:00,138.43666666666664,0.0,50.0,66.58666666666666,139.85,70.0,19.41333333333333,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0,2837
2025-03-01 13:00:00,138.43666666666664,0.0,50.0,66.66000000000001,139.85,70.0,20.766666666666666,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0,2838
2025-03-01 13:15:00,139.14333333333332,0.0,50.0,66.78,139.85,70.0,21.92333333333333,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,2839
2025-03-01 13:30:00,139.84666666666666,0.0,50.0,67.17666666666666,139.85,70.0,23.206666666666667,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,2840
2025-03-01 13:45:00,138.43666666666664,0.0,50.0,67.52,139.85,70.0,24.203333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,2841
2025-03-01 14:00:00,137.02333333333334,0.0,50.16666666666666,67.82,139.85,70.0,25.186666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,2842
2025-03-01 14:15:00,139.14333333333332,0.0,51.0,67.92999999999999,139.85,70.0,24.95,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0,2843
2025-03-01 14:30:00,141.25666666666666,0.0,50.66666666666666,67.71666666666665,139.85,70.0,24.44,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,2844
2025-03-01 14:45:00,140.5533333333333,0.0,49.0,68.33666666666666,139.85,70.0,24.736666666666665,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2845
2025-03-01 15:00:00,139.85,0.0,48.5,68.25,139.85,70.0,24.57333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2846
2025-03-01 15:15:00,139.85,0.0,48.5,68.42666666666666,139.85,70.0,24.486666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2847
2025-03-01 15:30:00,139.14333333333332,0.0,48.0,68.50333333333333,139.85,70.0,24.44,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,2848
2025-03-01 15:45:00,138.43666666666664,0.0,47.5,68.37,139.85,70.0,23.48,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0,2849
2025-03-01 16:00:00,139.14333333333332,0.0,47.66666666666666,68.10666666666667,139.85,70.0,21.91,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,2850
2025-03-01 16:15:00,139.85,0.0,48.0,67.85000000000001,139.85,70.0,20.96,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,2851
2025-03-01 16:30:00,140.5533333333333,0.0,47.5,67.63333333333333,139.85,70.0,20.23,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,2852
2025-03-01 16:45:00,139.14333333333332,0.0,47.0,67.48,139.85,70.0,19.49,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,2853
2025-03-01 17:00:00,140.5533333333333,0.0,46.833333333333336,67.38333333333334,139.85,70.0,18.396666666666665,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,2854
2025-03-01 17:15:00,138.43666666666664,0.0,46.5,67.53666666666666,139.85,70.0,17.653333333333332,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,2855
2025-03-01 17:30:00,138.43666666666664,0.0,46.5,67.28666666666666,139.85,70.0,16.926666666666666,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,2856
2025-03-01 17:45:00,139.14333333333332,0.0,46.5,67.25,139.85,70.0,16.080000000000002,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,2857
2025-03-01 18:00:00,138.43666666666664,0.0,46.5,66.95666666666666,139.85,70.0,15.61,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0,2858
2025-03-01 18:15:00,140.54999999999998,0.0,46.333333333333336,67.01666666666667,139.85,70.0,15.160000000000002,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,2859
2025-03-01 18:30:00,139.85,0.0,46.0,66.82333333333334,139.85,70.0,15.053333333333333,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0,2860
2025-03-01 18:45:00,139.14333333333332,0.0,46.0,66.66666666666667,139.85,70.0,15.543333333333337,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,2861
2025-03-01 19:00:00,140.54999999999998,0.0,45.5,66.97000000000001,139.85,70.0,16.106666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2862
2025-03-01 19:15:00,139.84666666666666,0.0,45.0,67.29333333333334,139.85,70.0,16.07,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,2863
2025-03-01 19:30:00,141.96,0.0,44.66666666666666,67.36999999999999,139.85,70.0,14.78,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0,2864
2025-03-01 19:45:00,139.14,0.0,44.0,66.85333333333334,139.85,70.0,14.21,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,2865
2025-03-01 20:00:00,139.85,0.0,44.0,66.60000000000001,139.85,70.0,15.136666666666663,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,2866
2025-03-01 20:15:00,140.5533333333333,0.0,44.0,66.88666666666667,139.85,70.0,15.339999999999998,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2867
2025-03-01 20:30:00,139.85,0.0,43.66666666666666,66.66000000000001,139.85,70.0,15.426666666666668,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,2868
2025-03-01 20:45:00,138.43666666666664,0.0,43.5,66.58,139.85,70.0,15.589999999999998,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2869
2025-03-01 21:00:00,137.73,0.0,43.5,66.67999999999999,139.85,70.0,15.89,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2870
2025-03-01 21:15:00,137.02333333333334,0.0,43.5,66.62,139.85,70.0,15.99,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2871
2025-03-01 21:30:00,137.73,0.0,43.5,66.37333333333333,139.85,70.0,16.45,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2872
2025-03-01 21:45:00,137.73,0.0,43.5,66.42666666666668,139.85,70.0,17.506666666666664,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,2873
2025-03-01 22:00:00,138.43666666666664,0.0,43.5,66.47,139.85,70.0,17.563333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,2874
2025-03-01 22:15:00,139.14333333333332,0.0,43.5,66.53666666666668,139.85,70.0,18.106666666666666,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0,2875
2025-03-01 22:30:00,137.73,0.0,44.0,66.58,139.85,70.0,19.0,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,2876
2025-03-01 22:45:00,138.43666666666664,0.0,46.0,66.69333333333333,139.85,70.0,19.87333333333333,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0,2877
2025-03-01 23:00:00,138.43666666666664,0.0,47.0,66.86333333333333,139.85,70.0,21.05333333333333,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,2878
2025-03-01 23:15:00,139.85,0.0,47.0,67.16666666666667,139.85,70.0,22.656666666666663,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,2879
2025-03-01 23:30:00,137.73,0.0,47.5,66.98666666666666,139.85,70.0,22.67,74.0,70.0,0.0,69.90333333333334,84.0,69.0,85.0,68.0,2880
2025-03-01 23:45:00,139.14333333333332,0.0,48.16666666666666,66.99666666666667,139.85,70.0,23.883333333333336,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0,2881
2025-03-02 00:00:00,138.43666666666664,0.0,48.5,67.12,139.85,70.0,24.626666666666665,74.0,70.0,0.0,69.88333333333334,84.0,69.0,85.0,68.0,2882
2025-03-02 00:15:00,137.73,0.0,49.0,67.49666666666667,139.85,70.0,26.12333333333333,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,2883
2025-03-02 00:30:00,138.43666666666664,0.0,49.0,67.52,139.85,70.0,26.506666666666664,74.0,70.0,0.0,69.88333333333334,84.0,69.0,85.0,68.0,2884
2025-03-02 00:45:00,138.43666666666664,0.0,49.333333333333336,67.45333333333333,139.85,70.0,26.906666666666663,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0,2885
2025-03-02 01:00:00,137.02333333333334,0.0,49.5,67.74333333333334,139.85,70.0,28.28333333333333,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,2886
2025-03-02 01:15:00,137.73,0.0,49.66666666666666,67.35666666666667,139.85,70.0,27.62333333333333,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,2887
2025-03-02 01:30:00,137.73,0.0,50.0,67.58999999999999,139.85,70.0,29.32333333333333,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,2888
2025-03-02 01:45:00,138.43666666666664,0.0,50.16666666666666,67.57666666666667,139.85,70.0,29.013333333333332,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,2889
2025-03-02 02:00:00,138.43666666666664,0.0,50.66666666666666,67.87666666666667,139.85,70.0,30.53333333333333,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,2890
2025-03-02 02:15:00,139.14333333333332,0.0,51.0,67.75333333333333,139.85,70.0,30.55666666666667,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,2891
2025-03-02 02:30:00,138.43666666666664,0.0,51.0,67.66,139.85,70.0,30.876666666666665,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,2892
2025-03-02 02:45:00,139.14333333333332,0.0,51.0,67.68666666666667,139.85,70.0,31.126666666666665,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,2893
2025-03-02 03:00:00,141.25666666666666,0.0,51.0,67.91000000000001,139.85,70.0,31.686666666666667,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,2894
2025-03-02 03:15:00,140.5533333333333,0.0,51.0,67.96,139.85,70.0,32.28666666666667,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0,2895
2025-03-02 03:30:00,139.85,0.0,51.0,67.91333333333334,139.85,70.0,32.26333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,2896
2025-03-02 03:45:00,141.25666666666666,0.0,51.0,67.92666666666666,139.85,70.0,32.46,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2897
2025-03-02 04:00:00,140.5533333333333,0.0,50.66666666666666,67.97,139.85,70.0,32.70666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2898
2025-03-02 04:15:00,140.5533333333333,0.0,50.5,68.05333333333333,139.85,70.0,32.97,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2899
2025-03-02 04:30:00,140.5533333333333,0.0,50.5,68.02666666666666,139.85,70.0,33.34,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2900
2025-03-02 04:45:00,139.85,0.0,50.5,68.09333333333333,139.85,70.0,33.59,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2901
2025-03-02 05:00:00,141.25666666666666,0.0,50.16666666666666,68.25666666666666,139.85,70.0,33.87,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,2902
2025-03-02 05:15:00,140.5533333333333,0.0,49.66666666666666,68.31,139.85,70.0,34.04,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2903
2025-03-02 05:30:00,141.25666666666666,0.0,49.16666666666666,68.31666666666666,139.85,70.0,34.35333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2904
2025-03-02 05:45:00,140.5533333333333,0.0,49.0,68.37333333333333,139.85,70.0,34.413333333333334,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2905
2025-03-02 06:00:00,139.14333333333332,0.0,49.0,68.42999999999999,139.85,70.0,34.60666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2906
2025-03-02 06:15:00,139.85,0.0,49.0,68.42,139.85,70.0,34.72666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2907
2025-03-02 06:30:00,139.85,0.0,49.0,68.51,139.85,70.0,34.99333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2908
2025-03-02 06:45:00,139.85,0.0,49.0,68.41333333333334,139.85,70.0,35.18,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2909
2025-03-02 07:00:00,140.5533333333333,0.0,49.0,68.51666666666667,139.85,70.0,35.419999999999995,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2910
2025-03-02 07:15:00,140.5533333333333,0.0,49.0,68.53666666666668,139.85,70.0,35.526666666666664,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2911
2025-03-02 07:30:00,139.85,0.0,49.0,68.48333333333333,139.85,70.0,35.663333333333334,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2912
2025-03-02 07:45:00,139.85,0.0,49.0,68.53333333333333,139.85,70.0,35.95666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2913
2025-03-02 08:00:00,139.85,0.0,49.0,68.53,139.85,70.0,36.01333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2914
2025-03-02 08:15:00,139.85,0.0,49.0,68.43333333333334,139.85,70.0,36.053333333333335,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2915
2025-03-02 08:30:00,139.84666666666666,0.0,49.0,68.48333333333333,139.85,70.0,36.32666666666666,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2916
2025-03-02 08:45:00,140.5533333333333,0.0,49.0,68.52,139.85,70.0,36.51666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2917
2025-03-02 09:00:00,140.5533333333333,0.0,49.0,68.48666666666666,139.85,70.0,36.653333333333336,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2918
2025-03-02 09:15:00,139.85,0.0,49.0,68.60000000000001,139.85,70.0,36.84666666666666,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2919
2025-03-02 09:30:00,139.85,0.0,49.0,68.61666666666666,139.85,70.0,37.02666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2920
2025-03-02 09:45:00,139.85,0.0,49.0,68.59333333333333,139.85,70.0,37.09666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2921
2025-03-02 10:00:00,139.85,0.0,49.0,68.58333333333333,139.85,70.0,37.21,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2922
2025-03-02 10:15:00,140.5533333333333,0.0,49.0,68.61666666666667,139.85,70.0,37.41,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2923
2025-03-02 10:30:00,139.14333333333332,0.0,49.0,68.80666666666667,139.85,70.0,37.68333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2924
2025-03-02 10:45:00,138.43666666666664,0.0,49.0,68.90666666666667,139.85,70.0,37.95333333333334,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2925
2025-03-02 11:00:00,139.84666666666666,0.0,49.0,68.83999999999999,139.85,70.0,38.11,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2926
2025-03-02 11:15:00,140.5533333333333,0.0,49.0,68.83999999999999,139.85,70.0,38.18,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2927
2025-03-02 11:30:00,139.85,0.0,49.0,68.77999999999999,139.85,70.0,38.31,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2928
2025-03-02 11:45:00,139.14333333333332,0.0,49.0,68.86666666666666,139.85,70.0,38.51,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2929
2025-03-02 12:00:00,139.85,0.0,49.0,68.78,139.85,70.0,38.56333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2930
2025-03-02 12:15:00,141.25666666666666,0.0,49.0,68.71,139.85,70.0,38.84,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2931
2025-03-02 12:30:00,139.14333333333332,0.0,49.0,68.80333333333333,139.85,70.0,38.89333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2932
2025-03-02 12:45:00,137.73,0.0,49.0,69.08,139.85,70.0,39.12,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2933
2025-03-02 13:00:00,138.43666666666664,0.0,49.0,69.32333333333334,139.85,70.0,39.29,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2934
2025-03-02 13:15:00,139.85,0.0,49.0,69.71666666666665,139.85,70.0,39.333333333333336,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2935
2025-03-02 13:30:00,139.14333333333332,0.0,49.0,69.76333333333334,139.85,70.0,39.31666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2936
2025-03-02 13:45:00,138.43666666666664,0.0,49.0,69.88333333333334,139.85,70.0,39.17333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,2937
2025-03-02 14:00:00,139.14333333333332,0.0,49.0,69.95666666666666,139.85,70.0,38.93,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,2938
2025-03-02 14:15:00,139.85,0.0,49.0,69.63666666666667,139.85,70.0,37.74,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0,2939
2025-03-02 14:30:00,140.5533333333333,0.0,49.0,69.78,139.85,70.0,37.53333333333334,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0,2940
2025-03-02 14:45:00,140.5533333333333,0.0,49.0,69.65333333333332,139.85,70.0,36.52333333333333,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,2941
2025-03-02 15:00:00,140.5533333333333,0.0,49.0,69.53,139.85,70.0,36.07333333333333,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,2942
2025-03-02 15:15:00,139.14333333333332,0.0,49.0,69.54,139.85,70.0,35.403333333333336,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0,2943
2025-03-02 15:30:00,139.85,0.0,49.0,69.34333333333333,139.85,70.0,34.60333333333333,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,2944
2025-03-02 15:45:00,139.85,0.0,48.833333333333336,69.22,139.85,70.0,33.82666666666666,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,2945
2025-03-02 16:00:00,140.5533333333333,0.0,48.5,69.09333333333332,139.85,70.0,32.88333333333333,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,2946
2025-03-02 16:15:00,140.5533333333333,0.0,48.5,68.74666666666667,139.85,70.0,31.863333333333333,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,2947
2025-03-02 16:30:00,139.85,0.0,48.333333333333336,68.70333333333333,139.85,70.0,30.930000000000003,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,2948
2025-03-02 16:45:00,139.14333333333332,0.0,48.0,68.42333333333333,139.85,70.0,30.093333333333334,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,2949
2025-03-02 17:00:00,138.43666666666664,0.0,48.0,68.45,139.85,70.0,29.22666666666667,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,2950
2025-03-02 17:15:00,139.14333333333332,0.0,48.0,68.27666666666667,139.85,70.0,28.36,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,2951
2025-03-02 17:30:00,139.84666666666666,0.0,48.0,68.15666666666667,139.85,70.0,27.53,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,2952
2025-03-02 17:45:00,139.14333333333332,0.0,48.0,67.97,139.85,70.0,26.896666666666665,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,2953
2025-03-02 18:00:00,141.25666666666666,0.0,48.0,68.14,139.85,70.0,26.46666666666667,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,2954
2025-03-02 18:15:00,140.5533333333333,0.0,48.0,68.00333333333333,139.85,70.0,25.69,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,2955
2025-03-02 18:30:00,139.14333333333332,0.0,48.0,67.94333333333333,139.85,70.0,25.02333333333333,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,2956
2025-03-02 18:45:00,141.25666666666666,0.0,48.0,68.2,139.85,70.0,24.876666666666665,74.0,70.0,0.0,70.05666666666666,84.0,69.0,85.0,68.0,2957
2025-03-02 19:00:00,139.14333333333332,0.0,48.0,68.21,139.85,70.0,23.886666666666667,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,2958
2025-03-02 19:15:00,140.5533333333333,0.0,47.0,68.17333333333333,139.85,70.0,23.37,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,2959
2025-03-02 19:30:00,140.5533333333333,0.0,46.5,67.95333333333333,139.85,70.0,22.636666666666667,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,2960
2025-03-02 19:45:00,140.5533333333333,0.0,46.0,67.99,139.85,70.0,22.19333333333333,74.0,70.0,0.0,70.05666666666666,84.0,69.0,85.0,68.0,2961
2025-03-02 20:00:00,140.5533333333333,0.0,44.66666666666666,68.03666666666668,139.85,70.0,22.28,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0,2962
2025-03-02 20:15:00,141.96,0.0,43.66666666666666,67.94333333333334,139.85,70.0,21.366666666666664,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,2963
2025-03-02 20:30:00,141.25666666666666,0.0,43.16666666666666,67.88,139.85,70.0,20.34,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,2964
2025-03-02 20:45:00,139.84666666666666,0.0,42.333333333333336,67.75666666666666,139.85,70.0,19.47,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,2965
2025-03-02 21:00:00,139.85,0.0,41.833333333333336,67.51333333333334,139.85,70.0,18.646666666666665,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,2966
2025-03-02 21:15:00,140.5533333333333,0.0,41.333333333333336,67.15333333333332,139.85,70.0,17.78333333333333,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,2967
2025-03-02 21:30:00,139.85,0.0,40.66666666666666,67.16666666666667,139.85,70.0,17.183333333333334,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,2968
2025-03-02 21:45:00,139.85,0.0,40.5,67.02999999999999,139.85,70.0,16.62333333333333,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,2969
2025-03-02 22:00:00,140.5533333333333,0.0,40.5,67.05333333333334,139.85,70.0,16.786666666666665,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0,2970
2025-03-02 22:15:00,138.43666666666664,0.0,40.5,67.15333333333332,139.85,70.0,16.826666666666664,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0,2971
2025-03-02 22:30:00,139.14333333333332,0.0,40.5,67.05666666666667,139.85,70.0,16.526666666666667,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0,2972
2025-03-02 22:45:00,138.43666666666664,0.0,40.5,66.94,139.85,70.0,17.076666666666668,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0,2973
2025-03-02 23:00:00,139.84666666666666,0.0,40.5,66.99666666666667,139.85,70.0,17.363333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2974
2025-03-02 23:15:00,139.84666666666666,0.0,40.5,66.83666666666666,139.85,70.0,17.436666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2975
2025-03-02 23:30:00,139.85,0.0,40.5,66.7,139.85,70.0,17.596666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2976
2025-03-02 23:45:00,138.43666666666664,0.0,40.833333333333336,66.45,139.85,70.0,17.80666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2977
2025-03-03 00:00:00,136.3166666666667,0.0,42.833333333333336,66.39666666666666,139.85,70.0,18.023333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2978
2025-03-03 00:15:00,137.02333333333334,0.0,44.333333333333336,66.25333333333333,139.85,70.0,18.236666666666668,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2979
2025-03-03 00:30:00,138.43666666666664,0.0,45.5,66.14999999999999,139.85,70.0,18.826666666666668,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,2980
2025-03-03 00:45:00,137.73,0.0,46.16666666666666,66.22666666666667,139.85,70.0,19.606666666666666,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,2981
2025-03-03 01:00:00,137.73,0.0,46.833333333333336,66.46333333333334,139.85,70.0,20.65,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,2982
2025-03-03 01:15:00,137.73,0.0,47.0,66.32000000000001,139.85,70.0,21.613333333333333,74.0,70.0,0.0,69.89333333333333,84.0,69.0,85.0,68.0,2983
2025-03-03 01:30:00,137.73,0.0,47.333333333333336,66.55,139.85,70.0,23.49666666666667,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,2984
2025-03-03 01:45:00,137.73,0.0,47.5,66.71,139.85,70.0,24.55333333333333,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,2985
2025-03-03 02:00:00,137.73,0.0,47.833333333333336,67.07333333333332,139.85,70.0,25.66,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,2986
2025-03-03 02:15:00,137.73,0.0,48.0,67.27333333333333,139.85,70.0,26.316666666666663,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0,2987
2025-03-03 02:30:00,137.73,0.0,48.333333333333336,67.25,139.85,70.0,26.67,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,2988
2025-03-03 02:45:00,137.73,0.0,48.5,67.14666666666666,139.85,70.0,26.816666666666663,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,2989
2025-03-03 03:00:00,138.43666666666664,0.0,48.66666666666666,67.22,139.85,70.0,27.32333333333333,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,2990
2025-03-03 03:15:00,138.43666666666664,0.0,49.0,67.3,139.85,70.0,27.563333333333333,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0,2991
2025-03-03 03:30:00,139.14333333333332,0.0,49.0,67.49,139.85,70.0,28.646666666666665,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,2992
2025-03-03 03:45:00,138.43666666666664,0.0,49.0,67.71,139.85,70.0,28.97666666666667,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,2993
2025-03-03 04:00:00,137.02333333333334,0.0,49.333333333333336,67.66000000000001,139.85,70.0,28.6,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2994
2025-03-03 04:15:00,138.43666666666664,0.0,49.833333333333336,67.52,139.85,70.0,28.75,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,2995
2025-03-03 04:30:00,137.73,0.0,50.0,67.37333333333333,139.85,70.0,28.95,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2996
2025-03-03 04:45:00,139.14333333333332,0.0,50.0,67.53,139.85,70.0,29.036666666666665,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,2997
2025-03-03 05:00:00,138.43666666666664,0.0,50.16666666666666,67.44666666666667,139.85,70.0,29.22,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,2998
2025-03-03 05:15:00,139.14333333333332,0.0,50.5,67.40666666666667,139.85,70.0,29.31,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,2999
2025-03-03 05:30:00,139.85,0.0,50.5,67.30333333333333,139.85,70.0,29.430000000000003,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3000
2025-03-03 05:45:00,139.85,0.0,50.5,67.16,139.85,70.0,29.543333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3001
2025-03-03 06:00:00,139.85,0.0,50.5,67.19333333333333,139.85,70.0,29.793333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3002
2025-03-03 06:15:00,139.84666666666666,0.0,50.5,67.24333333333333,139.85,70.0,30.02,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3003
2025-03-03 06:30:00,139.85,0.0,50.5,67.14666666666666,139.85,70.0,30.203333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3004
2025-03-03 06:45:00,139.85,0.0,50.5,67.14999999999999,139.85,70.0,30.386666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3005
2025-03-03 07:00:00,140.5533333333333,0.0,50.5,67.27333333333333,139.85,70.0,30.816666666666663,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,3006
2025-03-03 07:15:00,138.43666666666664,0.0,50.5,67.55666666666667,139.85,70.0,31.22,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,3007
2025-03-03 07:30:00,139.14333333333332,0.0,51.0,67.61,139.85,70.0,31.286666666666665,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3008
2025-03-03 07:45:00,137.73,0.0,51.0,67.54,139.85,70.0,31.38,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3009
2025-03-03 08:00:00,138.43666666666664,0.0,51.0,67.46333333333332,139.85,70.0,31.50333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3010
2025-03-03 08:15:00,139.14333333333332,0.0,51.0,67.42666666666666,139.85,70.0,31.69333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3011
2025-03-03 08:30:00,138.43666666666664,0.0,51.0,67.57333333333332,139.85,70.0,31.83,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3012
2025-03-03 08:45:00,139.14333333333332,0.0,51.0,67.57333333333332,139.85,70.0,32.086666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3013
2025-03-03 09:00:00,139.14333333333332,0.0,51.333333333333336,67.52666666666666,139.85,70.0,32.21666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3014
2025-03-03 09:15:00,139.14333333333332,0.0,51.5,67.51,139.85,70.0,32.36666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3015
2025-03-03 09:30:00,140.5533333333333,0.0,51.5,67.56666666666666,139.85,70.0,32.376666666666665,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3016
2025-03-03 09:45:00,140.5533333333333,0.0,51.5,67.61666666666666,139.85,70.0,32.6,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3017
2025-03-03 10:00:00,141.25666666666666,0.0,51.333333333333336,67.72666666666667,139.85,70.0,32.64666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3018
2025-03-03 10:15:00,141.96,0.0,51.0,67.65666666666667,139.85,70.0,32.623333333333335,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3019
2025-03-03 10:30:00,141.25666666666666,0.0,50.5,67.80666666666666,139.85,70.0,32.71333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3020
2025-03-03 10:45:00,139.14,0.0,50.5,67.85666666666667,139.85,70.0,32.71333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3021
2025-03-03 11:00:00,141.25666666666666,0.0,50.5,67.92,139.85,70.0,32.79666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3022
2025-03-03 11:15:00,140.5533333333333,0.0,50.333333333333336,68.0,139.85,70.0,32.806666666666665,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3023
2025-03-03 11:30:00,140.5533333333333,0.0,50.0,67.98,139.85,70.0,32.50333333333333,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,3024
2025-03-03 11:45:00,139.84666666666666,0.0,50.0,67.64,139.85,70.0,31.41,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0,3025
2025-03-03 12:00:00,140.5533333333333,0.0,49.833333333333336,67.62333333333333,139.85,70.0,31.313333333333333,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0,3026
2025-03-03 12:15:00,140.5533333333333,0.0,49.5,67.54333333333334,139.85,70.0,30.606666666666666,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0,3027
2025-03-03 12:30:00,139.85,0.0,49.333333333333336,67.23333333333333,139.85,70.0,29.33,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,3028
2025-03-03 12:45:00,139.84666666666666,0.0,48.833333333333336,67.08333333333333,139.85,70.0,28.58666666666667,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,3029
2025-03-03 13:00:00,138.43666666666664,0.0,48.5,66.96666666666665,139.85,70.0,27.71666666666667,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,3030
2025-03-03 13:15:00,140.5533333333333,0.0,48.5,66.74,139.85,70.0,26.336666666666662,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3031
2025-03-03 13:30:00,139.85,0.0,48.5,66.67333333333333,139.85,70.0,25.256666666666664,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3032
2025-03-03 13:45:00,141.25666666666666,0.0,48.5,66.77333333333333,139.85,70.0,24.58,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,3033
2025-03-03 14:00:00,139.85,0.0,48.5,66.98,139.85,70.0,23.906666666666663,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3034
2025-03-03 14:15:00,140.5533333333333,0.0,48.5,67.17666666666668,139.85,70.0,23.08,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3035
2025-03-03 14:30:00,141.25666666666666,0.0,48.16666666666666,67.29666666666667,139.85,70.0,22.156666666666663,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,3036
2025-03-03 14:45:00,141.25666666666666,0.0,47.5,67.5,139.85,70.0,21.2,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,3037
2025-03-03 15:00:00,141.25666666666666,0.0,47.333333333333336,67.61666666666666,139.85,70.0,20.223333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3038
2025-03-03 15:15:00,139.85,0.0,47.0,67.37,139.85,70.0,18.286666666666665,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,3039
2025-03-03 15:30:00,139.84666666666666,0.0,47.0,68.52999999999999,139.85,70.0,21.166666666666668,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3040
2025-03-03 15:45:00,139.85,0.0,47.0,67.85666666666667,139.85,70.0,16.186666666666667,74.0,70.0,0.0,70.19666666666667,84.0,69.0,85.0,68.0,3041
2025-03-03 16:00:00,141.25666666666666,0.0,47.0,67.08333333333333,139.85,70.0,11.786666666666669,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0,3042
2025-03-03 16:15:00,139.85,0.0,46.5,66.30666666666667,139.85,70.0,7.466666666666666,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3043
2025-03-03 16:30:00,139.14333333333332,0.0,46.0,66.39,139.85,70.0,2.063333333333333,74.0,70.0,0.0,70.55666666666667,84.0,69.0,85.0,68.0,3044
2025-03-03 16:45:00,139.14333333333332,0.0,46.0,66.67999999999999,139.85,70.0,0.0,74.0,70.0,0.0,70.83,84.0,69.0,85.0,68.0,3045
2025-03-03 17:00:00,140.5533333333333,0.0,45.66666666666666,66.98,139.85,70.0,0.0,74.0,70.0,0.0,71.12,84.0,69.0,85.0,68.0,3046
2025-03-03 17:15:00,139.85,0.0,45.16666666666666,67.26333333333334,139.85,70.0,0.0,74.0,70.0,0.0,71.67666666666666,84.0,69.0,85.0,68.0,3047
2025-03-03 17:30:00,139.85,0.0,45.0,67.33999999999999,139.85,70.0,0.0,74.0,70.0,0.0,72.02,84.0,69.0,85.0,68.0,3048
2025-03-03 17:45:00,139.85,0.0,45.0,67.72666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.73333333333333,84.0,69.0,85.0,68.0,3049
2025-03-03 18:00:00,139.14333333333332,0.0,44.66666666666666,68.06,139.85,70.0,0.0,74.0,70.0,0.0,71.73333333333333,84.0,69.0,85.0,68.0,3050
2025-03-03 18:15:00,139.85,0.0,44.5,68.12,139.85,70.0,0.0,74.0,70.0,0.0,72.07666666666667,84.0,69.0,85.0,68.0,3051
2025-03-03 18:30:00,140.5533333333333,0.0,44.333333333333336,68.26666666666667,139.85,70.0,0.0,74.0,70.0,0.0,72.07666666666667,84.0,69.0,85.0,68.0,3052
2025-03-03 18:45:00,139.85,0.0,44.0,68.52999999999999,139.85,70.0,0.0,74.0,70.0,0.0,71.97666666666667,84.0,69.0,85.0,68.0,3053
2025-03-03 19:00:00,139.85,0.0,43.833333333333336,68.95333333333333,139.85,70.0,0.0,74.0,70.0,0.0,72.05666666666667,84.0,69.0,85.0,68.0,3054
2025-03-03 19:15:00,140.5533333333333,0.0,43.16666666666666,67.38,139.85,70.0,0.0,74.0,70.0,0.0,72.09,84.0,69.0,85.0,68.0,3055
2025-03-03 19:30:00,137.73,0.0,43.833333333333336,60.723333333333336,139.85,70.0,0.0,74.0,70.0,0.0,71.86333333333333,84.0,69.0,85.0,68.0,3056
2025-03-03 19:45:00,139.84666666666666,0.0,45.5,63.63666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.49666666666667,84.0,69.0,85.0,68.0,3057
2025-03-03 20:00:00,137.73,0.0,45.333333333333336,60.48333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.26333333333334,84.0,69.0,85.0,68.0,3058
2025-03-03 20:15:00,139.14333333333332,0.0,45.66666666666666,61.98666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.93333333333334,84.0,69.0,85.0,68.0,3059
2025-03-03 20:30:00,139.85,0.0,42.0,63.34666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.85000000000001,84.0,69.0,85.0,68.0,3060
2025-03-03 20:45:00,139.85,0.0,41.0,59.796666666666674,139.85,70.0,0.0,74.0,70.0,0.0,70.53333333333335,84.0,69.0,85.0,68.0,3061
2025-03-03 21:00:00,138.43333333333334,0.0,40.833333333333336,64.67,139.85,70.0,0.0,74.0,70.0,0.0,70.41666666666667,84.0,69.0,85.0,68.0,3062
2025-03-03 21:15:00,139.14333333333332,0.0,40.16666666666666,60.48,139.85,70.0,0.0,74.0,70.0,0.0,70.26666666666667,84.0,69.0,85.0,68.0,3063
2025-03-03 21:30:00,140.5533333333333,0.0,40.0,59.93666666666667,139.85,70.0,0.3233333333333333,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0,3064
2025-03-03 21:45:00,141.25666666666666,0.0,39.5,59.72,139.85,70.0,4.5,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0,3065
2025-03-03 22:00:00,139.85,0.0,40.833333333333336,60.21,139.85,70.0,10.07,74.0,70.0,0.0,69.64,84.0,69.0,85.0,68.0,3066
2025-03-03 22:15:00,139.84666666666666,0.0,41.66666666666666,61.29333333333333,139.85,70.0,14.38,74.0,70.0,0.0,69.57333333333332,84.0,69.0,85.0,68.0,3067
2025-03-03 22:30:00,139.14,0.0,41.16666666666666,62.17333333333334,139.85,70.0,18.146666666666665,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0,3068
2025-03-03 22:45:00,140.54999999999998,0.0,39.833333333333336,63.28333333333333,139.85,70.0,23.25333333333333,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0,3069
2025-03-03 23:00:00,139.85,0.0,40.66666666666666,66.04666666666667,139.85,70.0,26.76,74.0,70.0,0.0,69.49,84.0,69.0,85.0,68.0,3070
2025-03-03 23:15:00,141.96333333333334,0.0,41.16666666666666,67.91,139.85,70.0,26.83333333333333,74.0,70.0,0.0,69.65666666666665,84.0,69.0,85.0,68.0,3071
2025-03-03 23:30:00,139.14,0.0,41.5,66.98666666666666,139.85,70.0,28.25,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,3072
2025-03-03 23:45:00,139.14,0.0,41.66666666666666,67.66000000000001,139.85,70.0,28.176666666666662,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0,3073
2025-03-04 00:00:00,140.54999999999998,0.0,44.0,71.13666666666667,139.85,70.0,27.45,74.0,70.0,0.0,69.88666666666667,84.0,69.0,85.0,68.0,3074
2025-03-04 00:15:00,138.43333333333334,0.0,42.333333333333336,71.23,139.85,70.0,23.19666666666667,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,3075
2025-03-04 00:30:00,139.14333333333332,0.0,44.0,70.10000000000001,139.85,70.0,18.996666666666663,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,3076
2025-03-04 00:45:00,140.54999999999998,0.0,44.5,69.27666666666666,139.85,70.0,16.816666666666666,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,3077
2025-03-04 01:00:00,139.84666666666666,0.0,44.5,68.65333333333334,139.85,70.0,14.3,74.0,70.0,0.0,70.27666666666666,84.0,69.0,85.0,68.0,3078
2025-03-04 01:15:00,139.14333333333332,0.0,44.833333333333336,67.55,139.85,70.0,9.953333333333331,74.0,70.0,0.0,70.37,84.0,69.0,85.0,68.0,3079
2025-03-04 01:30:00,137.73,0.0,45.0,66.85333333333334,139.85,70.0,6.853333333333333,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0,3080
2025-03-04 01:45:00,138.43666666666667,0.0,45.333333333333336,66.71,139.85,70.0,3.846666666666666,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,3081
2025-03-04 02:00:00,138.43666666666667,0.0,45.5,66.54333333333334,139.85,70.0,1.1666666666666667,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,3082
2025-03-04 02:15:00,137.73,0.0,45.66666666666666,66.32000000000001,139.85,70.0,0.0,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0,3083
2025-03-04 02:30:00,135.61,0.0,46.0,66.00333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.30666666666667,84.0,69.0,85.0,68.0,3084
2025-03-04 02:45:00,137.02333333333334,0.0,46.16666666666666,65.76333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,3085
2025-03-04 03:00:00,137.73,0.0,46.5,65.68666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,3086
2025-03-04 03:15:00,138.43666666666664,0.0,46.833333333333336,65.72333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0,3087
2025-03-04 03:30:00,137.73,0.0,47.0,65.70666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0,3088
2025-03-04 03:45:00,136.3166666666667,0.0,47.0,65.87,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3089
