time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-04 04:00:00,137.02333333333334,0.0,47.0,65.91000000000001,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3090
2025-03-04 04:15:00,137.73,0.0,47.0,65.98,139.85,70.0,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3091
2025-03-04 04:30:00,137.73,0.0,47.333333333333336,66.11,139.85,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,3092
2025-03-04 04:45:00,137.02333333333334,0.0,47.833333333333336,66.09666666666668,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3093
2025-03-04 05:00:00,138.43666666666664,0.0,48.0,66.00333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3094
2025-03-04 05:15:00,138.43666666666664,0.0,48.16666666666666,65.91333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3095
2025-03-04 05:30:00,138.43666666666664,0.0,48.5,65.81,139.85,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,3096
2025-03-04 05:45:00,138.43666666666664,0.0,48.5,65.77,139.85,70.0,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3097
2025-03-04 06:00:00,138.43666666666664,0.0,48.5,65.71333333333332,139.85,70.0,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,3098
2025-03-04 06:15:00,137.73,0.0,48.5,65.62,139.85,70.0,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,3099
2025-03-04 06:30:00,138.43666666666664,0.0,48.5,65.58333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,3100
2025-03-04 06:45:00,139.85,0.0,48.5,65.62,139.85,70.0,0.0,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,3101
2025-03-04 07:00:00,137.73,0.0,48.5,65.62333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3102
2025-03-04 07:15:00,137.73,0.0,48.5,65.63333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3103
2025-03-04 07:30:00,137.73,0.0,48.5,65.74333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,3104
2025-03-04 07:45:00,137.73,0.0,48.5,66.08,139.85,70.0,0.0,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,3105
2025-03-04 08:00:00,139.14333333333332,0.0,48.5,66.28,139.85,70.0,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3106
2025-03-04 08:15:00,135.61,0.0,48.66666666666666,66.20666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,3107
2025-03-04 08:30:00,138.43666666666664,0.0,49.0,66.08666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,3108
2025-03-04 08:45:00,137.73,0.0,49.0,66.08666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3109
2025-03-04 09:00:00,138.43666666666664,0.0,48.0,66.20333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,3110
2025-03-04 09:15:00,139.84666666666666,0.0,46.0,66.38666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,3111
2025-03-04 09:30:00,137.02333333333334,0.0,47.16666666666666,66.46,139.85,70.0,0.0,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,3112
2025-03-04 09:45:00,138.43666666666664,0.0,48.5,66.72666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3113
2025-03-04 10:00:00,138.43666666666664,0.0,48.833333333333336,66.93,139.85,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,3114
2025-03-04 10:15:00,137.73,0.0,49.0,67.18666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3115
2025-03-04 10:30:00,139.85,0.0,49.0,67.5,139.85,70.0,0.0,74.0,70.0,0.0,70.13333333333334,84.0,69.0,85.0,68.0,3116
2025-03-04 10:45:00,141.96,0.0,47.333333333333336,67.81333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0,3117
2025-03-04 11:00:00,141.25666666666666,0.0,45.5,68.04666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,3118
2025-03-04 11:15:00,139.14,0.0,46.0,62.97,139.85,70.0,0.0,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0,3119
2025-03-04 11:30:00,139.84666666666666,0.0,48.0,66.06,139.85,70.0,0.0,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0,3120
2025-03-04 11:45:00,140.54999999999998,0.0,46.5,62.51333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,3121
2025-03-04 12:00:00,139.84666666666666,0.0,47.833333333333336,66.08666666666666,139.85,70.0,0.2966666666666667,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,3122
2025-03-04 12:15:00,137.73,0.0,47.0,62.120000000000005,139.85,70.0,0.3166666666666666,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,3123
2025-03-04 12:30:00,140.5533333333333,0.0,47.16666666666666,66.61333333333333,139.85,70.0,0.3666666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3124
2025-03-04 12:45:00,141.96,0.0,46.0,65.91,139.85,70.0,0.0,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0,3125
2025-03-04 13:00:00,142.66666666666666,0.0,45.16666666666666,66.41,139.85,70.0,0.44,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,3126
2025-03-04 13:15:00,138.43666666666667,0.0,42.833333333333336,62.72,139.85,70.0,1.34,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3127
2025-03-04 13:30:00,138.43333333333334,0.0,45.5,64.47333333333334,139.85,70.0,5.296666666666667,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0,3128
2025-03-04 13:45:00,139.14333333333332,0.0,44.16666666666666,61.03333333333333,139.85,70.0,6.039999999999999,74.0,70.0,0.0,69.83,84.0,69.0,85.0,68.0,3129
2025-03-04 14:00:00,139.84666666666666,0.0,45.16666666666666,65.09666666666668,139.85,70.0,9.323333333333332,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0,3130
2025-03-04 14:15:00,138.43666666666664,0.0,43.333333333333336,59.91333333333333,139.85,70.0,6.93,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,3131
2025-03-04 14:30:00,138.43666666666667,0.0,45.833333333333336,59.79333333333333,139.85,70.0,6.04,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3132
2025-03-04 14:45:00,139.14333333333332,0.0,46.0,60.05666666666667,139.85,70.0,4.72,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,3133
2025-03-04 15:00:00,138.43666666666664,0.0,46.0,60.30666666666667,139.85,70.0,2.7566666666666664,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,3134
2025-03-04 15:15:00,138.43666666666664,0.0,46.5,60.57333333333333,139.85,70.0,2.203333333333333,74.0,70.0,0.0,70.09333333333333,84.0,69.0,85.0,68.0,3135
2025-03-04 15:30:00,139.84666666666666,0.0,46.0,60.88,139.85,70.0,4.476666666666667,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0,3136
2025-03-04 15:45:00,139.14333333333332,0.0,44.66666666666666,60.9,139.85,70.0,5.736666666666667,74.0,70.0,0.0,69.92666666666668,84.0,69.0,85.0,68.0,3137
2025-03-04 16:00:00,139.85,0.0,44.5,62.65333333333333,139.85,70.0,12.853333333333332,74.0,70.0,0.0,69.64333333333333,84.0,69.0,85.0,68.0,3138
2025-03-04 16:15:00,140.5533333333333,0.0,43.833333333333336,63.72666666666667,139.85,70.0,15.74,74.0,70.0,0.0,69.67,84.0,69.0,85.0,68.0,3139
2025-03-04 16:30:00,140.5533333333333,0.0,43.5,62.376666666666665,139.85,70.0,7.29,74.0,70.0,0.0,70.14333333333333,84.0,69.0,85.0,68.0,3140
2025-03-04 16:45:00,139.14333333333332,0.0,43.333333333333336,61.72666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.61333333333334,84.0,69.0,85.0,68.0,3141
2025-03-04 17:00:00,139.14333333333332,0.0,43.0,61.81666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.65666666666667,84.0,69.0,85.0,68.0,3142
2025-03-04 17:15:00,139.14,0.0,42.833333333333336,62.13999999999999,139.85,70.0,0.0,74.0,70.0,0.0,70.65333333333334,84.0,69.0,85.0,68.0,3143
2025-03-04 17:30:00,139.14333333333332,0.0,42.16666666666666,61.73666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.57666666666667,84.0,69.0,85.0,68.0,3144
2025-03-04 17:45:00,139.85,0.0,43.0,61.93000000000001,139.85,70.0,0.0,74.0,70.0,0.0,70.52666666666666,84.0,69.0,85.0,68.0,3145
2025-03-04 18:00:00,141.25666666666666,0.0,43.0,62.34666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.51333333333334,84.0,69.0,85.0,68.0,3146
2025-03-04 18:15:00,139.14333333333332,0.0,41.5,62.02,139.85,70.0,0.0,74.0,70.0,0.0,70.48333333333333,84.0,69.0,85.0,68.0,3147
2025-03-04 18:30:00,139.14333333333332,0.0,41.5,61.91666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.68666666666667,84.0,69.0,85.0,68.0,3148
2025-03-04 18:45:00,139.14333333333332,0.0,41.5,62.29,139.85,70.0,0.0,74.0,70.0,0.0,70.86333333333333,84.0,69.0,85.0,68.0,3149
2025-03-04 19:00:00,139.14333333333332,0.0,41.5,62.22666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.64333333333333,84.0,69.0,85.0,68.0,3150
2025-03-04 19:15:00,137.73,0.0,41.5,62.02666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.47666666666667,84.0,69.0,85.0,68.0,3151
2025-03-04 19:30:00,139.14333333333332,0.0,41.5,61.85666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.80333333333333,84.0,69.0,85.0,68.0,3152
2025-03-04 19:45:00,139.85,0.0,41.5,61.9,139.85,70.0,0.0,74.0,70.0,0.0,71.10333333333334,84.0,69.0,85.0,68.0,3153
2025-03-04 20:00:00,139.14333333333332,0.0,41.5,61.82666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.10666666666667,84.0,69.0,85.0,68.0,3154
2025-03-04 20:15:00,139.85,0.0,41.5,61.84333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.17999999999999,84.0,69.0,85.0,68.0,3155
2025-03-04 20:30:00,139.14333333333332,0.0,41.5,61.903333333333336,139.85,70.0,0.0,74.0,70.0,0.0,71.17,84.0,69.0,85.0,68.0,3156
2025-03-04 20:45:00,139.14333333333332,0.0,41.5,61.97,139.85,70.0,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0,3157
2025-03-04 21:00:00,138.43666666666664,0.0,41.5,61.88666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0,3158
2025-03-04 21:15:00,139.14333333333332,0.0,41.5,62.00666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.96333333333332,84.0,69.0,85.0,68.0,3159
2025-03-04 21:30:00,139.14333333333332,0.0,41.5,62.07333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.33,84.0,69.0,85.0,68.0,3160
2025-03-04 21:45:00,138.43666666666664,0.0,41.5,61.95,139.85,70.0,0.0,74.0,70.0,0.0,71.33,84.0,69.0,85.0,68.0,3161
2025-03-04 22:00:00,139.85,0.0,41.5,61.77666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.13666666666667,84.0,69.0,85.0,68.0,3162
2025-03-04 22:15:00,138.43666666666664,0.0,41.5,61.70666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.92,84.0,69.0,85.0,68.0,3163
2025-03-04 22:30:00,139.14333333333332,0.0,41.5,61.580000000000005,139.85,70.0,0.0,74.0,70.0,0.0,70.69333333333333,84.0,69.0,85.0,68.0,3164
2025-03-04 22:45:00,138.43666666666664,0.0,41.5,61.49,139.85,70.0,0.0,74.0,70.0,0.0,70.47666666666667,84.0,69.0,85.0,68.0,3165
2025-03-04 23:00:00,137.73,0.0,41.5,61.446666666666665,139.85,70.0,0.0,74.0,70.0,0.0,70.30333333333333,84.0,69.0,85.0,68.0,3166
2025-03-04 23:15:00,137.73,0.0,42.0,61.45333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.15666666666668,84.0,69.0,85.0,68.0,3167
2025-03-04 23:30:00,137.02333333333334,0.0,44.333333333333336,61.42666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,3168
2025-03-04 23:45:00,138.43666666666664,0.0,45.0,61.51333333333334,139.85,70.0,0.1266666666666666,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3169
2025-03-05 00:00:00,138.43666666666664,0.0,45.0,61.376666666666665,139.85,70.0,0.3,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3170
2025-03-05 00:15:00,138.43666666666664,0.0,45.0,61.14333333333334,139.85,70.0,0.9666666666666668,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3171
2025-03-05 00:30:00,137.73,0.0,45.5,60.78,139.85,70.0,3.266666666666667,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,3172
2025-03-05 00:45:00,137.73,0.0,45.5,60.25333333333333,139.85,70.0,6.323333333333333,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0,3173
2025-03-05 01:00:00,137.73,0.0,45.5,60.68333333333334,139.85,70.0,9.846666666666666,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,3174
2025-03-05 01:15:00,137.02333333333334,0.0,45.66666666666666,61.36000000000001,139.85,70.0,12.753333333333336,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0,3175
2025-03-05 01:30:00,139.14333333333332,0.0,46.5,62.24666666666667,139.85,70.0,16.476666666666667,74.0,70.0,0.0,69.62,84.0,69.0,85.0,68.0,3176
2025-03-05 01:45:00,139.84666666666666,0.0,46.5,63.06666666666666,139.85,70.0,19.27,74.0,70.0,0.0,69.62,84.0,69.0,85.0,68.0,3177
2025-03-05 02:00:00,139.14333333333332,0.0,46.5,63.92,139.85,70.0,21.096666666666668,74.0,70.0,0.0,69.65333333333332,84.0,69.0,85.0,68.0,3178
2025-03-05 02:15:00,138.43666666666664,0.0,46.5,64.67666666666666,139.85,70.0,23.03,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,3179
2025-03-05 02:30:00,139.85,0.0,46.5,65.33333333333333,139.85,70.0,24.84,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,3180
2025-03-05 02:45:00,139.84666666666666,0.0,46.5,65.56333333333333,139.85,70.0,25.256666666666664,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0,3181
2025-03-05 03:00:00,139.85,0.0,46.5,65.44666666666666,139.85,70.0,25.436666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3182
2025-03-05 03:15:00,139.85,0.0,46.66666666666666,65.30333333333334,139.85,70.0,26.43,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3183
2025-03-05 03:30:00,138.43666666666664,0.0,47.0,65.52666666666666,139.85,70.0,27.426666666666662,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,3184
2025-03-05 03:45:00,139.14333333333332,0.0,47.0,65.50666666666666,139.85,70.0,26.863333333333333,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,3185
2025-03-05 04:00:00,139.85,0.0,47.16666666666666,65.48,139.85,70.0,26.23,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3186
2025-03-05 04:15:00,139.14333333333332,0.0,47.16666666666666,65.40333333333332,139.85,70.0,26.44666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3187
2025-03-05 04:30:00,140.5533333333333,0.0,46.5,65.29,139.85,70.0,26.543333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3188
2025-03-05 04:45:00,140.5533333333333,0.0,45.5,65.24666666666667,139.85,70.0,26.570000000000004,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3189
2025-03-05 05:00:00,140.54999999999998,0.0,45.5,65.21333333333332,139.85,70.0,26.55333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3190
2025-03-05 05:15:00,139.85,0.0,45.5,65.12333333333333,139.85,70.0,26.326666666666668,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,3191
2025-03-05 05:30:00,139.14333333333332,0.0,46.833333333333336,65.02333333333333,139.85,70.0,26.39,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3192
2025-03-05 05:45:00,138.43666666666664,0.0,47.5,64.99666666666667,139.85,70.0,26.546666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3193
2025-03-05 06:00:00,139.84666666666666,0.0,46.833333333333336,70.97666666666667,139.85,70.0,24.633333333333336,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,3194
2025-03-05 06:15:00,140.5533333333333,0.0,45.5,64.76333333333334,139.85,70.0,20.14333333333333,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,3195
2025-03-05 06:30:00,139.14333333333332,0.0,47.5,63.71666666666667,139.85,70.0,20.506666666666664,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0,3196
2025-03-05 06:45:00,139.14333333333332,0.0,47.833333333333336,63.64333333333334,139.85,70.0,20.366666666666664,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3197
2025-03-05 07:00:00,139.84666666666666,0.0,47.833333333333336,63.96,139.85,70.0,21.186666666666667,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0,3198
2025-03-05 07:15:00,139.14333333333332,0.0,47.5,64.31666666666666,139.85,70.0,22.00333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3199
2025-03-05 07:30:00,139.85,0.0,47.0,64.07666666666667,139.85,70.0,22.21666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3200
2025-03-05 07:45:00,140.54999999999998,0.0,46.833333333333336,64.02,139.85,70.0,22.75333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,3201
2025-03-05 08:00:00,139.14333333333332,0.0,48.0,64.29,139.85,70.0,23.67,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3202
2025-03-05 08:15:00,139.85,0.0,48.0,64.79,139.85,70.0,25.05333333333333,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,3203
2025-03-05 08:30:00,140.5533333333333,0.0,46.5,65.02333333333333,139.85,70.0,26.846666666666664,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3204
2025-03-05 08:45:00,139.14333333333332,0.0,45.5,70.79666666666667,139.85,70.0,25.9,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,3205
2025-03-05 09:00:00,140.5533333333333,0.0,45.5,65.52333333333333,139.85,70.0,22.456666666666667,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3206
2025-03-05 09:15:00,140.5533333333333,0.0,47.0,69.15333333333332,139.85,70.0,21.636666666666667,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0,3207
2025-03-05 09:30:00,139.14,0.0,45.833333333333336,64.46,139.85,70.0,19.35,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,3208
2025-03-05 09:45:00,139.14333333333332,0.0,46.16666666666666,67.65333333333332,139.85,70.0,18.58666666666667,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0,3209
2025-03-05 10:00:00,137.73,0.0,46.5,64.59,139.85,70.0,17.266666666666666,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0,3210
2025-03-05 10:15:00,140.5533333333333,0.0,45.833333333333336,67.32000000000001,139.85,70.0,16.029999999999998,74.0,70.0,0.0,70.16666666666667,84.0,69.0,85.0,68.0,3211
2025-03-05 10:30:00,138.43333333333334,0.0,46.0,65.32,139.85,70.0,15.066666666666668,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0,3212
2025-03-05 10:45:00,139.84666666666666,0.0,46.0,63.85333333333333,139.85,70.0,15.62,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0,3213
2025-03-05 11:00:00,139.14,0.0,46.333333333333336,68.52666666666666,139.85,70.0,15.736666666666666,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0,3214
2025-03-05 11:15:00,138.43666666666667,0.0,45.66666666666666,64.10333333333334,139.85,70.0,14.523333333333332,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0,3215
2025-03-05 11:30:00,140.5533333333333,0.0,46.0,67.98333333333333,139.85,70.0,14.926666666666668,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0,3216
2025-03-05 11:45:00,139.84666666666666,0.0,46.5,63.836666666666666,139.85,70.0,14.433333333333332,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0,3217
2025-03-05 12:00:00,139.84666666666666,0.0,45.5,68.64999999999999,139.85,70.0,13.49,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0,3218
2025-03-05 12:15:00,140.5533333333333,0.0,44.833333333333336,68.08,139.85,70.0,9.52,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0,3219
2025-03-05 12:30:00,138.43666666666664,0.0,44.5,65.27,139.85,70.0,6.603333333333333,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0,3220
2025-03-05 12:45:00,138.43666666666664,0.0,46.16666666666666,63.61333333333334,139.85,70.0,6.903333333333333,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,3221
2025-03-05 13:00:00,140.5533333333333,0.0,45.16666666666666,67.30333333333333,139.85,70.0,4.9366666666666665,74.0,70.0,0.0,70.19333333333333,84.0,69.0,85.0,68.0,3222
2025-03-05 13:15:00,137.73,0.0,45.66666666666666,62.99,139.85,70.0,3.0966666666666662,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0,3223
2025-03-05 13:30:00,138.43666666666667,0.0,46.833333333333336,66.51666666666667,139.85,70.0,4.69,74.0,70.0,0.0,70.08666666666666,84.0,69.0,85.0,68.0,3224
2025-03-05 13:45:00,139.14,0.0,45.66666666666666,62.86333333333334,139.85,70.0,3.1933333333333334,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3225
2025-03-05 14:00:00,139.14333333333332,0.0,47.0,65.54333333333334,139.85,70.0,5.286666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3226
2025-03-05 14:15:00,138.43333333333334,0.0,46.16666666666666,62.17333333333334,139.85,70.0,5.02,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,3227
2025-03-05 14:30:00,141.25666666666666,0.0,46.5,66.02333333333333,139.85,70.0,6.96,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,3228
2025-03-05 14:45:00,138.43666666666664,0.0,46.5,62.26333333333333,139.85,70.0,7.566666666666666,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0,3229
2025-03-05 15:00:00,140.5533333333333,0.0,46.16666666666666,65.33,139.85,70.0,8.163333333333334,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,3230
2025-03-05 15:15:00,137.73,0.0,46.66666666666666,64.24333333333334,139.85,70.0,9.88,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0,3231
2025-03-05 15:30:00,139.14,0.0,45.66666666666666,67.28666666666668,139.85,70.0,9.286666666666669,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,3232
2025-03-05 15:45:00,137.73,0.0,45.833333333333336,67.08666666666666,139.85,70.0,8.35,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,3233
2025-03-05 16:00:00,139.14333333333332,0.0,46.16666666666666,66.56333333333333,139.85,70.0,6.956666666666667,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0,3234
2025-03-05 16:15:00,137.73,0.0,46.833333333333336,66.21,139.85,70.0,5.383333333333333,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,3235
2025-03-05 16:30:00,137.02333333333334,0.0,47.66666666666666,65.99666666666667,139.85,70.0,4.286666666666666,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,3236
2025-03-05 16:45:00,138.43666666666664,0.0,48.0,65.74666666666667,139.85,70.0,3.923333333333333,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,3237
2025-03-05 17:00:00,137.02333333333334,0.0,48.0,65.48,139.85,70.0,4.746666666666666,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,3238
2025-03-05 17:15:00,138.43666666666664,0.0,48.833333333333336,65.73,139.85,70.0,5.306666666666667,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,3239
2025-03-05 17:30:00,139.85,0.0,48.5,65.3,139.85,70.0,5.47,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3240
2025-03-05 17:45:00,138.43666666666667,0.0,48.5,65.33,139.85,70.0,5.556666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3241
2025-03-05 18:00:00,137.02333333333334,0.0,48.66666666666666,65.33,139.85,70.0,5.936666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3242
2025-03-05 18:15:00,137.73,0.0,49.333333333333336,65.35333333333334,139.85,70.0,6.316666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3243
2025-03-05 18:30:00,139.85,0.0,49.5,65.51666666666667,139.85,70.0,7.083333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,3244
2025-03-05 18:45:00,139.14333333333332,0.0,49.5,65.48,139.85,70.0,8.07,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0,3245
2025-03-05 19:00:00,138.43666666666664,0.0,49.5,65.43666666666667,139.85,70.0,8.646666666666667,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0,3246
2025-03-05 19:15:00,138.43666666666667,0.0,49.833333333333336,65.48666666666666,139.85,70.0,9.193333333333332,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,3247
2025-03-05 19:30:00,139.14333333333332,0.0,49.0,65.74333333333334,139.85,70.0,10.19,74.0,70.0,0.0,69.90333333333332,84.0,69.0,85.0,68.0,3248
2025-03-05 19:45:00,138.43666666666664,0.0,48.5,65.71,139.85,70.0,10.65,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,3249
2025-03-05 20:00:00,137.73,0.0,50.0,65.74333333333334,139.85,70.0,10.7,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,3250
2025-03-05 20:15:00,139.14333333333332,0.0,50.333333333333336,66.07666666666667,139.85,70.0,11.44,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,3251
2025-03-05 20:30:00,139.14333333333332,0.0,50.5,66.36,139.85,70.0,11.176666666666668,74.0,70.0,0.0,69.96333333333334,84.0,69.0,85.0,68.0,3252
2025-03-05 20:45:00,139.85,0.0,50.16666666666666,65.98666666666666,139.85,70.0,11.05,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3253
2025-03-05 21:00:00,139.85,0.0,50.0,65.71,139.85,70.0,11.83,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3254
2025-03-05 21:15:00,137.73,0.0,50.333333333333336,66.03666666666668,139.85,70.0,12.106666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,3255
2025-03-05 21:30:00,137.73,0.0,50.5,66.08,139.85,70.0,12.583333333333334,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,3256
2025-03-05 21:45:00,139.14,0.0,50.66666666666666,65.90333333333334,139.85,70.0,12.823333333333332,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,3257
2025-03-05 22:00:00,138.43666666666664,0.0,51.0,65.80666666666667,139.85,70.0,13.43,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3258
2025-03-05 22:15:00,139.85,0.0,50.66666666666666,65.79,139.85,70.0,14.373333333333331,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0,3259
2025-03-05 22:30:00,138.43666666666664,0.0,50.66666666666666,65.54666666666667,139.85,70.0,14.7,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,3260
2025-03-05 22:45:00,138.43666666666664,0.0,50.833333333333336,65.65333333333332,139.85,70.0,16.55,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0,3261
2025-03-05 23:00:00,140.5533333333333,0.0,49.66666666666666,66.31333333333333,139.85,70.0,18.043333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3262
2025-03-05 23:15:00,139.14,0.0,49.66666666666666,66.62,139.85,70.0,18.676666666666662,74.0,70.0,0.0,69.86,84.0,69.0,85.0,68.0,3263
2025-03-05 23:30:00,137.73,0.0,49.16666666666666,66.55333333333333,139.85,70.0,18.08,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3264
2025-03-05 23:45:00,139.84666666666666,0.0,51.5,66.83333333333333,139.85,70.0,18.203333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,3265
2025-03-06 00:00:00,141.96,0.0,50.16666666666666,66.51333333333334,139.85,70.0,18.346666666666668,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,3266
2025-03-06 00:15:00,139.14333333333332,0.0,49.5,66.47333333333334,139.85,70.0,18.30333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3267
2025-03-06 00:30:00,138.43666666666664,0.0,49.5,66.27666666666667,139.85,70.0,17.400000000000002,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,3268
2025-03-06 00:45:00,138.43666666666664,0.0,51.0,65.83333333333333,139.85,70.0,15.766666666666666,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,3269
2025-03-06 01:00:00,139.84666666666666,0.0,51.833333333333336,66.11,139.85,70.0,16.41333333333333,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,3270
2025-03-06 01:15:00,140.5533333333333,0.0,50.0,66.22666666666667,139.85,70.0,16.9,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,3271
2025-03-06 01:30:00,137.73,0.0,50.0,66.37666666666667,139.85,70.0,17.113333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3272
2025-03-06 01:45:00,137.73,0.0,50.16666666666666,66.41666666666667,139.85,70.0,17.123333333333335,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3273
2025-03-06 02:00:00,137.73,0.0,50.833333333333336,66.14,139.85,70.0,17.166666666666668,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,3274
2025-03-06 02:15:00,138.43666666666664,0.0,51.66666666666666,65.96,139.85,70.0,17.353333333333335,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3275
2025-03-06 02:30:00,138.43666666666667,0.0,52.5,66.02666666666666,139.85,70.0,17.51,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3276
2025-03-06 02:45:00,139.85,0.0,51.66666666666666,66.05000000000001,139.85,70.0,17.833333333333332,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3277
2025-03-06 03:00:00,140.5533333333333,0.0,50.5,65.96,139.85,70.0,18.203333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,3278
2025-03-06 03:15:00,139.14333333333332,0.0,50.0,66.19,139.85,70.0,19.04,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,3279
2025-03-06 03:30:00,140.5533333333333,0.0,50.0,66.25,139.85,70.0,19.61,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,3280
2025-03-06 03:45:00,137.73,0.0,50.833333333333336,66.34333333333333,139.85,70.0,20.33666666666667,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,3281
2025-03-06 04:00:00,137.02333333333334,0.0,51.833333333333336,66.31,139.85,70.0,20.7,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,3282
2025-03-06 04:15:00,139.14333333333332,0.0,52.0,66.50666666666666,139.85,70.0,21.48,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,3283
2025-03-06 04:30:00,139.85,0.0,52.0,66.42666666666666,139.85,70.0,21.72,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,3284
2025-03-06 04:45:00,139.85,0.0,52.0,66.39333333333333,139.85,70.0,21.98,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3285
2025-03-06 05:00:00,141.25666666666666,0.0,52.0,66.40666666666668,139.85,70.0,22.59,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,3286
2025-03-06 05:15:00,139.14333333333332,0.0,52.333333333333336,66.60333333333334,139.85,70.0,23.036666666666665,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3287
2025-03-06 05:30:00,139.85,0.0,52.16666666666666,66.49666666666667,139.85,70.0,23.223333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,3288
2025-03-06 05:45:00,140.5533333333333,0.0,51.66666666666666,66.52333333333333,139.85,70.0,23.586666666666662,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,3289
2025-03-06 06:00:00,140.5533333333333,0.0,50.5,66.64999999999999,139.85,70.0,23.88,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,3290
2025-03-06 06:15:00,140.5533333333333,0.0,50.0,66.70666666666666,139.85,70.0,24.24666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,3291
2025-03-06 06:30:00,139.85,0.0,50.0,66.93666666666667,139.85,70.0,24.39,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,3292
2025-03-06 06:45:00,139.14,0.0,50.0,67.04,139.85,70.0,24.46333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3293
2025-03-06 07:00:00,140.5533333333333,0.0,50.0,66.94333333333334,139.85,70.0,24.56,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3294
2025-03-06 07:15:00,139.14333333333332,0.0,50.0,67.17333333333333,139.85,70.0,24.73333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3295
2025-03-06 07:30:00,139.85,0.0,50.0,67.12333333333333,139.85,70.0,24.76333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3296
2025-03-06 07:45:00,139.84666666666666,0.0,50.0,67.27666666666666,139.85,70.0,24.76333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3297
2025-03-06 08:00:00,140.5533333333333,0.0,50.0,67.01333333333334,139.85,70.0,24.82,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3298
2025-03-06 08:15:00,139.85,0.0,50.0,67.06666666666668,139.85,70.0,24.886666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3299
2025-03-06 08:30:00,139.14333333333332,0.0,49.833333333333336,67.18333333333334,139.85,70.0,24.98,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3300
2025-03-06 08:45:00,140.5533333333333,0.0,50.5,67.20666666666666,139.85,70.0,25.036666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3301
2025-03-06 09:00:00,139.14333333333332,0.0,48.833333333333336,67.16666666666667,139.85,70.0,25.046666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3302
2025-03-06 09:15:00,139.14333333333332,0.0,47.5,67.03333333333335,139.85,70.0,25.166666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3303
2025-03-06 09:30:00,140.5533333333333,0.0,49.5,67.03666666666668,139.85,70.0,25.25,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3304
2025-03-06 09:45:00,137.73,0.0,49.5,67.00333333333333,139.85,70.0,25.406666666666663,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3305
2025-03-06 10:00:00,139.14333333333332,0.0,49.5,67.04333333333334,139.85,70.0,25.426666666666662,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3306
2025-03-06 10:15:00,139.14,0.0,49.5,67.10000000000001,139.85,70.0,25.566666666666663,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3307
2025-03-06 10:30:00,138.43666666666664,0.0,49.5,67.21666666666667,139.85,70.0,25.706666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3308
2025-03-06 10:45:00,139.14333333333332,0.0,49.833333333333336,67.28,139.85,70.0,25.69333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3309
2025-03-06 11:00:00,139.14,0.0,50.16666666666666,67.14333333333333,139.85,70.0,25.72666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3310
2025-03-06 11:15:00,138.43666666666664,0.0,50.5,67.28666666666668,139.85,70.0,25.846666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3311
2025-03-06 11:30:00,138.43666666666664,0.0,50.66666666666666,67.42333333333333,139.85,70.0,25.91,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3312
2025-03-06 11:45:00,138.43666666666664,0.0,51.0,67.36333333333333,139.85,70.0,26.066666666666663,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3313
2025-03-06 12:00:00,139.14333333333332,0.0,51.0,67.28,139.85,70.0,26.096666666666664,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3314
2025-03-06 12:15:00,138.43666666666664,0.0,51.0,67.32333333333334,139.85,70.0,26.133333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3315
2025-03-06 12:30:00,138.43666666666664,0.0,51.0,67.36999999999999,139.85,70.0,26.133333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3316
2025-03-06 12:45:00,139.14333333333332,0.0,51.0,67.12,139.85,70.0,25.006666666666664,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0,3317
2025-03-06 13:00:00,139.14333333333332,0.0,51.0,67.05333333333333,139.85,70.0,24.246666666666663,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0,3318
2025-03-06 13:15:00,139.84666666666666,0.0,51.0,67.16333333333334,139.85,70.0,24.866666666666664,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,3319
2025-03-06 13:30:00,141.25666666666666,0.0,50.833333333333336,66.96666666666665,139.85,70.0,24.040000000000003,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0,3320
2025-03-06 13:45:00,140.54999999999998,0.0,50.5,66.92,139.85,70.0,24.186666666666667,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,3321
2025-03-06 14:00:00,141.25666666666666,0.0,49.833333333333336,66.79333333333334,139.85,70.0,24.53,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,3322
2025-03-06 14:15:00,139.14333333333332,0.0,49.0,66.89,139.85,70.0,24.91,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3323
2025-03-06 14:30:00,139.85,0.0,49.0,67.17666666666666,139.85,70.0,24.96,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3324
2025-03-06 14:45:00,138.43666666666664,0.0,49.0,67.19666666666666,139.85,70.0,25.01333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3325
2025-03-06 15:00:00,141.25666666666666,0.0,49.0,69.18333333333334,139.85,70.0,32.013333333333335,74.0,70.0,0.0,69.69333333333333,84.0,69.0,85.0,68.0,3326
2025-03-06 15:15:00,138.43666666666664,0.0,49.0,71.51333333333334,139.85,70.0,35.903333333333336,74.0,70.0,0.0,69.62666666666667,84.0,69.0,85.0,68.0,3327
2025-03-06 15:30:00,139.14,0.0,49.0,70.13,139.85,70.0,32.68,74.0,70.0,0.0,69.88,84.0,69.0,85.0,68.0,3328
2025-03-06 15:45:00,140.5533333333333,0.0,49.0,69.48,139.85,70.0,30.33666666666667,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,3329
2025-03-06 16:00:00,139.85,0.0,49.0,68.83333333333333,139.85,70.0,27.856666666666666,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3330
2025-03-06 16:15:00,138.43666666666664,0.0,49.0,68.55,139.85,70.0,26.05333333333333,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,3331
2025-03-06 16:30:00,141.25666666666666,0.0,48.5,67.61333333333333,139.85,70.0,20.19333333333333,74.0,70.0,0.0,70.36333333333333,84.0,69.0,85.0,68.0,3332
2025-03-06 16:45:00,139.85,0.0,47.66666666666666,65.02999999999999,139.85,70.0,7.223333333333334,74.0,70.0,0.0,70.8,84.0,69.0,85.0,68.0,3333
2025-03-06 17:00:00,139.14333333333332,0.0,46.66666666666666,65.51,139.85,70.0,10.6,74.0,70.0,0.0,70.35666666666667,84.0,69.0,85.0,68.0,3334
2025-03-06 17:15:00,139.85,0.0,46.5,67.14666666666666,139.85,70.0,17.993333333333336,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,3335
2025-03-06 17:30:00,139.84666666666666,0.0,46.5,66.19,139.85,70.0,9.046666666666669,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,3336
2025-03-06 17:45:00,138.43666666666664,0.0,45.833333333333336,65.13333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.80333333333333,84.0,69.0,85.0,68.0,3337
2025-03-06 18:00:00,135.61,0.0,47.0,65.35333333333334,139.85,70.0,3.876666666666667,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0,3338
2025-03-06 18:15:00,139.14333333333332,0.0,48.5,66.36,139.85,70.0,9.796666666666669,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,3339
2025-03-06 18:30:00,137.73,0.0,48.5,66.25999999999999,139.85,70.0,9.69,74.0,70.0,0.0,69.91333333333334,84.0,69.0,85.0,68.0,3340
2025-03-06 18:45:00,141.25666666666666,0.0,48.0,66.22,139.85,70.0,8.076666666666666,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,3341
2025-03-06 19:00:00,139.14333333333332,0.0,46.16666666666666,66.24666666666667,139.85,70.0,8.836666666666666,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3342
2025-03-06 19:15:00,140.5533333333333,0.0,45.5,66.47333333333334,139.85,70.0,8.99,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3343
2025-03-06 19:30:00,141.25666666666666,0.0,44.66666666666666,66.59666666666668,139.85,70.0,8.91,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3344
2025-03-06 19:45:00,139.85,0.0,44.333333333333336,66.35333333333334,139.85,70.0,4.04,74.0,70.0,0.0,70.23333333333333,84.0,69.0,85.0,68.0,3345
2025-03-06 20:00:00,140.5533333333333,0.0,43.66666666666666,66.34,139.85,70.0,0.0,74.0,70.0,0.0,70.44,84.0,69.0,85.0,68.0,3346
2025-03-06 20:15:00,140.5533333333333,0.0,43.16666666666666,66.30666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0,3347
2025-03-06 20:30:00,141.25666666666666,0.0,42.66666666666666,66.56,139.85,70.0,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,3348
2025-03-06 20:45:00,139.14333333333332,0.0,42.0,66.53,139.85,70.0,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0,3349
2025-03-06 21:00:00,140.54999999999998,0.0,42.0,66.73666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3350
2025-03-06 21:15:00,137.73,0.0,42.0,66.91666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0,3351
2025-03-06 21:30:00,136.3166666666667,0.0,42.5,66.94,139.85,70.0,0.0,74.0,70.0,0.0,70.37333333333333,84.0,69.0,85.0,68.0,3352
2025-03-06 21:45:00,137.73,0.0,44.66666666666666,66.91000000000001,139.85,70.0,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,3353
2025-03-06 22:00:00,138.43666666666664,0.0,45.0,66.76333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0,3354
2025-03-06 22:15:00,139.14333333333332,0.0,45.5,66.92666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.52666666666666,84.0,69.0,85.0,68.0,3355
2025-03-06 22:30:00,137.02333333333334,0.0,45.5,66.80666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.79,84.0,69.0,85.0,68.0,3356
2025-03-06 22:45:00,137.73,0.0,46.0,66.62666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.29333333333334,84.0,69.0,85.0,68.0,3357
2025-03-06 23:00:00,137.02333333333334,0.0,46.0,66.52333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.41666666666667,84.0,69.0,85.0,68.0,3358
2025-03-06 23:15:00,137.73,0.0,46.0,66.25666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.39999999999999,84.0,69.0,85.0,68.0,3359
2025-03-06 23:30:00,139.14333333333332,0.0,45.833333333333336,66.02666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.24,84.0,69.0,85.0,68.0,3360
2025-03-06 23:45:00,139.84666666666666,0.0,44.0,65.53333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.09666666666666,84.0,69.0,85.0,68.0,3361
2025-03-07 00:00:00,138.43666666666667,0.0,43.5,65.27,139.85,70.0,0.0,74.0,70.0,0.0,70.96666666666667,84.0,69.0,85.0,68.0,3362
2025-03-07 00:15:00,137.02333333333334,0.0,44.66666666666666,65.12,139.85,70.0,0.0,74.0,70.0,0.0,70.85333333333334,84.0,69.0,85.0,68.0,3363
2025-03-07 00:30:00,136.3166666666667,0.0,46.333333333333336,64.89999999999999,139.85,70.0,0.0,74.0,70.0,0.0,70.75333333333333,84.0,69.0,85.0,68.0,3364
2025-03-07 00:45:00,137.73,0.0,47.16666666666666,64.70666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.85333333333334,84.0,69.0,85.0,68.0,3365
2025-03-07 01:00:00,137.02333333333334,0.0,48.0,64.57333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.82333333333334,84.0,69.0,85.0,68.0,3366
2025-03-07 01:15:00,137.02333333333334,0.0,48.5,64.42999999999999,139.85,70.0,0.0,74.0,70.0,0.0,70.81,84.0,69.0,85.0,68.0,3367
2025-03-07 01:30:00,137.02333333333334,0.0,48.5,64.31,139.85,70.0,0.0,74.0,70.0,0.0,70.73666666666666,84.0,69.0,85.0,68.0,3368
2025-03-07 01:45:00,137.73,0.0,49.333333333333336,64.16,139.85,70.0,0.0,74.0,70.0,0.0,70.58,84.0,69.0,85.0,68.0,3369
2025-03-07 02:00:00,137.02333333333334,0.0,49.833333333333336,63.99666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.46333333333332,84.0,69.0,85.0,68.0,3370
2025-03-07 02:15:00,138.43666666666664,0.0,50.5,63.80666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.33999999999999,84.0,69.0,85.0,68.0,3371
2025-03-07 02:30:00,137.73,0.0,51.0,63.77,139.85,70.0,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,3372
2025-03-07 02:45:00,137.02333333333334,0.0,51.5,63.59,139.85,70.0,0.0,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,3373
2025-03-07 03:00:00,138.43666666666664,0.0,51.66666666666666,63.51333333333333,139.85,70.0,0.2333333333333333,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,3374
2025-03-07 03:15:00,138.43666666666664,0.0,52.0,63.5,139.85,70.0,1.7233333333333334,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,3375
2025-03-07 03:30:00,139.84666666666666,0.0,52.0,63.76,139.85,70.0,4.243333333333333,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0,3376
2025-03-07 03:45:00,139.14333333333332,0.0,51.833333333333336,63.836666666666666,139.85,70.0,6.43,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0,3377
2025-03-07 04:00:00,138.43333333333334,0.0,51.66666666666666,64.30333333333333,139.85,70.0,9.73,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0,3378
2025-03-07 04:15:00,139.85,0.0,52.0,64.91666666666667,139.85,70.0,12.236666666666666,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,3379
2025-03-07 04:30:00,139.84666666666666,0.0,50.5,65.62666666666667,139.85,70.0,14.64,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,3380
2025-03-07 04:45:00,139.85,0.0,50.16666666666666,66.27,139.85,70.0,16.746666666666666,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,3381
2025-03-07 05:00:00,139.85,0.0,50.0,66.61333333333334,139.85,70.0,18.75,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,3382
2025-03-07 05:15:00,138.43666666666664,0.0,50.0,66.96666666666665,139.85,70.0,20.126666666666665,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0,3383
2025-03-07 05:30:00,139.84666666666666,0.0,50.0,66.79666666666667,139.85,70.0,20.55666666666667,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0,3384
2025-03-07 05:45:00,139.84666666666666,0.0,50.0,66.98333333333333,139.85,70.0,21.506666666666664,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,3385
2025-03-07 06:00:00,139.14333333333332,0.0,50.0,67.17999999999999,139.85,70.0,22.526666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3386
2025-03-07 06:15:00,139.14333333333332,0.0,49.66666666666666,67.38333333333333,139.85,70.0,23.44,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3387
2025-03-07 06:30:00,139.14333333333332,0.0,49.5,67.46,139.85,70.0,23.02,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0,3388
2025-03-07 06:45:00,140.5533333333333,0.0,49.333333333333336,67.27333333333333,139.85,70.0,22.63,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,3389
2025-03-07 07:00:00,138.43666666666664,0.0,49.0,67.37,139.85,70.0,22.74,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3390
2025-03-07 07:15:00,137.02333333333334,0.0,49.0,67.41000000000001,139.85,70.0,22.65333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3391
2025-03-07 07:30:00,139.14333333333332,0.0,49.0,67.36333333333333,139.85,70.0,22.64333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3392
2025-03-07 07:45:00,138.43666666666664,0.0,49.0,67.33666666666666,139.85,70.0,22.646666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3393
2025-03-07 08:00:00,139.84666666666666,0.0,49.0,67.36333333333333,139.85,70.0,22.72666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3394
2025-03-07 08:15:00,140.5533333333333,0.0,48.833333333333336,67.21333333333332,139.85,70.0,21.953333333333333,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0,3395
2025-03-07 08:30:00,139.14333333333332,0.0,48.5,66.97666666666667,139.85,70.0,20.746666666666663,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,3396
2025-03-07 08:45:00,139.14333333333332,0.0,48.5,66.90333333333332,139.85,70.0,20.53,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0,3397
2025-03-07 09:00:00,140.5533333333333,0.0,48.5,66.85000000000001,139.85,70.0,20.116666666666664,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0,3398
2025-03-07 09:15:00,139.14,0.0,48.333333333333336,66.83,139.85,70.0,20.06,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0,3399
2025-03-07 09:30:00,138.43666666666664,0.0,50.333333333333336,66.77333333333333,139.85,70.0,19.766666666666666,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0,3400
2025-03-07 09:45:00,139.14,0.0,50.5,66.74666666666667,139.85,70.0,19.64333333333333,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0,3401
2025-03-07 10:00:00,139.84666666666666,0.0,48.5,66.64666666666666,139.85,70.0,19.173333333333336,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,3402
2025-03-07 10:15:00,139.14333333333332,0.0,48.5,66.59333333333333,139.85,70.0,19.09,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0,3403
2025-03-07 10:30:00,140.5533333333333,0.0,48.5,66.75666666666666,139.85,70.0,19.596666666666668,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3404
2025-03-07 10:45:00,139.14333333333332,0.0,48.5,66.91333333333334,139.85,70.0,19.633333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3405
2025-03-07 11:00:00,139.85,0.0,48.5,66.87333333333333,139.85,70.0,19.386666666666667,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,3406
2025-03-07 11:15:00,139.84666666666666,0.0,48.5,66.84666666666668,139.85,70.0,19.09,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0,3407
2025-03-07 11:30:00,138.43666666666664,0.0,48.5,66.74,139.85,70.0,19.086666666666662,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,3408
2025-03-07 11:45:00,138.43666666666664,0.0,48.5,66.84333333333333,139.85,70.0,19.27,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,3409
2025-03-07 12:00:00,139.14333333333332,0.0,48.5,66.71666666666665,139.85,70.0,18.546666666666667,74.0,70.0,0.0,70.02999999999999,84.0,69.0,85.0,68.0,3410
2025-03-07 12:15:00,138.43666666666664,0.0,48.5,66.28666666666668,139.85,70.0,16.903333333333332,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,3411
2025-03-07 12:30:00,138.43666666666664,0.0,48.5,66.13,139.85,70.0,16.393333333333334,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0,3412
2025-03-07 12:45:00,138.79,0.0,48.5,66.315,139.85,70.0,16.880000000000003,74.0,70.0,0.0,70.015,84.0,69.0,85.0,68.0,3413
2025-03-07 13:00:00,138.43666666666664,0.0,48.5,66.57,139.85,70.0,17.266666666666666,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,3414
2025-03-07 13:15:00,137.73,0.0,48.5,66.43666666666667,139.85,70.0,15.973333333333334,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0,3415
2025-03-07 13:30:00,139.14333333333332,0.0,48.5,66.70666666666666,139.85,70.0,16.93,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,3416
2025-03-07 13:45:00,138.43666666666664,0.0,48.5,66.88333333333333,139.85,70.0,16.30333333333333,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0,3417
2025-03-07 14:00:00,141.25666666666666,0.0,48.16666666666666,66.93666666666667,139.85,70.0,15.933333333333332,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0,3418
2025-03-07 14:15:00,139.85,0.0,48.0,67.14666666666666,139.85,70.0,15.033333333333331,74.0,70.0,0.0,70.05666666666666,84.0,69.0,85.0,68.0,3419
2025-03-07 14:30:00,140.5533333333333,0.0,47.833333333333336,67.45,139.85,70.0,14.113333333333337,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,3420
2025-03-07 14:45:00,141.25666666666666,0.0,47.5,67.54333333333334,139.85,70.0,13.12,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,3421
2025-03-07 15:00:00,139.84666666666666,0.0,47.5,67.52333333333333,139.85,70.0,11.833333333333334,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,3422
2025-03-07 15:15:00,139.14333333333332,0.0,47.0,67.41666666666667,139.85,70.0,10.88,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3423
2025-03-07 15:30:00,140.5533333333333,0.0,47.0,67.46,139.85,70.0,9.75,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3424
2025-03-07 15:45:00,139.14333333333332,0.0,47.0,67.26666666666667,139.85,70.0,7.906666666666666,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0,3425
2025-03-07 16:00:00,140.5533333333333,0.0,46.5,67.62,139.85,70.0,5.223333333333334,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0,3426
2025-03-07 16:15:00,139.85,0.0,46.0,67.89999999999999,139.85,70.0,2.8800000000000003,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,3427
2025-03-07 16:30:00,139.14333333333332,0.0,46.0,67.98333333333333,139.85,70.0,0.6766666666666666,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0,3428
2025-03-07 16:45:00,139.14333333333332,0.0,46.0,67.90666666666668,139.85,70.0,0.0,74.0,70.0,0.0,70.27999999999999,84.0,69.0,85.0,68.0,3429
2025-03-07 17:00:00,140.5533333333333,0.0,46.0,68.01333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0,3430
