time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-07 17:15:00,139.85,0.0,45.833333333333336,68.41000000000001,139.85,70.0,0.0,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0,3431
2025-03-07 17:30:00,139.84666666666666,0.0,45.5,68.64,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3432
2025-03-07 17:45:00,139.85,0.0,45.5,68.85333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.41666666666667,84.0,69.0,85.0,68.0,3433
2025-03-07 18:00:00,138.43333333333334,0.0,46.333333333333336,61.583333333333336,139.85,70.0,0.0,74.0,70.0,0.0,70.37,84.0,69.0,85.0,68.0,3434
2025-03-07 18:15:00,139.14,0.0,50.333333333333336,63.78666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,3435
2025-03-07 18:30:00,138.43333333333334,0.0,49.5,62.93666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.14333333333333,84.0,69.0,85.0,68.0,3436
2025-03-07 18:45:00,139.84666666666666,0.0,49.66666666666666,64.57666666666667,139.85,70.0,0.4033333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3437
2025-03-07 19:00:00,138.43333333333334,0.0,48.833333333333336,62.84,139.85,70.0,0.4933333333333333,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,3438
2025-03-07 19:15:00,139.14333333333332,0.0,49.0,64.31333333333333,139.85,70.0,2.243333333333333,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,3439
2025-03-07 19:30:00,137.02333333333334,0.0,51.66666666666666,59.32666666666668,139.85,70.0,6.556666666666668,74.0,70.0,0.0,69.74666666666667,84.0,69.0,85.0,68.0,3440
2025-03-07 19:45:00,139.14333333333332,0.0,52.16666666666666,60.40333333333333,139.85,70.0,13.58,74.0,70.0,0.0,69.53333333333333,84.0,69.0,85.0,68.0,3441
2025-03-07 20:00:00,140.5533333333333,0.0,52.5,61.96333333333333,139.85,70.0,19.156666666666663,74.0,70.0,0.0,69.44666666666667,84.0,69.0,85.0,68.0,3442
2025-03-07 20:15:00,140.54999999999998,0.0,52.0,63.32333333333333,139.85,70.0,23.69666666666667,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0,3443
2025-03-07 20:30:00,140.5533333333333,0.0,51.5,64.62,139.85,70.0,27.89,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,3444
2025-03-07 20:45:00,140.5533333333333,0.0,49.833333333333336,65.94666666666667,139.85,70.0,32.156666666666666,74.0,70.0,0.0,69.43333333333334,84.0,69.0,85.0,68.0,3445
2025-03-07 21:00:00,141.25666666666666,0.0,49.16666666666666,70.17666666666666,139.85,70.0,35.32,74.0,70.0,0.0,69.47666666666667,84.0,69.0,85.0,68.0,3446
2025-03-07 21:15:00,139.84666666666666,0.0,47.0,71.84666666666668,139.85,70.0,35.5,74.0,70.0,0.0,69.64333333333333,84.0,69.0,85.0,68.0,3447
2025-03-07 21:30:00,138.43666666666664,0.0,49.16666666666666,72.41666666666667,139.85,70.0,36.52333333333333,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,3448
2025-03-07 21:45:00,138.43666666666667,0.0,47.833333333333336,71.50666666666666,139.85,70.0,35.53666666666667,74.0,70.0,0.0,69.83999999999999,84.0,69.0,85.0,68.0,3449
2025-03-07 22:00:00,137.73,0.0,49.833333333333336,68.60666666666667,139.85,70.0,36.17666666666667,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,3450
2025-03-07 22:15:00,139.84666666666666,0.0,49.66666666666666,72.14,139.85,70.0,35.18333333333334,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,3451
2025-03-07 22:30:00,139.84666666666666,0.0,47.16666666666666,70.28333333333335,139.85,70.0,33.03,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,3452
2025-03-07 22:45:00,137.02333333333334,0.0,49.66666666666666,67.55333333333333,139.85,70.0,33.86333333333334,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,3453
2025-03-07 23:00:00,137.73,0.0,50.333333333333336,67.72333333333333,139.85,70.0,34.333333333333336,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3454
2025-03-07 23:15:00,141.25666666666666,0.0,48.5,71.97333333333334,139.85,70.0,32.416666666666664,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0,3455
2025-03-07 23:30:00,138.43666666666664,0.0,48.66666666666666,66.89666666666666,139.85,70.0,30.496666666666663,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3456
2025-03-07 23:45:00,137.02333333333334,0.0,50.0,66.81333333333333,139.85,70.0,31.72666666666667,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,3457
2025-03-08 00:00:00,138.43666666666664,0.0,50.333333333333336,67.17333333333333,139.85,70.0,32.60666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3458
2025-03-08 00:15:00,139.84666666666666,0.0,50.66666666666666,70.83333333333333,139.85,70.0,32.64666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3459
2025-03-08 00:30:00,139.84333333333333,0.0,48.833333333333336,69.34333333333335,139.85,70.0,29.51333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3460
2025-03-08 00:45:00,137.73,0.0,50.66666666666666,67.88666666666667,139.85,70.0,29.28,74.0,70.0,0.0,70.08,84.0,69.0,85.0,68.0,3461
2025-03-08 01:00:00,141.96333333333334,0.0,48.5,70.42333333333333,139.85,70.0,26.26333333333333,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0,3462
2025-03-08 01:15:00,137.7266666666667,0.0,50.16666666666666,67.37666666666667,139.85,70.0,25.19333333333333,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0,3463
2025-03-08 01:30:00,140.54999999999998,0.0,48.16666666666666,68.34333333333333,139.85,70.0,22.933333333333334,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0,3464
2025-03-08 01:45:00,140.54999999999998,0.0,50.333333333333336,67.93,139.85,70.0,20.83,74.0,70.0,0.0,70.22333333333333,84.0,69.0,85.0,68.0,3465
2025-03-08 02:00:00,139.84666666666666,0.0,48.833333333333336,66.06333333333333,139.85,70.0,18.88,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,3466
2025-03-08 02:15:00,140.54999999999998,0.0,50.333333333333336,68.26666666666667,139.85,70.0,18.61,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0,3467
2025-03-08 02:30:00,141.25666666666666,0.0,48.0,69.72333333333334,139.85,70.0,15.88,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,3468
2025-03-08 02:45:00,139.85,0.0,47.16666666666666,69.2,139.85,70.0,13.5,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,3469
2025-03-08 03:00:00,139.14,0.0,47.0,68.69666666666667,139.85,70.0,10.666666666666666,74.0,70.0,0.0,70.3,84.0,69.0,85.0,68.0,3470
2025-03-08 03:15:00,138.43666666666667,0.0,48.0,64.39999999999999,139.85,70.0,7.336666666666666,74.0,70.0,0.0,70.33,84.0,69.0,85.0,68.0,3471
2025-03-08 03:30:00,139.14,0.0,50.5,64.61,139.85,70.0,8.14,74.0,70.0,0.0,70.18666666666667,84.0,69.0,85.0,68.0,3472
2025-03-08 03:45:00,141.25666666666666,0.0,48.0,65.20666666666666,139.85,70.0,5.303333333333334,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,3473
2025-03-08 04:00:00,138.43666666666664,0.0,50.5,63.873333333333335,139.85,70.0,5.696666666666666,74.0,70.0,0.0,70.15666666666667,84.0,69.0,85.0,68.0,3474
2025-03-08 04:15:00,141.25666666666666,0.0,48.5,67.04,139.85,70.0,5.033333333333333,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0,3475
2025-03-08 04:30:00,140.5533333333333,0.0,47.66666666666666,67.13,139.85,70.0,1.8833333333333333,74.0,70.0,0.0,70.22666666666667,84.0,69.0,85.0,68.0,3476
2025-03-08 04:45:00,138.43666666666664,0.0,47.5,67.24666666666667,139.85,70.0,0.1633333333333333,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,3477
2025-03-08 05:00:00,137.73,0.0,47.5,67.30666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,3478
2025-03-08 05:15:00,137.73,0.0,47.5,67.25666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,3479
2025-03-08 05:30:00,138.43666666666664,0.0,47.5,67.31333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.32333333333334,84.0,69.0,85.0,68.0,3480
2025-03-08 05:45:00,137.02333333333334,0.0,47.5,67.19666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0,3481
2025-03-08 06:00:00,136.3166666666667,0.0,47.833333333333336,67.00333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,3482
2025-03-08 06:15:00,136.3166666666667,0.0,48.5,66.54666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,3483
2025-03-08 06:30:00,137.73,0.0,49.0,66.05666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3484
2025-03-08 06:45:00,137.73,0.0,49.16666666666666,65.75333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,3485
2025-03-08 07:00:00,137.02333333333334,0.0,49.833333333333336,65.5,139.85,70.0,0.0,74.0,70.0,0.0,70.33,84.0,69.0,85.0,68.0,3486
2025-03-08 07:15:00,137.02333333333334,0.0,50.16666666666666,65.33,139.85,70.0,0.0,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,3487
2025-03-08 07:30:00,137.02333333333334,0.0,51.0,65.29333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,3488
2025-03-08 07:45:00,137.73,0.0,52.0,65.28666666666668,139.85,70.0,0.0,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0,3489
2025-03-08 08:00:00,139.14,0.0,52.5,65.3,139.85,70.0,0.0,74.0,70.0,0.0,70.12666666666667,84.0,69.0,85.0,68.0,3490
2025-03-08 08:15:00,139.14333333333332,0.0,52.16666666666666,65.32,139.85,70.0,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3491
2025-03-08 08:30:00,140.5533333333333,0.0,51.66666666666666,65.25666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3492
2025-03-08 08:45:00,137.73,0.0,51.833333333333336,65.21,139.85,70.0,0.0,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0,3493
2025-03-08 09:00:00,138.43666666666664,0.0,52.333333333333336,65.19666666666666,139.85,70.0,0.0966666666666666,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,3494
2025-03-08 09:15:00,140.54999999999998,0.0,50.66666666666666,65.18333333333334,139.85,70.0,0.3833333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3495
2025-03-08 09:30:00,139.14333333333332,0.0,50.333333333333336,65.19,139.85,70.0,0.7166666666666668,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3496
2025-03-08 09:45:00,137.73,0.0,50.0,65.12333333333333,139.85,70.0,1.4400000000000002,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,3497
2025-03-08 10:00:00,137.73,0.0,50.5,65.08333333333333,139.85,70.0,2.736666666666667,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,3498
2025-03-08 10:15:00,137.02333333333334,0.0,50.5,64.97666666666667,139.85,70.0,4.716666666666666,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3499
2025-03-08 10:30:00,137.73,0.0,51.833333333333336,64.91000000000001,139.85,70.0,5.913333333333334,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3500
2025-03-08 10:45:00,137.73,0.0,52.833333333333336,64.94666666666667,139.85,70.0,7.243333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3501
2025-03-08 11:00:00,138.43666666666667,0.0,53.0,65.21,139.85,70.0,8.83,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,3502
2025-03-08 11:15:00,140.5533333333333,0.0,53.0,65.44666666666667,139.85,70.0,10.11,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,3503
2025-03-08 11:30:00,139.14333333333332,0.0,51.0,65.64999999999999,139.85,70.0,11.243333333333334,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3504
2025-03-08 11:45:00,138.43666666666664,0.0,50.5,65.84666666666668,139.85,70.0,12.143333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3505
2025-03-08 12:00:00,138.43666666666664,0.0,50.5,66.04,139.85,70.0,13.193333333333332,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3506
2025-03-08 12:15:00,139.85,0.0,50.5,66.26333333333334,139.85,70.0,14.236666666666666,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3507
2025-03-08 12:30:00,139.14333333333332,0.0,50.16666666666666,66.23333333333333,139.85,70.0,14.57,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,3508
2025-03-08 12:45:00,137.73,0.0,50.0,66.27,139.85,70.0,15.073333333333332,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,3509
2025-03-08 13:00:00,137.73,0.0,50.0,66.37333333333333,139.85,70.0,15.296666666666669,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,3510
2025-03-08 13:15:00,141.26,0.0,50.0,66.51666666666667,139.85,70.0,15.683333333333332,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0,3511
2025-03-08 13:30:00,140.54999999999998,0.0,50.0,66.63666666666667,139.85,70.0,15.696666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,3512
2025-03-08 13:45:00,139.84666666666666,0.0,49.833333333333336,66.74666666666667,139.85,70.0,15.973333333333334,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,3513
2025-03-08 14:00:00,137.73,0.0,52.333333333333336,66.68,139.85,70.0,16.136666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,3514
2025-03-08 14:15:00,139.14333333333332,0.0,52.5,66.64333333333333,139.85,70.0,16.353333333333335,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3515
2025-03-08 14:30:00,139.84666666666666,0.0,51.16666666666666,66.97333333333334,139.85,70.0,16.573333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3516
2025-03-08 14:45:00,138.43666666666664,0.0,50.16666666666666,67.02999999999999,139.85,70.0,16.776666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3517
2025-03-08 15:00:00,138.43666666666664,0.0,50.16666666666666,66.97666666666667,139.85,70.0,16.923333333333332,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3518
2025-03-08 15:15:00,138.43666666666667,0.0,50.16666666666666,67.18333333333334,139.85,70.0,16.973333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3519
2025-03-08 15:30:00,137.73,0.0,49.5,67.42666666666666,139.85,70.0,17.096666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3520
2025-03-08 15:45:00,140.5533333333333,0.0,49.5,67.73666666666666,139.85,70.0,17.04,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3521
2025-03-08 16:00:00,139.14333333333332,0.0,49.5,67.91666666666667,139.85,70.0,16.993333333333336,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3522
2025-03-08 16:15:00,139.85,0.0,49.0,68.19333333333333,139.85,70.0,17.166666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3523
2025-03-08 16:30:00,139.14333333333332,0.0,49.0,68.32000000000001,139.85,70.0,17.236666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3524
2025-03-08 16:45:00,139.14333333333332,0.0,49.0,68.43666666666667,139.85,70.0,17.016666666666666,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,3525
2025-03-08 17:00:00,140.5533333333333,0.0,49.0,68.27666666666667,139.85,70.0,15.75,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0,3526
2025-03-08 17:15:00,139.85,0.0,49.0,68.18333333333334,139.85,70.0,14.333333333333334,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,3527
2025-03-08 17:30:00,140.5533333333333,0.0,48.66666666666666,68.21,139.85,70.0,13.423333333333332,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3528
2025-03-08 17:45:00,140.5533333333333,0.0,48.5,68.16000000000001,139.85,70.0,12.393333333333333,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,3529
2025-03-08 18:00:00,139.85,0.0,48.5,68.12,139.85,70.0,11.356666666666667,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3530
2025-03-08 18:15:00,140.5533333333333,0.0,48.16666666666666,68.09666666666668,139.85,70.0,10.293333333333331,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3531
2025-03-08 18:30:00,139.85,0.0,47.66666666666666,67.92999999999999,139.85,70.0,8.133333333333333,74.0,70.0,0.0,70.17333333333333,84.0,69.0,85.0,68.0,3532
2025-03-08 18:45:00,139.85,0.0,47.0,67.76666666666667,139.85,70.0,5.483333333333334,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0,3533
2025-03-08 19:00:00,140.5533333333333,0.0,46.5,68.03333333333333,139.85,70.0,3.3800000000000003,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,3534
2025-03-08 19:15:00,140.5533333333333,0.0,45.66666666666666,68.10000000000001,139.85,70.0,1.4933333333333332,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,3535
2025-03-08 19:30:00,140.5533333333333,0.0,45.0,67.99,139.85,70.0,0.0766666666666666,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,3536
2025-03-08 19:45:00,139.14333333333332,0.0,44.16666666666666,68.09,139.85,70.0,0.0,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0,3537
2025-03-08 20:00:00,141.25666666666666,0.0,43.333333333333336,68.06666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.27999999999999,84.0,69.0,85.0,68.0,3538
2025-03-08 20:15:00,139.85,0.0,42.833333333333336,68.27666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.31333333333333,84.0,69.0,85.0,68.0,3539
2025-03-08 20:30:00,140.5533333333333,0.0,42.5,68.10666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.35333333333334,84.0,69.0,85.0,68.0,3540
2025-03-08 20:45:00,137.73,0.0,42.5,68.01,139.85,70.0,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,3541
2025-03-08 21:00:00,135.61,0.0,43.5,68.06333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,3542
2025-03-08 21:15:00,137.73,0.0,46.0,68.08666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3543
2025-03-08 21:30:00,137.73,0.0,46.5,68.14666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3544
2025-03-08 21:45:00,138.43666666666664,0.0,46.5,68.00666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3545
2025-03-08 22:00:00,137.02333333333334,0.0,46.833333333333336,67.88,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3546
2025-03-08 22:15:00,137.73,0.0,47.0,67.81333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3547
2025-03-08 22:30:00,139.14333333333332,0.0,47.0,67.81333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0,3548
2025-03-08 22:45:00,138.43666666666664,0.0,47.0,67.80666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3549
2025-03-08 23:00:00,139.85,0.0,47.0,67.66,139.85,70.0,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0,3550
2025-03-08 23:15:00,140.5533333333333,0.0,47.0,67.45,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3551
2025-03-08 23:30:00,139.84666666666666,0.0,46.833333333333336,67.22333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.40333333333332,84.0,69.0,85.0,68.0,3552
2025-03-08 23:45:00,139.14333333333332,0.0,46.5,66.99,139.85,70.0,0.0,74.0,70.0,0.0,70.40333333333332,84.0,69.0,85.0,68.0,3553
2025-03-09 00:00:00,141.25666666666666,0.0,46.5,66.79333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3554
2025-03-09 00:15:00,139.84666666666666,0.0,45.333333333333336,66.58666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3555
2025-03-09 00:30:00,137.73,0.0,44.5,66.44,139.85,70.0,0.0,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0,3556
2025-03-09 00:45:00,137.02333333333334,0.0,45.66666666666666,66.34333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,3557
2025-03-09 01:00:00,135.61,0.0,47.333333333333336,66.21333333333332,139.85,70.0,0.0,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0,3558
2025-03-09 01:15:00,136.3166666666667,0.0,48.16666666666666,65.58666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0,3559
2025-03-09 01:30:00,137.73,0.0,48.833333333333336,65.41,139.85,70.0,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,3560
2025-03-09 01:45:00,138.43666666666664,0.0,49.16666666666666,65.28,139.85,70.0,0.0,74.0,70.0,0.0,70.15666666666667,84.0,69.0,85.0,68.0,3561
2025-03-09 02:00:00,138.43666666666664,0.0,49.5,65.01666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3562
2025-03-09 02:15:00,138.43666666666664,0.0,49.5,65.11333333333333,139.85,70.0,0.0566666666666666,74.0,70.0,0.0,70.03333333333335,84.0,69.0,85.0,68.0,3563
2025-03-09 02:30:00,139.14333333333332,0.0,49.66666666666666,65.22000000000001,139.85,70.0,0.31,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3564
2025-03-09 02:45:00,137.73,0.0,50.0,65.27999999999999,139.85,70.0,0.6933333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3565
2025-03-09 03:00:00,137.73,0.0,50.333333333333336,65.07666666666667,139.85,70.0,2.35,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0,3566
2025-03-09 03:15:00,137.02333333333334,0.0,51.16666666666666,64.83333333333333,139.85,70.0,4.390000000000001,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,3567
2025-03-09 03:30:00,138.43666666666664,0.0,51.5,64.63666666666667,139.85,70.0,5.896666666666667,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3568
2025-03-09 03:45:00,137.73,0.0,51.5,64.89666666666666,139.85,70.0,7.596666666666667,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0,3569
2025-03-09 04:00:00,138.43666666666664,0.0,51.5,65.15333333333332,139.85,70.0,9.48,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0,3570
2025-03-09 04:15:00,137.73,0.0,51.5,65.64999999999999,139.85,70.0,12.646666666666668,74.0,70.0,0.0,69.71666666666665,84.0,69.0,85.0,68.0,3571
2025-03-09 04:30:00,138.43666666666664,0.0,52.0,65.55,139.85,70.0,13.300000000000002,74.0,70.0,0.0,69.78333333333333,84.0,69.0,85.0,68.0,3572
2025-03-09 04:45:00,140.5533333333333,0.0,52.333333333333336,65.58999999999999,139.85,70.0,14.71,74.0,70.0,0.0,69.77,84.0,69.0,85.0,68.0,3573
2025-03-09 05:00:00,141.25666666666666,0.0,52.0,66.19666666666667,139.85,70.0,17.396666666666665,74.0,70.0,0.0,69.73333333333333,84.0,69.0,85.0,68.0,3574
2025-03-09 05:15:00,139.14333333333332,0.0,52.0,66.21666666666665,139.85,70.0,17.643333333333334,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0,3575
2025-03-09 05:30:00,139.85,0.0,52.0,66.36666666666667,139.85,70.0,18.91,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,3576
2025-03-09 05:45:00,139.85,0.0,52.0,66.68666666666667,139.85,70.0,20.146666666666665,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3577
2025-03-09 06:00:00,139.14333333333332,0.0,52.333333333333336,66.83666666666666,139.85,70.0,21.076666666666664,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3578
2025-03-09 06:15:00,141.25666666666666,0.0,52.66666666666666,67.14333333333333,139.85,70.0,22.276666666666667,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3579
2025-03-09 06:30:00,140.5533333333333,0.0,51.16666666666666,67.37333333333333,139.85,70.0,23.39333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3580
2025-03-09 06:45:00,139.14,0.0,51.66666666666666,67.59666666666668,139.85,70.0,24.42333333333333,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3581
2025-03-09 07:00:00,140.5533333333333,0.0,53.0,68.07666666666667,139.85,70.0,26.11,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,3582
2025-03-09 07:15:00,139.84666666666666,0.0,51.5,68.28333333333335,139.85,70.0,26.866666666666664,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3583
2025-03-09 07:30:00,137.73,0.0,51.66666666666666,68.49333333333334,139.85,70.0,27.16,74.0,70.0,0.0,69.88333333333334,84.0,69.0,85.0,68.0,3584
2025-03-09 07:45:00,139.85,0.0,51.333333333333336,68.15666666666667,139.85,70.0,26.35,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,3585
2025-03-09 08:00:00,139.14333333333332,0.0,50.5,68.12,139.85,70.0,26.67,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,3586
2025-03-09 08:15:00,137.02333333333334,0.0,51.333333333333336,68.00333333333334,139.85,70.0,26.55,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3587
2025-03-09 08:30:00,137.73,0.0,53.0,67.97,139.85,70.0,26.676666666666662,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3588
2025-03-09 08:45:00,141.25666666666666,0.0,53.0,67.93,139.85,70.0,26.71,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3589
2025-03-09 09:00:00,140.5533333333333,0.0,52.5,67.89,139.85,70.0,26.77,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3590
2025-03-09 09:15:00,139.85,0.0,52.0,67.83999999999999,139.85,70.0,26.866666666666664,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3591
2025-03-09 09:30:00,140.5533333333333,0.0,50.5,67.76333333333334,139.85,70.0,26.97,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3592
2025-03-09 09:45:00,139.84666666666666,0.0,50.0,67.87333333333333,139.85,70.0,27.15,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3593
2025-03-09 10:00:00,139.14333333333332,0.0,52.5,67.81333333333333,139.85,70.0,27.25,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3594
2025-03-09 10:15:00,140.5533333333333,0.0,51.333333333333336,67.67666666666666,139.85,70.0,27.326666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3595
2025-03-09 10:30:00,139.84666666666666,0.0,50.0,67.77666666666666,139.85,70.0,27.326666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3596
2025-03-09 10:45:00,139.14333333333332,0.0,50.0,67.81666666666666,139.85,70.0,27.58333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3597
2025-03-09 11:00:00,138.43666666666667,0.0,51.66666666666666,67.95,139.85,70.0,27.69333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3598
2025-03-09 11:15:00,140.5533333333333,0.0,52.0,67.76,139.85,70.0,27.69,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3599
2025-03-09 11:30:00,141.25666666666666,0.0,50.333333333333336,67.70333333333333,139.85,70.0,27.813333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3600
2025-03-09 11:45:00,139.14333333333332,0.0,49.66666666666666,67.75333333333333,139.85,70.0,27.903333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3601
2025-03-09 12:00:00,139.85,0.0,49.5,67.7,139.85,70.0,27.96666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3602
2025-03-09 12:15:00,139.14333333333332,0.0,49.5,67.68333333333334,139.85,70.0,28.043333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3603
2025-03-09 12:30:00,139.14333333333332,0.0,49.5,67.72666666666667,139.85,70.0,28.23,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3604
2025-03-09 12:45:00,138.43666666666667,0.0,49.5,67.92999999999999,139.85,70.0,28.21333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3605
2025-03-09 13:00:00,139.14333333333332,0.0,49.5,68.14999999999999,139.85,70.0,28.31,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3606
2025-03-09 13:15:00,139.85,0.0,49.5,68.42333333333333,139.85,70.0,28.00333333333333,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,3607
2025-03-09 13:30:00,139.14333333333332,0.0,49.5,68.44,139.85,70.0,26.61,74.0,70.0,0.0,70.05666666666667,84.0,69.0,85.0,68.0,3608
2025-03-09 13:45:00,140.5533333333333,0.0,49.0,68.41666666666667,139.85,70.0,25.08333333333333,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3609
2025-03-09 14:00:00,141.25666666666666,0.0,49.0,68.53666666666668,139.85,70.0,24.15,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3610
2025-03-09 14:15:00,139.85,0.0,48.5,68.61666666666667,139.85,70.0,23.05,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,3611
2025-03-09 14:30:00,139.85,0.0,48.5,68.64333333333333,139.85,70.0,22.0,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3612
2025-03-09 14:45:00,139.85,0.0,48.333333333333336,69.11333333333333,139.85,70.0,20.296666666666667,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,3613
2025-03-09 15:00:00,140.5533333333333,0.0,47.833333333333336,69.08,139.85,70.0,17.313333333333333,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,3614
2025-03-09 15:15:00,140.5533333333333,0.0,47.5,69.09333333333333,139.85,70.0,15.153333333333334,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,3615
2025-03-09 15:30:00,139.85,0.0,47.5,68.92999999999999,139.85,70.0,12.966666666666669,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,3616
2025-03-09 15:45:00,140.5533333333333,0.0,47.5,68.91666666666667,139.85,70.0,10.936666666666667,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,3617
2025-03-09 16:00:00,139.14333333333332,0.0,47.5,68.32666666666667,139.85,70.0,7.113333333333333,74.0,70.0,0.0,70.33333333333333,84.0,69.0,85.0,68.0,3618
2025-03-09 16:15:00,140.5533333333333,0.0,47.333333333333336,68.27333333333333,139.85,70.0,3.613333333333333,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,3619
2025-03-09 16:30:00,140.5533333333333,0.0,46.833333333333336,68.50333333333333,139.85,70.0,0.6566666666666667,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,3620
2025-03-09 16:45:00,141.25666666666666,0.0,46.5,68.63666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3621
2025-03-09 17:00:00,139.85,0.0,46.333333333333336,68.8,139.85,70.0,0.0,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0,3622
2025-03-09 17:15:00,139.85,0.0,46.0,68.96666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.40333333333332,84.0,69.0,85.0,68.0,3623
2025-03-09 17:30:00,139.14333333333332,0.0,46.0,69.15333333333332,139.85,70.0,0.0,74.0,70.0,0.0,70.41,84.0,69.0,85.0,68.0,3624
2025-03-09 17:45:00,139.14333333333332,0.0,45.833333333333336,66.86,139.85,70.0,0.0,74.0,70.0,0.0,70.47000000000001,84.0,69.0,85.0,68.0,3625
2025-03-09 18:00:00,137.02333333333334,0.0,49.333333333333336,60.64333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.32666666666667,84.0,69.0,85.0,68.0,3626
2025-03-09 18:15:00,137.02333333333334,0.0,52.66666666666666,60.153333333333336,139.85,70.0,0.1999999999999999,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0,3627
2025-03-09 18:30:00,139.84666666666666,0.0,53.16666666666666,60.10666666666666,139.85,70.0,3.2566666666666664,74.0,70.0,0.0,69.85333333333334,84.0,69.0,85.0,68.0,3628
2025-03-09 18:45:00,139.85,0.0,52.0,60.34,139.85,70.0,8.343333333333334,74.0,70.0,0.0,69.68666666666667,84.0,69.0,85.0,68.0,3629
2025-03-09 19:00:00,139.14333333333332,0.0,51.333333333333336,61.63,139.85,70.0,12.836666666666666,74.0,70.0,0.0,69.6,84.0,69.0,85.0,68.0,3630
2025-03-09 19:15:00,140.5533333333333,0.0,50.16666666666666,63.02666666666666,139.85,70.0,16.650000000000002,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,3631
2025-03-09 19:30:00,141.25666666666666,0.0,48.833333333333336,64.04,139.85,70.0,20.14333333333333,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0,3632
2025-03-09 19:45:00,141.25666666666666,0.0,47.16666666666666,65.37666666666667,139.85,70.0,23.75,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0,3633
2025-03-09 20:00:00,141.25666666666666,0.0,46.5,66.27666666666666,139.85,70.0,26.99333333333333,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0,3634
2025-03-09 20:15:00,141.25666666666666,0.0,45.66666666666666,67.35666666666667,139.85,70.0,30.146666666666665,74.0,70.0,0.0,69.56333333333333,84.0,69.0,85.0,68.0,3635
2025-03-09 20:30:00,141.25666666666666,0.0,45.0,68.32,139.85,70.0,33.71,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0,3636
2025-03-09 20:45:00,141.25666666666666,0.0,43.5,69.68666666666667,139.85,70.0,36.17,74.0,70.0,0.0,69.58,84.0,69.0,85.0,68.0,3637
2025-03-09 21:00:00,140.5533333333333,0.0,42.66666666666666,70.31,139.85,70.0,37.22,74.0,70.0,0.0,69.66000000000001,84.0,69.0,85.0,68.0,3638
2025-03-09 21:15:00,140.5533333333333,0.0,42.16666666666666,70.72000000000001,139.85,70.0,38.79666666666666,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,3639
2025-03-09 21:30:00,139.84666666666666,0.0,42.16666666666666,70.89999999999999,139.85,70.0,39.196666666666665,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0,3640
2025-03-09 21:45:00,140.5533333333333,0.0,43.5,70.69333333333334,139.85,70.0,39.39333333333334,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3641
2025-03-09 22:00:00,139.85,0.0,42.66666666666666,70.47333333333333,139.85,70.0,39.43333333333334,74.0,70.0,0.0,69.88333333333334,84.0,69.0,85.0,68.0,3642
2025-03-09 22:15:00,138.43333333333334,0.0,43.16666666666666,70.19333333333333,139.85,70.0,38.48,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3643
2025-03-09 22:30:00,140.5533333333333,0.0,43.0,70.03666666666668,139.85,70.0,38.32,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3644
2025-03-09 22:45:00,141.25666666666666,0.0,43.0,69.25333333333333,139.85,70.0,37.38,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,3645
2025-03-09 23:00:00,140.5533333333333,0.0,43.66666666666666,68.54666666666667,139.85,70.0,35.71666666666667,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,3646
2025-03-09 23:15:00,140.5533333333333,0.0,43.0,68.49333333333334,139.85,70.0,36.19,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,3647
2025-03-09 23:30:00,140.5533333333333,0.0,43.5,72.32666666666667,139.85,70.0,35.410000000000004,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,3648
2025-03-09 23:45:00,139.14,0.0,43.0,69.24666666666667,139.85,70.0,33.51,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3649
2025-03-10 00:00:00,141.25666666666666,0.0,43.5,70.73333333333333,139.85,70.0,31.41,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0,3650
2025-03-10 00:15:00,139.84666666666666,0.0,44.333333333333336,70.61666666666666,139.85,70.0,30.61,74.0,70.0,0.0,70.14333333333333,84.0,69.0,85.0,68.0,3651
2025-03-10 00:30:00,139.14,0.0,44.5,69.2,139.85,70.0,28.47,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0,3652
2025-03-10 00:45:00,140.5533333333333,0.0,46.5,72.17666666666666,139.85,70.0,27.790000000000003,74.0,70.0,0.0,70.15666666666668,84.0,69.0,85.0,68.0,3653
2025-03-10 01:00:00,140.5533333333333,0.0,44.16666666666666,69.63666666666667,139.85,70.0,23.96333333333333,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0,3654
2025-03-10 01:15:00,139.14,0.0,46.5,67.39,139.85,70.0,22.516666666666666,74.0,70.0,0.0,70.24333333333333,84.0,69.0,85.0,68.0,3655
2025-03-10 01:30:00,141.96333333333334,0.0,47.333333333333336,70.16000000000001,139.85,70.0,20.97,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0,3656
2025-03-10 01:45:00,139.85,0.0,46.0,69.41000000000001,139.85,70.0,18.673333333333336,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,3657
2025-03-10 02:00:00,138.43666666666664,0.0,46.0,68.72,139.85,70.0,16.663333333333334,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,3658
2025-03-10 02:15:00,137.02333333333334,0.0,46.333333333333336,68.18666666666667,139.85,70.0,14.726666666666668,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,3659
2025-03-10 02:30:00,137.02333333333334,0.0,48.16666666666666,67.46666666666665,139.85,70.0,13.04,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,3660
2025-03-10 02:45:00,139.14333333333332,0.0,48.5,66.56,139.85,70.0,11.233333333333334,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,3661
2025-03-10 03:00:00,138.43666666666664,0.0,48.5,66.06666666666666,139.85,70.0,9.44,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,3662
2025-03-10 03:15:00,138.43666666666664,0.0,48.5,65.53333333333333,139.85,70.0,7.87,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0,3663
2025-03-10 03:30:00,137.73,0.0,48.66666666666666,65.36999999999999,139.85,70.0,7.919999999999999,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,3664
2025-03-10 03:45:00,137.73,0.0,49.0,65.22333333333334,139.85,70.0,7.593333333333334,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,3665
2025-03-10 04:00:00,136.3166666666667,0.0,49.333333333333336,65.07333333333334,139.85,70.0,8.133333333333333,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,3666
2025-03-10 04:15:00,137.02333333333334,0.0,49.833333333333336,65.29333333333334,139.85,70.0,9.456666666666669,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3667
2025-03-10 04:30:00,137.73,0.0,50.5,65.25333333333333,139.85,70.0,9.68,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3668
2025-03-10 04:45:00,139.14333333333332,0.0,50.5,65.3,139.85,70.0,10.243333333333334,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,3669
2025-03-10 05:00:00,137.73,0.0,50.5,65.36333333333334,139.85,70.0,11.323333333333332,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,3670
2025-03-10 05:15:00,137.73,0.0,50.5,65.74,139.85,70.0,13.46,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0,3671
2025-03-10 05:30:00,138.43666666666664,0.0,50.5,65.95666666666666,139.85,70.0,14.65,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3672
2025-03-10 05:45:00,139.14333333333332,0.0,50.5,66.07000000000001,139.85,70.0,15.776666666666666,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,3673
2025-03-10 06:00:00,138.43666666666664,0.0,51.16666666666666,66.26666666666667,139.85,70.0,16.883333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3674
2025-03-10 06:15:00,140.5533333333333,0.0,51.16666666666666,66.46333333333332,139.85,70.0,17.92,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3675
2025-03-10 06:30:00,141.25666666666666,0.0,50.0,66.64333333333333,139.85,70.0,19.006666666666664,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,3676
2025-03-10 06:45:00,139.85,0.0,49.0,66.78,139.85,70.0,20.07333333333333,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3677
2025-03-10 07:00:00,138.79,0.0,49.0,66.695,139.85,70.0,19.755000000000003,74.0,70.0,0.0,69.91,84.0,69.0,85.0,68.0,3678
2025-03-10 07:15:00,138.43666666666664,0.0,49.333333333333336,66.72666666666667,139.85,70.0,20.066666666666663,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,3679
2025-03-10 07:30:00,138.43666666666664,0.0,49.5,66.83666666666666,139.85,70.0,20.83,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,3680
2025-03-10 07:45:00,137.73,0.0,50.66666666666666,66.82666666666667,139.85,70.0,21.266666666666666,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,3681
2025-03-10 08:00:00,139.14,0.0,49.66666666666666,66.53,139.85,70.0,21.396666666666665,74.0,70.0,0.0,69.93,84.0,69.0,85.0,68.0,3682
2025-03-10 08:15:00,139.14333333333332,0.0,45.66666666666666,66.86666666666666,139.85,70.0,22.916666666666668,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,3683
2025-03-10 08:30:00,137.73,0.0,46.0,66.96333333333332,139.85,70.0,22.35,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,3684
2025-03-10 08:45:00,138.43666666666664,0.0,46.833333333333336,66.86666666666666,139.85,70.0,22.376666666666665,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3685
2025-03-10 09:00:00,137.73,0.0,47.5,66.64333333333333,139.85,70.0,22.57333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3686
2025-03-10 09:15:00,137.73,0.0,48.0,66.58999999999999,139.85,70.0,22.71666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3687
2025-03-10 09:30:00,138.43666666666664,0.0,48.66666666666666,66.69666666666667,139.85,70.0,23.07333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3688
2025-03-10 09:45:00,138.43666666666664,0.0,49.0,66.70333333333333,139.85,70.0,23.366666666666664,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3689
2025-03-10 10:00:00,138.43333333333334,0.0,49.0,66.7,139.85,70.0,23.62333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,3690
2025-03-10 10:15:00,138.43666666666664,0.0,49.0,66.71333333333332,139.85,70.0,23.956666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,3691
2025-03-10 10:30:00,137.73,0.0,49.16666666666666,66.77666666666666,139.85,70.0,24.52,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,3692
2025-03-10 10:45:00,139.85,0.0,49.5,66.88333333333334,139.85,70.0,24.49666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,3693
2025-03-10 11:00:00,137.73,0.0,49.5,66.90666666666667,139.85,70.0,24.736666666666665,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3694
2025-03-10 11:15:00,137.73,0.0,49.5,66.93333333333332,139.85,70.0,25.016666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3695
2025-03-10 11:30:00,139.14333333333332,0.0,49.5,66.99666666666667,139.85,70.0,25.256666666666664,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,3696
2025-03-10 11:45:00,140.5533333333333,0.0,49.5,67.03666666666668,139.85,70.0,25.44666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3697
2025-03-10 12:00:00,139.85,0.0,49.66666666666666,66.99666666666667,139.85,70.0,24.953333333333333,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,3698
2025-03-10 12:15:00,138.43666666666664,0.0,49.5,66.32000000000001,139.85,70.0,22.493333333333336,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,3699
2025-03-10 12:30:00,138.43666666666664,0.0,49.833333333333336,65.84,139.85,70.0,20.16,74.0,70.0,0.0,70.20333333333333,84.0,69.0,85.0,68.0,3700
2025-03-10 12:45:00,139.14333333333332,0.0,50.0,63.99666666666667,139.85,70.0,11.436666666666667,74.0,70.0,0.0,70.48333333333333,84.0,69.0,85.0,68.0,3701
2025-03-10 13:00:00,139.84666666666666,0.0,49.5,63.126666666666665,139.85,70.0,3.023333333333333,74.0,70.0,0.0,70.7,84.0,69.0,85.0,68.0,3702
2025-03-10 13:15:00,140.5533333333333,0.0,49.333333333333336,63.55,139.85,70.0,0.0,74.0,70.0,0.0,70.88666666666667,84.0,69.0,85.0,68.0,3703
2025-03-10 13:30:00,140.5533333333333,0.0,48.333333333333336,63.8,139.85,70.0,0.0,74.0,70.0,0.0,71.03666666666668,84.0,69.0,85.0,68.0,3704
2025-03-10 13:45:00,139.85,0.0,47.5,64.51,139.85,70.0,0.0,74.0,70.0,0.0,71.17,84.0,69.0,85.0,68.0,3705
2025-03-10 14:00:00,139.85,0.0,47.0,65.10333333333334,139.85,70.0,0.0,74.0,70.0,0.0,71.25,84.0,69.0,85.0,68.0,3706
2025-03-10 14:15:00,139.14333333333332,0.0,46.66666666666666,65.46333333333334,139.85,70.0,0.0,74.0,70.0,0.0,71.40666666666667,84.0,69.0,85.0,68.0,3707
2025-03-10 14:30:00,139.85,0.0,46.5,66.08333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.55333333333334,84.0,69.0,85.0,68.0,3708
2025-03-10 14:45:00,139.85,0.0,46.5,66.76333333333334,139.85,70.0,0.0,74.0,70.0,0.0,71.70333333333333,84.0,69.0,85.0,68.0,3709
2025-03-10 15:00:00,137.02333333333334,0.0,47.0,67.55666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.88666666666667,84.0,69.0,85.0,68.0,3710
2025-03-10 15:15:00,138.43666666666664,0.0,47.5,68.25666666666666,139.85,70.0,0.0,74.0,70.0,0.0,72.01,84.0,69.0,85.0,68.0,3711
2025-03-10 15:30:00,137.73,0.0,48.333333333333336,68.83333333333333,139.85,70.0,0.0,74.0,70.0,0.0,72.17666666666666,84.0,69.0,85.0,68.0,3712
2025-03-10 15:45:00,136.3166666666667,0.0,49.0,63.15333333333333,139.85,70.0,0.0,74.0,70.0,0.0,72.14,84.0,69.0,85.0,68.0,3713
2025-03-10 16:00:00,138.43666666666664,0.0,50.0,61.01,139.85,70.0,0.0,74.0,70.0,0.0,71.79666666666667,84.0,69.0,85.0,68.0,3714
2025-03-10 16:15:00,138.43666666666664,0.0,50.0,61.25,139.85,70.0,0.0,74.0,70.0,0.0,71.67666666666666,84.0,69.0,85.0,68.0,3715
2025-03-10 16:30:00,139.85,0.0,48.333333333333336,61.38,139.85,70.0,0.0,74.0,70.0,0.0,71.65333333333334,84.0,69.0,85.0,68.0,3716
2025-03-10 16:45:00,139.14333333333332,0.0,47.16666666666666,61.51333333333334,139.85,70.0,0.0,74.0,70.0,0.0,71.57333333333334,84.0,69.0,85.0,68.0,3717
2025-03-10 17:00:00,138.43666666666664,0.0,47.0,61.54,139.85,70.0,0.0,74.0,70.0,0.0,71.63333333333334,84.0,69.0,85.0,68.0,3718
2025-03-10 17:15:00,140.5533333333333,0.0,47.0,61.836666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.73,84.0,69.0,85.0,68.0,3719
2025-03-10 17:30:00,139.14333333333332,0.0,47.0,61.98666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.62333333333333,84.0,69.0,85.0,68.0,3720
2025-03-10 17:45:00,139.14,0.0,47.0,62.13333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.61666666666667,84.0,69.0,85.0,68.0,3721
2025-03-10 18:00:00,141.25666666666666,0.0,46.66666666666666,62.55,139.85,70.0,0.0,74.0,70.0,0.0,71.77666666666666,84.0,69.0,85.0,68.0,3722
2025-03-10 18:15:00,140.5533333333333,0.0,46.16666666666666,62.68666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.64333333333333,84.0,69.0,85.0,68.0,3723
2025-03-10 18:30:00,138.43666666666664,0.0,45.5,62.52666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.52333333333333,84.0,69.0,85.0,68.0,3724
2025-03-10 18:45:00,139.85,0.0,44.833333333333336,62.43,139.85,70.0,0.0,74.0,70.0,0.0,71.51,84.0,69.0,85.0,68.0,3725
2025-03-10 19:00:00,141.25666666666666,0.0,44.5,62.66333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.52666666666666,84.0,69.0,85.0,68.0,3726
2025-03-10 19:15:00,139.85,0.0,44.0,62.66,139.85,70.0,0.0,74.0,70.0,0.0,71.52666666666666,84.0,69.0,85.0,68.0,3727
2025-03-10 19:30:00,139.14333333333332,0.0,44.0,62.36666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.60666666666667,84.0,69.0,85.0,68.0,3728
2025-03-10 19:45:00,139.85,0.0,44.0,62.330000000000005,139.85,70.0,0.0,74.0,70.0,0.0,71.48,84.0,69.0,85.0,68.0,3729
2025-03-10 20:00:00,139.14333333333332,0.0,43.5,62.45333333333334,139.85,70.0,0.0,74.0,70.0,0.0,71.29,84.0,69.0,85.0,68.0,3730
2025-03-10 20:15:00,139.85,0.0,43.16666666666666,62.53,139.85,70.0,0.0,74.0,70.0,0.0,71.22,84.0,69.0,85.0,68.0,3731
2025-03-10 20:30:00,140.5533333333333,0.0,42.66666666666666,62.580000000000005,139.85,70.0,0.0,74.0,70.0,0.0,71.20333333333333,84.0,69.0,85.0,68.0,3732
2025-03-10 20:45:00,139.14333333333332,0.0,42.5,62.45,139.85,70.0,0.0,74.0,70.0,0.0,71.17333333333333,84.0,69.0,85.0,68.0,3733
2025-03-10 21:00:00,138.43666666666664,0.0,42.16666666666666,62.51666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.10333333333334,84.0,69.0,85.0,68.0,3734
2025-03-10 21:15:00,139.14333333333332,0.0,42.0,62.51333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.1,84.0,69.0,85.0,68.0,3735
2025-03-10 21:30:00,139.85,0.0,43.833333333333336,62.35999999999999,139.85,70.0,0.0,74.0,70.0,0.0,71.1,84.0,69.0,85.0,68.0,3736
2025-03-10 21:45:00,139.85,0.0,45.0,62.46666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.09333333333332,84.0,69.0,85.0,68.0,3737
2025-03-10 22:00:00,138.43666666666664,0.0,45.0,62.32333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.23666666666666,84.0,69.0,85.0,68.0,3738
2025-03-10 22:15:00,139.14333333333332,0.0,45.0,62.21666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.23333333333333,84.0,69.0,85.0,68.0,3739
2025-03-10 22:30:00,140.5533333333333,0.0,45.0,62.13,139.85,70.0,0.0,74.0,70.0,0.0,70.93,84.0,69.0,85.0,68.0,3740
2025-03-10 22:45:00,139.84666666666666,0.0,45.0,61.92333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.67,84.0,69.0,85.0,68.0,3741
2025-03-10 23:00:00,138.43666666666664,0.0,44.5,61.70666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.46666666666667,84.0,69.0,85.0,68.0,3742
2025-03-10 23:15:00,141.25666666666666,0.0,43.16666666666666,61.473333333333336,139.85,70.0,0.0,74.0,70.0,0.0,70.27999999999999,84.0,69.0,85.0,68.0,3743
2025-03-10 23:30:00,140.5533333333333,0.0,42.66666666666666,61.196666666666665,139.85,70.0,0.0,74.0,70.0,0.0,70.08666666666666,84.0,69.0,85.0,68.0,3744
2025-03-10 23:45:00,139.84666666666666,0.0,43.5,60.803333333333335,139.85,70.0,1.07,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3745
2025-03-11 00:00:00,138.43666666666664,0.0,43.16666666666666,60.48666666666666,139.85,70.0,4.376666666666666,74.0,70.0,0.0,69.82333333333332,84.0,69.0,85.0,68.0,3746
2025-03-11 00:15:00,138.43666666666664,0.0,45.16666666666666,60.71,139.85,70.0,8.233333333333333,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,3747
2025-03-11 00:30:00,139.84666666666666,0.0,46.0,61.52666666666666,139.85,70.0,12.033333333333331,74.0,70.0,0.0,69.63666666666667,84.0,69.0,85.0,68.0,3748
2025-03-11 00:45:00,137.73,0.0,47.0,62.63,139.85,70.0,16.463333333333335,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,3749
2025-03-11 01:00:00,139.14333333333332,0.0,48.16666666666666,63.55666666666667,139.85,70.0,19.58333333333333,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,3750
2025-03-11 01:15:00,139.14333333333332,0.0,48.5,64.04,139.85,70.0,21.040000000000003,74.0,70.0,0.0,69.64666666666666,84.0,69.0,85.0,68.0,3751
2025-03-11 01:30:00,137.73,0.0,48.5,64.48333333333333,139.85,70.0,22.53,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0,3752
2025-03-11 01:45:00,137.73,0.0,49.16666666666666,64.94666666666667,139.85,70.0,24.55,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,3753
2025-03-11 02:00:00,139.84666666666666,0.0,49.833333333333336,65.33666666666666,139.85,70.0,26.656666666666663,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,3754
2025-03-11 02:15:00,139.84666666666666,0.0,49.833333333333336,65.86333333333333,139.85,70.0,28.843333333333334,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,3755
2025-03-11 02:30:00,139.85,0.0,49.833333333333336,66.62666666666667,139.85,70.0,30.986666666666668,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,3756
2025-03-11 02:45:00,137.73,0.0,50.0,67.24666666666667,139.85,70.0,32.54666666666667,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0,3757
2025-03-11 03:00:00,137.73,0.0,50.5,67.38333333333334,139.85,70.0,32.61,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,3758
2025-03-11 03:15:00,139.14333333333332,0.0,50.5,67.31333333333333,139.85,70.0,33.51333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3759
2025-03-11 03:30:00,137.73,0.0,49.66666666666666,72.36666666666666,139.85,70.0,33.42666666666667,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,3760
2025-03-11 03:45:00,139.14333333333332,0.0,48.333333333333336,67.92999999999999,139.85,70.0,31.313333333333333,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,3761
2025-03-11 04:00:00,137.73,0.0,50.5,66.53666666666668,139.85,70.0,30.96,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0,3762
2025-03-11 04:15:00,140.5533333333333,0.0,49.833333333333336,70.27333333333333,139.85,70.0,30.55,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0,3763
2025-03-11 04:30:00,139.14333333333332,0.0,48.5,68.58999999999999,139.85,70.0,28.146666666666665,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3764
2025-03-11 04:45:00,139.84666666666666,0.0,49.0,70.61,139.85,70.0,26.65,74.0,70.0,0.0,70.13333333333334,84.0,69.0,85.0,68.0,3765
2025-03-11 05:00:00,141.25666666666666,0.0,47.333333333333336,70.33333333333333,139.85,70.0,23.076666666666668,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,3766
2025-03-11 05:15:00,141.25666666666666,0.0,47.0,69.25666666666666,139.85,70.0,18.676666666666662,74.0,70.0,0.0,70.34666666666666,84.0,69.0,85.0,68.0,3767
2025-03-11 05:30:00,139.14333333333332,0.0,47.0,69.09333333333333,139.85,70.0,14.923333333333332,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,3768
