time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-11 05:45:00,138.43666666666667,0.0,48.0,66.30333333333333,139.85,70.0,11.876666666666669,74.0,70.0,0.0,70.39666666666666,84.0,69.0,85.0,68.0,3769
2025-03-11 06:00:00,139.14333333333332,0.0,50.333333333333336,65.24666666666667,139.85,70.0,10.99,74.0,70.0,0.0,70.31,84.0,69.0,85.0,68.0,3770
2025-03-11 06:15:00,137.73,0.0,49.0,63.10333333333333,139.85,70.0,9.816666666666668,74.0,70.0,0.0,70.25333333333333,84.0,69.0,85.0,68.0,3771
2025-03-11 06:30:00,139.84666666666666,0.0,49.5,65.50333333333334,139.85,70.0,9.52,74.0,70.0,0.0,70.19,84.0,69.0,85.0,68.0,3772
2025-03-11 06:45:00,137.73,0.0,50.66666666666666,62.74,139.85,70.0,9.563333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3773
2025-03-11 07:00:00,138.43333333333334,0.0,48.833333333333336,64.33333333333333,139.85,70.0,9.13,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,3774
2025-03-11 07:15:00,139.14,0.0,51.16666666666666,65.07333333333334,139.85,70.0,10.78,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0,3775
2025-03-11 07:30:00,138.43333333333334,0.0,50.0,63.26333333333333,139.85,70.0,10.17,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0,3776
2025-03-11 07:45:00,139.14333333333332,0.0,50.5,66.91666666666667,139.85,70.0,12.166666666666666,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3777
2025-03-11 08:00:00,138.43666666666664,0.0,50.66666666666666,63.97,139.85,70.0,12.449999999999998,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3778
2025-03-11 08:15:00,140.5533333333333,0.0,50.833333333333336,66.22,139.85,70.0,12.839999999999998,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3779
2025-03-11 08:30:00,137.02333333333334,0.0,52.0,65.48,139.85,70.0,13.606666666666667,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,3780
2025-03-11 08:45:00,139.14333333333332,0.0,51.0,64.32333333333334,139.85,70.0,13.036666666666669,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3781
2025-03-11 09:00:00,140.54999999999998,0.0,50.66666666666666,67.31,139.85,70.0,14.583333333333334,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,3782
2025-03-11 09:15:00,139.14,0.0,50.66666666666666,64.61666666666666,139.85,70.0,14.63,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3783
2025-03-11 09:30:00,141.25666666666666,0.0,50.0,66.98666666666666,139.85,70.0,15.266666666666666,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,3784
2025-03-11 09:45:00,138.43333333333334,0.0,50.833333333333336,65.03666666666668,139.85,70.0,15.423333333333334,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,3785
2025-03-11 10:00:00,139.85,0.0,49.0,68.32000000000001,139.85,70.0,14.96,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3786
2025-03-11 10:15:00,141.25666666666666,0.0,48.16666666666666,67.65666666666667,139.85,70.0,12.676666666666668,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,3787
2025-03-11 10:30:00,139.14,0.0,48.0,67.34666666666666,139.85,70.0,11.423333333333332,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3788
2025-03-11 10:45:00,139.14333333333332,0.0,48.0,68.02333333333333,139.85,70.0,10.23,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3789
2025-03-11 11:00:00,136.3166666666667,0.0,50.66666666666666,63.32,139.85,70.0,9.336666666666668,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,3790
2025-03-11 11:15:00,140.54999999999998,0.0,50.66666666666666,67.15333333333332,139.85,70.0,10.556666666666668,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0,3791
2025-03-11 11:30:00,137.73,0.0,51.0,63.443333333333335,139.85,70.0,9.156666666666666,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0,3792
2025-03-11 11:45:00,139.85,0.0,50.833333333333336,66.44,139.85,70.0,10.796666666666669,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3793
2025-03-11 12:00:00,139.85,0.0,49.5,66.44666666666667,139.85,70.0,8.950000000000001,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0,3794
2025-03-11 12:15:00,139.14333333333332,0.0,49.16666666666666,66.22666666666667,139.85,70.0,7.023333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3795
2025-03-11 12:30:00,139.85,0.0,48.66666666666666,66.25999999999999,139.85,70.0,2.38,74.0,70.0,0.0,70.26666666666667,84.0,69.0,85.0,68.0,3796
2025-03-11 12:45:00,139.14333333333332,0.0,48.0,67.19666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.41666666666667,84.0,69.0,85.0,68.0,3797
2025-03-11 13:00:00,138.43333333333334,0.0,50.66666666666666,62.48666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.5,84.0,69.0,85.0,68.0,3798
2025-03-11 13:15:00,140.5533333333333,0.0,51.66666666666666,65.86333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.58,84.0,69.0,85.0,68.0,3799
2025-03-11 13:30:00,138.43666666666664,0.0,52.66666666666666,62.24666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.81333333333333,84.0,69.0,85.0,68.0,3800
2025-03-11 13:45:00,139.84333333333333,0.0,51.0,64.39666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.07333333333334,84.0,69.0,85.0,68.0,3801
2025-03-11 14:00:00,137.02333333333334,0.0,53.333333333333336,60.41333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.26333333333334,84.0,69.0,85.0,68.0,3802
2025-03-11 14:15:00,139.84666666666666,0.0,54.0,60.49666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.36333333333333,84.0,69.0,85.0,68.0,3803
2025-03-11 14:30:00,141.25666666666666,0.0,51.833333333333336,60.79333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.27,84.0,69.0,85.0,68.0,3804
2025-03-11 14:45:00,140.5533333333333,0.0,51.5,60.82,139.85,70.0,0.0,74.0,70.0,0.0,71.14333333333333,84.0,69.0,85.0,68.0,3805
2025-03-11 15:00:00,141.25666666666666,0.0,51.0,61.29,139.85,70.0,0.0,74.0,70.0,0.0,71.21,84.0,69.0,85.0,68.0,3806
2025-03-11 15:15:00,139.14333333333332,0.0,50.5,61.84,139.85,70.0,0.0,74.0,70.0,0.0,71.46333333333332,84.0,69.0,85.0,68.0,3807
2025-03-11 15:30:00,140.5533333333333,0.0,50.16666666666666,62.153333333333336,139.85,70.0,0.0,74.0,70.0,0.0,71.57666666666667,84.0,69.0,85.0,68.0,3808
2025-03-11 15:45:00,139.85,0.0,49.5,62.553333333333335,139.85,70.0,0.0,74.0,70.0,0.0,71.83999999999999,84.0,69.0,85.0,68.0,3809
2025-03-11 16:00:00,139.84666666666666,0.0,49.16666666666666,62.9,139.85,70.0,0.0,74.0,70.0,0.0,71.98333333333333,84.0,69.0,85.0,68.0,3810
2025-03-11 16:15:00,139.14333333333332,0.0,48.5,62.336666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.96,84.0,69.0,85.0,68.0,3811
2025-03-11 16:30:00,138.43666666666664,0.0,48.5,62.69333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.88666666666667,84.0,69.0,85.0,68.0,3812
2025-03-11 16:45:00,139.85,0.0,48.5,63.02666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.75333333333333,84.0,69.0,85.0,68.0,3813
2025-03-11 17:00:00,141.25666666666666,0.0,48.0,63.376666666666665,139.85,70.0,0.0,74.0,70.0,0.0,71.70666666666666,84.0,69.0,85.0,68.0,3814
2025-03-11 17:15:00,141.25666666666666,0.0,47.5,63.66666666666666,139.85,70.0,0.0,74.0,70.0,0.0,71.87666666666667,84.0,69.0,85.0,68.0,3815
2025-03-11 17:30:00,137.73,0.0,47.5,63.66333333333333,139.85,70.0,0.0,74.0,70.0,0.0,72.08333333333333,84.0,69.0,85.0,68.0,3816
2025-03-11 17:45:00,137.73,0.0,48.833333333333336,63.79,139.85,70.0,0.0,74.0,70.0,0.0,72.27333333333333,84.0,69.0,85.0,68.0,3817
2025-03-11 18:00:00,140.5533333333333,0.0,50.5,64.06333333333333,139.85,70.0,0.0,74.0,70.0,0.0,72.23666666666666,84.0,69.0,85.0,68.0,3818
2025-03-11 18:15:00,140.5533333333333,0.0,48.833333333333336,63.96333333333333,139.85,70.0,0.0,74.0,70.0,0.0,72.25333333333333,84.0,69.0,85.0,68.0,3819
2025-03-11 18:30:00,141.25666666666666,0.0,47.16666666666666,64.2,139.85,70.0,0.0,74.0,70.0,0.0,72.28333333333335,84.0,69.0,85.0,68.0,3820
2025-03-11 18:45:00,141.96,0.0,46.5,64.43333333333334,139.85,70.0,0.0,74.0,70.0,0.0,72.33333333333333,84.0,69.0,85.0,68.0,3821
2025-03-11 19:00:00,140.5533333333333,0.0,46.0,64.44,139.85,70.0,0.0,74.0,70.0,0.0,72.35333333333334,84.0,69.0,85.0,68.0,3822
2025-03-11 19:15:00,141.25666666666666,0.0,45.833333333333336,64.62666666666667,139.85,70.0,0.0,74.0,70.0,0.0,72.36,84.0,69.0,85.0,68.0,3823
2025-03-11 19:30:00,139.85,0.0,45.0,64.70333333333333,139.85,70.0,0.0,74.0,70.0,0.0,72.49333333333334,84.0,69.0,85.0,68.0,3824
2025-03-11 19:45:00,139.14333333333332,0.0,44.333333333333336,64.61,139.85,70.0,0.0,74.0,70.0,0.0,72.65333333333332,84.0,69.0,85.0,68.0,3825
2025-03-11 20:00:00,139.14333333333332,0.0,44.0,64.71,139.85,70.0,0.0,74.0,70.0,0.0,72.66666666666667,84.0,69.0,85.0,68.0,3826
2025-03-11 20:15:00,137.73,0.0,44.0,64.80333333333333,139.85,70.0,0.0,74.0,70.0,0.0,72.73666666666666,84.0,69.0,85.0,68.0,3827
2025-03-11 20:30:00,137.02333333333334,0.0,44.833333333333336,64.88,139.85,70.0,0.0,74.0,70.0,0.0,72.69,84.0,69.0,85.0,68.0,3828
2025-03-11 20:45:00,137.73,0.0,47.66666666666666,64.89,139.85,70.0,0.0,74.0,70.0,0.0,72.66666666666667,84.0,69.0,85.0,68.0,3829
2025-03-11 21:00:00,139.14333333333332,0.0,48.0,64.91666666666667,139.85,70.0,0.0,74.0,70.0,0.0,72.70333333333333,84.0,69.0,85.0,68.0,3830
2025-03-11 21:15:00,138.43666666666664,0.0,48.333333333333336,64.93333333333334,139.85,70.0,0.0,74.0,70.0,0.0,72.64333333333333,84.0,69.0,85.0,68.0,3831
2025-03-11 21:30:00,137.73,0.0,48.833333333333336,64.93666666666667,139.85,70.0,0.0,74.0,70.0,0.0,72.52333333333333,84.0,69.0,85.0,68.0,3832
2025-03-11 21:45:00,137.02333333333334,0.0,49.16666666666666,64.98666666666666,139.85,70.0,0.0,74.0,70.0,0.0,72.44,84.0,69.0,85.0,68.0,3833
2025-03-11 22:00:00,137.73,0.0,49.66666666666666,64.96333333333332,139.85,70.0,0.0,74.0,70.0,0.0,72.64999999999999,84.0,69.0,85.0,68.0,3834
2025-03-11 22:15:00,138.43666666666664,0.0,50.0,64.88666666666667,139.85,70.0,0.0,74.0,70.0,0.0,72.64333333333333,84.0,69.0,85.0,68.0,3835
2025-03-11 22:30:00,138.43666666666664,0.0,50.0,64.69666666666666,139.85,70.0,0.0,74.0,70.0,0.0,72.2,84.0,69.0,85.0,68.0,3836
2025-03-11 22:45:00,137.02333333333334,0.0,50.333333333333336,64.55,139.85,70.0,0.0,74.0,70.0,0.0,71.93333333333334,84.0,69.0,85.0,68.0,3837
2025-03-11 23:00:00,137.73,0.0,50.5,64.32000000000001,139.85,70.0,0.0,74.0,70.0,0.0,71.78666666666668,84.0,69.0,85.0,68.0,3838
2025-03-11 23:15:00,138.43666666666664,0.0,50.5,64.07666666666667,139.85,70.0,0.0,74.0,70.0,0.0,71.55,84.0,69.0,85.0,68.0,3839
2025-03-11 23:30:00,139.85,0.0,50.5,63.77,139.85,70.0,0.0,74.0,70.0,0.0,71.32333333333332,84.0,69.0,85.0,68.0,3840
2025-03-11 23:45:00,139.84666666666666,0.0,50.0,63.17,139.85,70.0,0.0,74.0,70.0,0.0,71.12,84.0,69.0,85.0,68.0,3841
2025-03-12 00:00:00,141.25666666666666,0.0,48.16666666666666,62.74333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.89333333333333,84.0,69.0,85.0,68.0,3842
2025-03-12 00:15:00,138.43666666666664,0.0,46.833333333333336,62.20333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.71666666666667,84.0,69.0,85.0,68.0,3843
2025-03-12 00:30:00,139.84666666666666,0.0,46.0,61.330000000000005,139.85,70.0,0.0,74.0,70.0,0.0,70.53333333333333,84.0,69.0,85.0,68.0,3844
2025-03-12 00:45:00,139.14333333333332,0.0,45.5,61.00666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.32,84.0,69.0,85.0,68.0,3845
2025-03-12 01:00:00,139.84666666666666,0.0,45.5,60.84333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,3846
2025-03-12 01:15:00,136.3166666666667,0.0,48.0,60.77666666666666,139.85,70.0,0.2166666666666666,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,3847
2025-03-12 01:30:00,137.02333333333334,0.0,49.16666666666666,61.3,139.85,70.0,1.15,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,3848
2025-03-12 01:45:00,137.73,0.0,49.66666666666666,61.17,139.85,70.0,3.4233333333333333,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0,3849
2025-03-12 02:00:00,137.73,0.0,50.0,60.95,139.85,70.0,5.203333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3850
2025-03-12 02:15:00,138.43333333333334,0.0,50.0,61.14666666666667,139.85,70.0,8.523333333333333,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0,3851
2025-03-12 02:30:00,138.43666666666664,0.0,50.333333333333336,61.55666666666667,139.85,70.0,11.406666666666666,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,3852
2025-03-12 02:45:00,139.14,0.0,50.833333333333336,62.18333333333334,139.85,70.0,14.026666666666666,74.0,70.0,0.0,69.67666666666666,84.0,69.0,85.0,68.0,3853
2025-03-12 03:00:00,137.73,0.0,51.0,62.70666666666667,139.85,70.0,16.276666666666667,74.0,70.0,0.0,69.68333333333334,84.0,69.0,85.0,68.0,3854
2025-03-12 03:15:00,136.3166666666667,0.0,51.0,63.23,139.85,70.0,18.43,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,3855
2025-03-12 03:30:00,139.14333333333332,0.0,51.0,63.656666666666666,139.85,70.0,20.40333333333333,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,3856
2025-03-12 03:45:00,140.5533333333333,0.0,51.16666666666666,64.23666666666666,139.85,70.0,22.46666666666667,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,3857
2025-03-12 04:00:00,139.84666666666666,0.0,50.0,65.83999999999999,139.85,70.0,24.52333333333333,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,3858
2025-03-12 04:15:00,138.43333333333334,0.0,49.5,68.75,139.85,70.0,24.47666666666667,74.0,70.0,0.0,69.80666666666667,84.0,69.0,85.0,68.0,3859
2025-03-12 04:30:00,139.14333333333332,0.0,51.333333333333336,64.89,139.85,70.0,24.76333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3860
2025-03-12 04:45:00,140.54999999999998,0.0,51.333333333333336,69.49666666666667,139.85,70.0,25.10333333333333,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,3861
2025-03-12 05:00:00,137.73,0.0,49.66666666666666,65.64999999999999,139.85,70.0,23.59,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3862
2025-03-12 05:15:00,139.85,0.0,49.833333333333336,68.99333333333333,139.85,70.0,22.82333333333333,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,3863
2025-03-12 05:30:00,137.02333333333334,0.0,50.16666666666666,65.03333333333335,139.85,70.0,21.44,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0,3864
2025-03-12 05:45:00,140.54999999999998,0.0,49.5,68.58,139.85,70.0,20.92333333333333,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,3865
2025-03-12 06:00:00,137.73,0.0,51.16666666666666,65.54666666666667,139.85,70.0,19.416666666666668,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0,3866
2025-03-12 06:15:00,139.84333333333333,0.0,49.16666666666666,65.88666666666667,139.85,70.0,18.09,74.0,70.0,0.0,70.12333333333333,84.0,69.0,85.0,68.0,3867
2025-03-12 06:30:00,139.14,0.0,50.5,66.73333333333333,139.85,70.0,17.826666666666668,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0,3868
2025-03-12 06:45:00,139.14,0.0,49.0,64.75,139.85,70.0,16.55333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3869
2025-03-12 07:00:00,139.84666666666666,0.0,49.66666666666666,68.49,139.85,70.0,15.833333333333334,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,3870
2025-03-12 07:15:00,137.73,0.0,49.833333333333336,64.2,139.85,70.0,14.02,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0,3871
2025-03-12 07:30:00,140.5533333333333,0.0,49.16666666666666,66.44,139.85,70.0,13.156666666666666,74.0,70.0,0.0,70.13666666666667,84.0,69.0,85.0,68.0,3872
2025-03-12 07:45:00,140.5533333333333,0.0,50.16666666666666,64.62,139.85,70.0,13.093333333333334,74.0,70.0,0.0,70.08666666666666,84.0,69.0,85.0,68.0,3873
2025-03-12 08:00:00,139.84666666666666,0.0,48.5,66.17666666666666,139.85,70.0,11.96,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,3874
2025-03-12 08:15:00,139.14,0.0,50.333333333333336,65.24,139.85,70.0,12.893333333333333,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,3875
2025-03-12 08:30:00,139.14,0.0,48.333333333333336,64.74333333333334,139.85,70.0,10.840000000000002,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3876
2025-03-12 08:45:00,139.84666666666666,0.0,50.5,65.34666666666666,139.85,70.0,11.553333333333333,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,3877
2025-03-12 09:00:00,139.14,0.0,49.333333333333336,63.99666666666667,139.85,70.0,10.876666666666669,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0,3878
2025-03-12 09:15:00,140.5533333333333,0.0,49.66666666666666,68.08666666666666,139.85,70.0,11.69,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,3879
2025-03-12 09:30:00,138.43666666666667,0.0,49.16666666666666,63.48,139.85,70.0,10.366666666666667,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,3880
2025-03-12 09:45:00,141.25666666666666,0.0,49.66666666666666,68.10000000000001,139.85,70.0,11.04,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,3881
2025-03-12 10:00:00,137.02333333333334,0.0,49.16666666666666,63.223333333333336,139.85,70.0,10.243333333333334,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0,3882
2025-03-12 10:15:00,139.85,0.0,49.66666666666666,66.99666666666667,139.85,70.0,10.833333333333334,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,3883
2025-03-12 10:30:00,139.14,0.0,49.333333333333336,62.79333333333333,139.85,70.0,11.053333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3884
2025-03-12 10:45:00,141.25666666666666,0.0,49.5,66.34333333333333,139.85,70.0,10.74,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,3885
2025-03-12 11:00:00,139.84333333333333,0.0,50.16666666666666,63.74,139.85,70.0,10.71,74.0,70.0,0.0,69.99666666666666,84.0,69.0,85.0,68.0,3886
2025-03-12 11:15:00,141.25666666666666,0.0,48.833333333333336,65.65333333333334,139.85,70.0,10.59,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,3887
2025-03-12 11:30:00,137.72666666666666,0.0,49.833333333333336,65.14333333333333,139.85,70.0,11.496666666666664,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0,3888
2025-03-12 11:45:00,139.14,0.0,48.333333333333336,63.75666666666667,139.85,70.0,10.42,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,3889
2025-03-12 12:00:00,139.14,0.0,50.333333333333336,64.72333333333334,139.85,70.0,11.51,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3890
2025-03-12 12:15:00,137.73,0.0,49.5,61.46,139.85,70.0,10.99,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,3891
2025-03-12 12:30:00,137.02333333333334,0.0,51.0,61.54333333333333,139.85,70.0,13.58,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0,3892
2025-03-12 12:45:00,138.43666666666664,0.0,51.0,62.330000000000005,139.85,70.0,15.393333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3893
2025-03-12 13:00:00,139.14333333333332,0.0,51.0,62.66666666666666,139.85,70.0,16.993333333333336,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,3894
2025-03-12 13:15:00,138.43666666666664,0.0,51.0,63.29333333333333,139.85,70.0,18.37,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,3895
2025-03-12 13:30:00,139.14333333333332,0.0,51.0,64.09666666666668,139.85,70.0,19.686666666666667,74.0,70.0,0.0,69.82,84.0,69.0,85.0,68.0,3896
2025-03-12 13:45:00,139.84666666666666,0.0,51.0,64.81,139.85,70.0,20.65333333333333,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3897
2025-03-12 14:00:00,139.85,0.0,51.0,65.44666666666666,139.85,70.0,21.686666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3898
2025-03-12 14:15:00,139.84666666666666,0.0,51.0,65.97333333333334,139.85,70.0,22.81,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3899
2025-03-12 14:30:00,139.85,0.0,51.0,66.25,139.85,70.0,23.86,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,3900
2025-03-12 14:45:00,139.85,0.0,51.0,66.8,139.85,70.0,24.50333333333333,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,3901
2025-03-12 15:00:00,139.85,0.0,51.0,66.87333333333333,139.85,70.0,23.903333333333336,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,3902
2025-03-12 15:15:00,141.25666666666666,0.0,50.16666666666666,67.23666666666666,139.85,70.0,23.58333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3903
2025-03-12 15:30:00,139.84666666666666,0.0,48.66666666666666,67.47333333333334,139.85,70.0,23.27333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,3904
2025-03-12 15:45:00,140.5533333333333,0.0,47.833333333333336,67.26333333333334,139.85,70.0,21.76,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0,3905
2025-03-12 16:00:00,140.5533333333333,0.0,47.5,67.16666666666667,139.85,70.0,20.256666666666664,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3906
2025-03-12 16:15:00,139.85,0.0,47.5,67.21,139.85,70.0,19.1,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,3907
2025-03-12 16:30:00,141.25666666666666,0.0,47.16666666666666,67.05666666666666,139.85,70.0,17.936666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3908
2025-03-12 16:45:00,139.84666666666666,0.0,47.0,66.54666666666667,139.85,70.0,15.673333333333332,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0,3909
2025-03-12 17:00:00,138.43666666666667,0.0,47.0,65.78333333333333,139.85,70.0,14.23,74.0,70.0,0.0,70.16666666666667,84.0,69.0,85.0,68.0,3910
2025-03-12 17:15:00,138.43666666666664,0.0,47.333333333333336,65.96333333333332,139.85,70.0,13.73,74.0,70.0,0.0,70.13333333333334,84.0,69.0,85.0,68.0,3911
2025-03-12 17:30:00,139.84666666666666,0.0,47.5,65.81333333333333,139.85,70.0,11.886666666666668,74.0,70.0,0.0,70.17333333333333,84.0,69.0,85.0,68.0,3912
2025-03-12 17:45:00,141.25666666666666,0.0,47.0,65.82333333333334,139.85,70.0,11.15,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,3913
2025-03-12 18:00:00,139.84666666666666,0.0,46.16666666666666,65.62666666666667,139.85,70.0,10.41,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3914
2025-03-12 18:15:00,140.5533333333333,0.0,46.0,65.42666666666666,139.85,70.0,9.566666666666668,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,3915
2025-03-12 18:30:00,139.14333333333332,0.0,45.66666666666666,61.39666666666667,139.85,70.0,9.773333333333332,74.0,70.0,0.0,70.07000000000001,84.0,69.0,85.0,68.0,3916
2025-03-12 18:45:00,137.02333333333334,0.0,49.0,59.13666666666666,139.85,70.0,15.143333333333333,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0,3917
2025-03-12 19:00:00,138.43666666666664,0.0,49.5,60.26333333333333,139.85,70.0,20.97,74.0,70.0,0.0,69.61333333333333,84.0,69.0,85.0,68.0,3918
2025-03-12 19:15:00,137.73,0.0,49.5,61.3,139.85,70.0,26.276666666666667,74.0,70.0,0.0,69.52333333333333,84.0,69.0,85.0,68.0,3919
2025-03-12 19:30:00,140.5533333333333,0.0,49.5,62.77333333333333,139.85,70.0,31.21,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0,3920
2025-03-12 19:45:00,140.5533333333333,0.0,49.5,63.76,139.85,70.0,33.766666666666666,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0,3921
2025-03-12 20:00:00,141.96333333333334,0.0,48.833333333333336,64.91333333333334,139.85,70.0,36.59666666666666,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0,3922
2025-03-12 20:15:00,141.96,0.0,47.5,66.14,139.85,70.0,39.72,74.0,70.0,0.0,69.57,84.0,69.0,85.0,68.0,3923
2025-03-12 20:30:00,141.96,0.0,46.66666666666666,67.31666666666666,139.85,70.0,42.53666666666667,74.0,70.0,0.0,69.58666666666666,84.0,69.0,85.0,68.0,3924
2025-03-12 20:45:00,141.25666666666666,0.0,46.333333333333336,70.91000000000001,139.85,70.0,43.44,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0,3925
2025-03-12 21:00:00,142.66666666666666,0.0,44.66666666666666,75.11333333333333,139.85,70.0,42.35333333333333,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,3926
2025-03-12 21:15:00,141.25666666666666,0.0,43.66666666666666,73.82666666666667,139.85,70.0,38.91666666666666,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0,3927
2025-03-12 21:30:00,139.14333333333332,0.0,43.5,72.50666666666666,139.85,70.0,35.516666666666666,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0,3928
2025-03-12 21:45:00,137.02333333333334,0.0,45.66666666666666,71.28666666666668,139.85,70.0,31.97,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,3929
2025-03-12 22:00:00,137.73,0.0,47.0,70.06333333333333,139.85,70.0,28.793333333333333,74.0,70.0,0.0,70.31333333333333,84.0,69.0,85.0,68.0,3930
2025-03-12 22:15:00,137.02333333333334,0.0,47.0,68.63666666666667,139.85,70.0,24.46,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,3931
2025-03-12 22:30:00,137.73,0.0,47.0,67.62333333333333,139.85,70.0,21.19333333333333,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3932
2025-03-12 22:45:00,137.73,0.0,47.333333333333336,66.71333333333332,139.85,70.0,18.166666666666668,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,3933
2025-03-12 23:00:00,138.43666666666664,0.0,47.5,65.92,139.85,70.0,15.576666666666666,74.0,70.0,0.0,70.37666666666667,84.0,69.0,85.0,68.0,3934
2025-03-12 23:15:00,138.43666666666664,0.0,47.5,65.36,139.85,70.0,14.656666666666666,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0,3935
2025-03-12 23:30:00,138.43666666666664,0.0,47.5,64.87666666666667,139.85,70.0,13.763333333333334,74.0,70.0,0.0,70.24333333333333,84.0,69.0,85.0,68.0,3936
2025-03-12 23:45:00,140.5533333333333,0.0,47.333333333333336,64.70666666666666,139.85,70.0,14.51,74.0,70.0,0.0,70.13333333333334,84.0,69.0,85.0,68.0,3937
2025-03-13 00:00:00,141.25666666666666,0.0,45.833333333333336,64.33333333333333,139.85,70.0,14.073333333333332,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0,3938
2025-03-13 00:15:00,140.5533333333333,0.0,44.833333333333336,64.03333333333333,139.85,70.0,15.566666666666668,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,3939
2025-03-13 00:30:00,139.14,0.0,44.5,63.77666666666666,139.85,70.0,16.833333333333332,74.0,70.0,0.0,69.95666666666666,84.0,69.0,85.0,68.0,3940
2025-03-13 00:45:00,137.73,0.0,44.66666666666666,64.00333333333333,139.85,70.0,19.10333333333333,74.0,70.0,0.0,69.87333333333333,84.0,69.0,85.0,68.0,3941
2025-03-13 01:00:00,137.73,0.0,46.833333333333336,64.54,139.85,70.0,20.846666666666668,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,3942
2025-03-13 01:15:00,137.73,0.0,48.0,64.53666666666666,139.85,70.0,22.22666666666667,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3943
2025-03-13 01:30:00,138.43666666666664,0.0,48.833333333333336,64.73666666666666,139.85,70.0,24.376666666666665,74.0,70.0,0.0,69.78666666666668,84.0,69.0,85.0,68.0,3944
2025-03-13 01:45:00,138.43666666666664,0.0,49.0,65.87666666666667,139.85,70.0,27.15,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0,3945
2025-03-13 02:00:00,139.14333333333332,0.0,49.333333333333336,65.99666666666667,139.85,70.0,27.53333333333333,74.0,70.0,0.0,69.81333333333333,84.0,69.0,85.0,68.0,3946
2025-03-13 02:15:00,137.02333333333334,0.0,49.833333333333336,66.27333333333333,139.85,70.0,28.95,74.0,70.0,0.0,69.79333333333334,84.0,69.0,85.0,68.0,3947
2025-03-13 02:30:00,136.3166666666667,0.0,50.16666666666666,66.67,139.85,70.0,30.343333333333334,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0,3948
2025-03-13 02:45:00,137.73,0.0,50.66666666666666,67.08666666666666,139.85,70.0,31.23333333333333,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,3949
2025-03-13 03:00:00,137.73,0.0,51.333333333333336,67.37333333333333,139.85,70.0,32.03666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3950
2025-03-13 03:15:00,139.14333333333332,0.0,51.5,67.20333333333333,139.85,70.0,31.933333333333334,74.0,70.0,0.0,69.89999999999999,84.0,69.0,85.0,68.0,3951
2025-03-13 03:30:00,138.43666666666664,0.0,51.5,67.03333333333335,139.85,70.0,32.00333333333333,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,3952
2025-03-13 03:45:00,139.84666666666666,0.0,51.5,67.07,139.85,70.0,31.866666666666664,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,3953
2025-03-13 04:00:00,140.5533333333333,0.0,49.16666666666666,66.79333333333334,139.85,70.0,31.94666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3954
2025-03-13 04:15:00,139.85,0.0,49.0,66.86666666666666,139.85,70.0,32.24666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3955
2025-03-13 04:30:00,139.85,0.0,49.0,66.82333333333334,139.85,70.0,32.333333333333336,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3956
2025-03-13 04:45:00,140.5533333333333,0.0,49.0,66.79,139.85,70.0,32.42666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,3957
2025-03-13 05:00:00,138.43666666666664,0.0,49.0,66.81666666666666,139.85,70.0,32.5,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3958
2025-03-13 05:15:00,140.5533333333333,0.0,49.0,66.82333333333334,139.85,70.0,32.623333333333335,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3959
2025-03-13 05:30:00,139.14333333333332,0.0,50.16666666666666,68.96,139.85,70.0,32.68333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3960
2025-03-13 05:45:00,141.25666666666666,0.0,49.16666666666666,69.74,139.85,70.0,30.840000000000003,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0,3961
2025-03-13 06:00:00,137.02333333333334,0.0,51.0,66.46,139.85,70.0,29.33,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,3962
2025-03-13 06:15:00,141.26,0.0,49.333333333333336,70.34,139.85,70.0,28.396666666666665,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,3963
2025-03-13 06:30:00,137.02333333333334,0.0,49.833333333333336,67.19333333333333,139.85,70.0,27.203333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,3964
2025-03-13 06:45:00,140.54999999999998,0.0,49.0,68.42666666666666,139.85,70.0,25.55,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0,3965
2025-03-13 07:00:00,138.43666666666664,0.0,51.0,67.19,139.85,70.0,24.826666666666668,74.0,70.0,0.0,70.12666666666667,84.0,69.0,85.0,68.0,3966
2025-03-13 07:15:00,139.84666666666666,0.0,49.833333333333336,67.25,139.85,70.0,23.320000000000004,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,3967
2025-03-13 07:30:00,137.73,0.0,51.0,64.95666666666666,139.85,70.0,23.346666666666668,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0,3968
2025-03-13 07:45:00,140.5533333333333,0.0,49.333333333333336,68.88666666666667,139.85,70.0,22.78333333333333,74.0,70.0,0.0,70.08999999999999,84.0,69.0,85.0,68.0,3969
2025-03-13 08:00:00,137.73,0.0,49.66666666666666,65.96,139.85,70.0,21.97666666666667,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0,3970
2025-03-13 08:15:00,139.84666666666666,0.0,49.333333333333336,66.49,139.85,70.0,21.186666666666667,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3971
2025-03-13 08:30:00,139.14,0.0,50.333333333333336,68.00666666666666,139.85,70.0,21.22666666666667,74.0,70.0,0.0,70.07333333333334,84.0,69.0,85.0,68.0,3972
2025-03-13 08:45:00,138.43333333333334,0.0,49.16666666666666,65.42999999999999,139.85,70.0,19.86,74.0,70.0,0.0,70.10000000000001,84.0,69.0,85.0,68.0,3973
2025-03-13 09:00:00,140.5533333333333,0.0,49.5,67.66333333333333,139.85,70.0,19.016666666666666,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,3974
2025-03-13 09:15:00,138.43666666666664,0.0,49.66666666666666,66.89666666666666,139.85,70.0,19.476666666666663,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,3975
2025-03-13 09:30:00,139.14,0.0,48.66666666666666,65.35000000000001,139.85,70.0,18.07,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,3976
2025-03-13 09:45:00,140.54999999999998,0.0,50.5,67.13333333333334,139.85,70.0,19.00333333333333,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,3977
2025-03-13 10:00:00,138.43333333333334,0.0,50.0,64.49,139.85,70.0,18.39,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,3978
2025-03-13 10:15:00,139.84666666666666,0.0,49.5,66.93333333333334,139.85,70.0,18.19333333333333,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,3979
2025-03-13 10:30:00,139.14,0.0,50.66666666666666,65.42333333333333,139.85,70.0,18.813333333333333,74.0,70.0,0.0,69.99666666666667,84.0,69.0,85.0,68.0,3980
2025-03-13 10:45:00,139.84666666666666,0.0,49.16666666666666,65.82333333333334,139.85,70.0,17.856666666666666,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,3981
2025-03-13 11:00:00,139.14333333333332,0.0,51.66666666666666,67.37,139.85,70.0,18.930000000000003,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3982
2025-03-13 11:15:00,139.14,0.0,49.833333333333336,64.44666666666667,139.85,70.0,18.86,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3983
2025-03-13 11:30:00,138.43666666666664,0.0,51.5,63.46333333333333,139.85,70.0,20.09,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,3984
2025-03-13 11:45:00,138.43666666666667,0.0,51.5,65.47333333333333,139.85,70.0,22.8,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,3985
2025-03-13 12:00:00,139.84666666666666,0.0,49.66666666666666,67.39,139.85,70.0,22.19333333333333,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,3986
2025-03-13 12:15:00,138.43666666666664,0.0,50.66666666666666,67.74,139.85,70.0,21.42333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3987
2025-03-13 12:30:00,140.5533333333333,0.0,49.66666666666666,65.94666666666667,139.85,70.0,20.546666666666667,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,3988
2025-03-13 12:45:00,139.84666666666666,0.0,51.0,68.46,139.85,70.0,20.416666666666668,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,3989
2025-03-13 13:00:00,137.02333333333334,0.0,50.333333333333336,63.5,139.85,70.0,19.07333333333333,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0,3990
2025-03-13 13:15:00,139.14,0.0,51.16666666666666,67.99333333333334,139.85,70.0,20.48,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,3991
2025-03-13 13:30:00,139.14333333333332,0.0,49.16666666666666,64.71,139.85,70.0,19.113333333333333,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0,3992
2025-03-13 13:45:00,138.43666666666664,0.0,51.0,63.973333333333336,139.85,70.0,20.286666666666665,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,3993
2025-03-13 14:00:00,139.14333333333332,0.0,51.0,64.60333333333334,139.85,70.0,21.0,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,3994
2025-03-13 14:15:00,139.14333333333332,0.0,51.0,65.19,139.85,70.0,21.883333333333336,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,3995
2025-03-13 14:30:00,138.43666666666664,0.0,51.0,65.56333333333333,139.85,70.0,21.913333333333338,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,3996
2025-03-13 14:45:00,137.73,0.0,51.0,65.70333333333333,139.85,70.0,22.186666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,3997
2025-03-13 15:00:00,139.14,0.0,51.333333333333336,66.20333333333333,139.85,70.0,22.33666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,3998
2025-03-13 15:15:00,140.54999999999998,0.0,50.0,66.60000000000001,139.85,70.0,22.386666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,3999
2025-03-13 15:30:00,140.5533333333333,0.0,48.5,66.77999999999999,139.85,70.0,22.286666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4000
2025-03-13 15:45:00,139.85,0.0,48.16666666666666,66.89333333333333,139.85,70.0,22.3,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4001
2025-03-13 16:00:00,141.25666666666666,0.0,48.0,66.36666666666667,139.85,70.0,21.01333333333333,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0,4002
2025-03-13 16:15:00,139.85,0.0,48.0,65.98666666666666,139.85,70.0,20.05,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,4003
2025-03-13 16:30:00,139.85,0.0,48.0,66.2,139.85,70.0,19.18,74.0,70.0,0.0,70.07666666666667,84.0,69.0,85.0,68.0,4004
2025-03-13 16:45:00,141.25666666666666,0.0,47.66666666666666,66.02999999999999,139.85,70.0,18.146666666666665,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,4005
2025-03-13 17:00:00,141.96,0.0,47.5,66.23,139.85,70.0,17.5,74.0,70.0,0.0,70.09666666666666,84.0,69.0,85.0,68.0,4006
2025-03-13 17:15:00,139.85,0.0,47.5,66.24666666666667,139.85,70.0,16.296666666666667,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,4007
2025-03-13 17:30:00,139.85,0.0,47.0,66.17,139.85,70.0,15.186666666666667,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,4008
2025-03-13 17:45:00,139.14333333333332,0.0,47.0,65.99666666666667,139.85,70.0,14.05,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4009
2025-03-13 18:00:00,140.5533333333333,0.0,46.5,65.57666666666667,139.85,70.0,11.28,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0,4010
2025-03-13 18:15:00,137.73,0.0,46.5,65.05333333333333,139.85,70.0,7.803333333333334,74.0,70.0,0.0,70.28666666666666,84.0,69.0,85.0,68.0,4011
2025-03-13 18:30:00,139.14333333333332,0.0,46.5,64.95333333333333,139.85,70.0,4.973333333333334,74.0,70.0,0.0,70.31333333333333,84.0,69.0,85.0,68.0,4012
2025-03-13 18:45:00,140.5533333333333,0.0,46.333333333333336,65.12666666666667,139.85,70.0,2.01,74.0,70.0,0.0,70.33999999999999,84.0,69.0,85.0,68.0,4013
2025-03-13 19:00:00,139.85,0.0,46.0,65.51666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,4014
2025-03-13 19:15:00,139.14333333333332,0.0,45.5,65.01666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,4015
2025-03-13 19:30:00,138.43666666666664,0.0,45.5,64.65333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.36,84.0,69.0,85.0,68.0,4016
2025-03-13 19:45:00,138.43666666666664,0.0,45.5,64.71,139.85,70.0,0.0,74.0,70.0,0.0,70.35333333333334,84.0,69.0,85.0,68.0,4017
2025-03-13 20:00:00,137.73,0.0,45.5,64.68,139.85,70.0,0.0,74.0,70.0,0.0,70.32666666666667,84.0,69.0,85.0,68.0,4018
2025-03-13 20:15:00,137.02333333333334,0.0,45.5,64.71,139.85,70.0,0.0,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0,4019
2025-03-13 20:30:00,139.85,0.0,45.5,64.47666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.27,84.0,69.0,85.0,68.0,4020
2025-03-13 20:45:00,139.85,0.0,45.5,63.74,139.85,70.0,0.0,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,4021
2025-03-13 21:00:00,139.85,0.0,45.5,62.76333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0,4022
2025-03-13 21:15:00,140.5533333333333,0.0,45.333333333333336,61.75,139.85,70.0,0.0466666666666666,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0,4023
2025-03-13 21:30:00,138.43666666666664,0.0,45.0,61.71333333333333,139.85,70.0,0.3966666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4024
2025-03-13 21:45:00,139.14333333333332,0.0,45.0,61.01666666666667,139.85,70.0,0.85,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4025
2025-03-13 22:00:00,137.02333333333334,0.0,47.833333333333336,56.53666666666667,139.85,70.0,6.06,74.0,70.0,0.0,69.74333333333334,84.0,69.0,85.0,68.0,4026
2025-03-13 22:15:00,136.3166666666667,0.0,50.333333333333336,58.02333333333333,139.85,70.0,14.613333333333337,74.0,70.0,0.0,69.46333333333332,84.0,69.0,85.0,68.0,4027
2025-03-13 22:30:00,137.73,0.0,50.5,59.75,139.85,70.0,19.926666666666662,74.0,70.0,0.0,69.40666666666668,84.0,69.0,85.0,68.0,4028
2025-03-13 22:45:00,139.14333333333332,0.0,50.5,61.00333333333333,139.85,70.0,24.56,74.0,70.0,0.0,69.39666666666666,84.0,69.0,85.0,68.0,4029
2025-03-13 23:00:00,138.43666666666664,0.0,50.5,62.16666666666666,139.85,70.0,29.266666666666666,74.0,70.0,0.0,69.39,84.0,69.0,85.0,68.0,4030
2025-03-13 23:15:00,139.85,0.0,50.5,63.42666666666667,139.85,70.0,32.99,74.0,70.0,0.0,69.42,84.0,69.0,85.0,68.0,4031
2025-03-13 23:30:00,139.14333333333332,0.0,50.66666666666666,65.02666666666666,139.85,70.0,36.79666666666667,74.0,70.0,0.0,69.44666666666667,84.0,69.0,85.0,68.0,4032
2025-03-13 23:45:00,139.14333333333332,0.0,51.16666666666666,66.73666666666666,139.85,70.0,38.61333333333334,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0,4033
2025-03-14 00:00:00,141.25666666666666,0.0,49.66666666666666,69.79333333333334,139.85,70.0,39.02333333333333,74.0,70.0,0.0,69.67333333333333,84.0,69.0,85.0,68.0,4034
2025-03-14 00:15:00,140.905,0.0,48.125,69.33000000000001,139.85,70.0,36.365,74.0,70.0,0.0,69.895,84.0,69.0,85.0,68.0,4035
2025-03-14 00:30:00,140.5533333333333,0.0,48.0,68.83999999999999,139.85,70.0,35.03666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4036
2025-03-14 00:45:00,139.85,0.0,48.0,68.21,139.85,70.0,32.580000000000005,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,4037
2025-03-14 01:00:00,139.14333333333332,0.0,48.0,67.66666666666667,139.85,70.0,31.09,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4038
2025-03-14 01:15:00,138.43666666666664,0.0,48.0,67.17666666666666,139.85,70.0,29.72666666666667,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,4039
2025-03-14 01:30:00,137.73,0.0,49.5,66.54,139.85,70.0,27.55333333333333,74.0,70.0,0.0,70.19333333333334,84.0,69.0,85.0,68.0,4040
2025-03-14 01:45:00,137.73,0.0,50.5,65.95,139.85,70.0,26.15,74.0,70.0,0.0,70.17666666666666,84.0,69.0,85.0,68.0,4041
2025-03-14 02:00:00,137.73,0.0,50.833333333333336,65.94333333333333,139.85,70.0,25.87333333333333,74.0,70.0,0.0,70.12666666666667,84.0,69.0,85.0,68.0,4042
2025-03-14 02:15:00,137.73,0.0,51.0,65.69,139.85,70.0,25.06,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4043
2025-03-14 02:30:00,138.43666666666664,0.0,51.0,65.38333333333333,139.85,70.0,24.243333333333336,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,4044
2025-03-14 02:45:00,137.73,0.0,51.0,64.85000000000001,139.85,70.0,23.8,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,4045
2025-03-14 03:00:00,138.43666666666664,0.0,51.0,65.14999999999999,139.85,70.0,25.236666666666668,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,4046
2025-03-14 03:15:00,137.73,0.0,51.0,65.20333333333333,139.85,70.0,25.53,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4047
2025-03-14 03:30:00,138.43666666666664,0.0,51.0,65.17333333333333,139.85,70.0,25.67333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4048
2025-03-14 03:45:00,138.43666666666664,0.0,51.16666666666666,65.24666666666667,139.85,70.0,25.996666666666663,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4049
2025-03-14 04:00:00,139.85,0.0,51.5,65.58333333333333,139.85,70.0,26.433333333333334,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4050
2025-03-14 04:15:00,139.14,0.0,51.5,65.57,139.85,70.0,26.616666666666664,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4051
2025-03-14 04:30:00,139.85,0.0,51.5,65.74666666666667,139.85,70.0,27.18,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,4052
2025-03-14 04:45:00,140.5533333333333,0.0,51.5,65.61666666666666,139.85,70.0,27.48333333333333,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4053
2025-03-14 05:00:00,139.14333333333332,0.0,51.5,65.87333333333333,139.85,70.0,29.156666666666663,74.0,70.0,0.0,69.89,84.0,69.0,85.0,68.0,4054
2025-03-14 05:15:00,139.14333333333332,0.0,51.5,66.45666666666666,139.85,70.0,30.28,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0,4055
2025-03-14 05:30:00,139.85,0.0,51.5,66.16666666666667,139.85,70.0,29.566666666666663,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4056
2025-03-14 05:45:00,139.85,0.0,51.5,66.37,139.85,70.0,30.21333333333333,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,4057
2025-03-14 06:00:00,139.85,0.0,51.5,66.76333333333334,139.85,70.0,31.346666666666664,74.0,70.0,0.0,69.90333333333334,84.0,69.0,85.0,68.0,4058
2025-03-14 06:15:00,139.84666666666666,0.0,51.5,66.86999999999999,139.85,70.0,31.08666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,4059
2025-03-14 06:30:00,141.96,0.0,51.0,66.72333333333334,139.85,70.0,31.063333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4060
2025-03-14 06:45:00,141.25666666666666,0.0,50.0,66.73,139.85,70.0,31.493333333333336,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4061
2025-03-14 07:00:00,140.5533333333333,0.0,50.0,66.51333333333334,139.85,70.0,31.85666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,4062
2025-03-14 07:15:00,141.25666666666666,0.0,50.16666666666666,72.49,139.85,70.0,31.88,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0,4063
2025-03-14 07:30:00,137.73,0.0,50.16666666666666,66.10333333333334,139.85,70.0,29.186666666666667,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,4064
2025-03-14 07:45:00,139.84666666666666,0.0,51.0,71.92333333333333,139.85,70.0,29.07333333333333,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0,4065
2025-03-14 08:00:00,139.14,0.0,49.5,66.26,139.85,70.0,27.506666666666664,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,4066
2025-03-14 08:15:00,140.5533333333333,0.0,50.0,71.02666666666667,139.85,70.0,26.433333333333334,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,4067
2025-03-14 08:30:00,139.84666666666666,0.0,50.5,65.35333333333334,139.85,70.0,24.85,74.0,70.0,0.0,70.14333333333333,84.0,69.0,85.0,68.0,4068
2025-03-14 08:45:00,141.25666666666666,0.0,49.0,68.73,139.85,70.0,23.933333333333334,74.0,70.0,0.0,70.13000000000001,84.0,69.0,85.0,68.0,4069
2025-03-14 09:00:00,138.78500000000005,0.0,50.25,67.055,139.85,70.0,23.055,74.0,70.0,0.0,70.125,84.0,69.0,85.0,68.0,4070
2025-03-14 09:15:00,140.5533333333333,0.0,48.333333333333336,66.99666666666667,139.85,70.0,21.666666666666668,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,4071
2025-03-14 09:30:00,139.14,0.0,50.66666666666666,68.04666666666667,139.85,70.0,21.28333333333333,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,4072
2025-03-14 09:45:00,138.43666666666664,0.0,48.833333333333336,64.66,139.85,70.0,20.15333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4073
2025-03-14 10:00:00,139.84666666666666,0.0,50.0,69.96,139.85,70.0,19.73,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,4074
2025-03-14 10:15:00,138.43333333333334,0.0,50.0,63.926666666666655,139.85,70.0,18.12,74.0,70.0,0.0,70.13,84.0,69.0,85.0,68.0,4075
2025-03-14 10:30:00,141.96333333333334,0.0,49.333333333333336,69.62,139.85,70.0,17.643333333333334,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,4076
2025-03-14 10:45:00,138.43666666666664,0.0,50.16666666666666,64.53666666666668,139.85,70.0,16.8,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,4077
2025-03-14 11:00:00,141.25666666666666,0.0,48.66666666666666,67.98666666666666,139.85,70.0,15.296666666666669,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,4078
2025-03-14 11:15:00,139.14,0.0,50.833333333333336,65.70666666666666,139.85,70.0,16.69,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,4079
2025-03-14 11:30:00,139.85,0.0,48.5,65.86,139.85,70.0,14.746666666666668,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,4080
2025-03-14 11:45:00,139.14,0.0,50.833333333333336,66.56333333333333,139.85,70.0,16.54,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,4081
2025-03-14 12:00:00,141.96,0.0,48.66666666666666,67.97,139.85,70.0,13.463333333333331,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,4082
2025-03-14 12:15:00,137.73,0.0,50.5,62.86000000000001,139.85,70.0,13.606666666666667,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,4083
2025-03-14 12:30:00,139.84666666666666,0.0,49.0,62.84666666666666,139.85,70.0,13.92,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,4084
2025-03-14 12:45:00,137.73,0.0,51.5,61.64000000000001,139.85,70.0,18.596666666666664,74.0,70.0,0.0,69.82333333333332,84.0,69.0,85.0,68.0,4085
2025-03-14 13:00:00,139.85,0.0,52.0,62.97333333333333,139.85,70.0,22.83666666666667,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,4086
2025-03-14 13:15:00,139.85,0.0,52.0,63.98,139.85,70.0,25.156666666666663,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,4087
2025-03-14 13:30:00,140.54999999999998,0.0,51.66666666666666,64.71333333333332,139.85,70.0,27.133333333333336,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,4088
2025-03-14 13:45:00,139.85,0.0,51.5,65.83999999999999,139.85,70.0,29.096666666666664,74.0,70.0,0.0,69.72333333333334,84.0,69.0,85.0,68.0,4089
2025-03-14 14:00:00,139.14333333333332,0.0,51.5,66.74333333333334,139.85,70.0,30.28,74.0,70.0,0.0,69.74000000000001,84.0,69.0,85.0,68.0,4090
2025-03-14 14:15:00,139.85,0.0,51.5,66.99333333333334,139.85,70.0,30.396666666666665,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,4091
2025-03-14 14:30:00,140.5533333333333,0.0,51.5,67.61,139.85,70.0,31.290000000000003,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,4092
2025-03-14 14:45:00,139.85,0.0,51.5,67.89333333333333,139.85,70.0,30.816666666666663,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0,4093
2025-03-14 15:00:00,141.96,0.0,50.5,68.03,139.85,70.0,30.126666666666665,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4094
2025-03-14 15:15:00,140.5533333333333,0.0,50.0,68.61666666666667,139.85,70.0,29.933333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4095
2025-03-14 15:30:00,139.85,0.0,49.66666666666666,66.10000000000001,139.85,70.0,27.41,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,4096
2025-03-14 15:45:00,137.02333333333334,0.0,49.66666666666666,63.17666666666667,139.85,70.0,30.423333333333336,74.0,70.0,0.0,69.92,84.0,69.0,85.0,68.0,4097
2025-03-14 16:00:00,138.43666666666664,0.0,50.0,64.12,139.85,70.0,33.00333333333334,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,4098
2025-03-14 16:15:00,139.85,0.0,50.0,64.53666666666668,139.85,70.0,34.876666666666665,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0,4099
2025-03-14 16:30:00,137.73,0.0,50.333333333333336,65.42,139.85,70.0,36.29,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0,4100
2025-03-14 16:45:00,137.73,0.0,51.16666666666666,66.29333333333334,139.85,70.0,37.56333333333333,74.0,70.0,0.0,69.82666666666667,84.0,69.0,85.0,68.0,4101
2025-03-14 17:00:00,137.02333333333334,0.0,52.0,66.36333333333333,139.85,70.0,38.61333333333334,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,4102
2025-03-14 17:15:00,138.43666666666664,0.0,52.333333333333336,67.01666666666667,139.85,70.0,39.54333333333333,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,4103
2025-03-14 17:30:00,138.43666666666664,0.0,52.5,67.7,139.85,70.0,40.57666666666667,74.0,70.0,0.0,69.84,84.0,69.0,85.0,68.0,4104
