time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-14 17:45:00,139.14333333333332,0.0,52.5,68.12,139.85,70.0,41.20666666666667,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0,4105
2025-03-14 18:00:00,141.25666666666666,0.0,51.16666666666666,67.76666666666667,139.85,70.0,40.11333333333334,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4106
2025-03-14 18:15:00,139.85,0.0,50.0,68.04666666666667,139.85,70.0,39.9,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4107
2025-03-14 18:30:00,141.25666666666666,0.0,50.0,67.78666666666666,139.85,70.0,39.123333333333335,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,4108
2025-03-14 18:45:00,140.5533333333333,0.0,50.0,66.85333333333334,139.85,70.0,37.21666666666667,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,4109
2025-03-14 19:00:00,141.25666666666666,0.0,50.0,66.72333333333334,139.85,70.0,36.89666666666667,74.0,70.0,0.0,70.05666666666666,84.0,69.0,85.0,68.0,4110
2025-03-14 19:15:00,141.25666666666666,0.0,49.66666666666666,66.5,139.85,70.0,36.25666666666667,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0,4111
2025-03-14 19:30:00,141.25666666666666,0.0,49.16666666666666,66.50666666666667,139.85,70.0,36.656666666666666,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0,4112
2025-03-14 19:45:00,139.85,0.0,49.0,66.77999999999999,139.85,70.0,37.34,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4113
2025-03-14 20:00:00,139.85,0.0,49.0,66.8,139.85,70.0,37.49333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4114
2025-03-14 20:15:00,140.5533333333333,0.0,49.0,66.58333333333333,139.85,70.0,37.03666666666667,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0,4115
2025-03-14 20:30:00,141.96,0.0,49.0,66.53,139.85,70.0,37.41666666666666,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,4116
2025-03-14 20:45:00,140.5533333333333,0.0,49.0,66.45333333333333,139.85,70.0,37.71,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4117
2025-03-14 21:00:00,142.66666666666666,0.0,48.5,66.56,139.85,70.0,37.803333333333335,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4118
2025-03-14 21:15:00,141.25666666666666,0.0,48.0,66.51,139.85,70.0,38.13666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4119
2025-03-14 21:30:00,141.25666666666666,0.0,48.0,66.48666666666666,139.85,70.0,38.56666666666666,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4120
2025-03-14 21:45:00,140.5533333333333,0.0,48.0,66.46,139.85,70.0,38.85,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4121
2025-03-14 22:00:00,141.25666666666666,0.0,48.0,66.30666666666667,139.85,70.0,39.18666666666667,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,4122
2025-03-14 22:15:00,138.43666666666664,0.0,48.0,67.03333333333335,139.85,70.0,41.07333333333333,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,4123
2025-03-14 22:30:00,138.43666666666664,0.0,48.0,66.83,139.85,70.0,40.973333333333336,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,4124
2025-03-14 22:45:00,137.73,0.0,48.16666666666666,67.63333333333333,139.85,70.0,43.083333333333336,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,4125
2025-03-14 23:00:00,139.14333333333332,0.0,51.0,67.71333333333332,139.85,70.0,42.85,74.0,70.0,0.0,69.90666666666667,84.0,69.0,85.0,68.0,4126
2025-03-14 23:15:00,139.14333333333332,0.0,51.0,67.87666666666667,139.85,70.0,43.68666666666667,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,4127
2025-03-14 23:30:00,139.14333333333332,0.0,51.0,67.69,139.85,70.0,43.75666666666666,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,4128
2025-03-14 23:45:00,138.43666666666664,0.0,51.5,67.72666666666667,139.85,70.0,43.82333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,4129
2025-03-15 00:00:00,137.73,0.0,51.833333333333336,67.81,139.85,70.0,44.50666666666666,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,4130
2025-03-15 00:15:00,137.73,0.0,52.0,67.86,139.85,70.0,45.20666666666667,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,4131
2025-03-15 00:30:00,138.43666666666664,0.0,52.0,67.81333333333333,139.85,70.0,45.07666666666666,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,4132
2025-03-15 00:45:00,137.02333333333334,0.0,52.66666666666666,67.90666666666667,139.85,70.0,45.18333333333334,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4133
2025-03-15 01:00:00,138.43666666666664,0.0,53.0,67.94,139.85,70.0,45.56,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4134
2025-03-15 01:15:00,137.73,0.0,53.0,67.85000000000001,139.85,70.0,45.75,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4135
2025-03-15 01:30:00,139.14333333333332,0.0,53.0,68.02666666666666,139.85,70.0,46.03666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4136
2025-03-15 01:45:00,137.02333333333334,0.0,53.5,68.0,139.85,70.0,46.083333333333336,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4137
2025-03-15 02:00:00,139.14333333333332,0.0,53.5,68.00333333333333,139.85,70.0,46.303333333333335,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4138
2025-03-15 02:15:00,137.73,0.0,53.5,68.00666666666666,139.85,70.0,46.41666666666666,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4139
2025-03-15 02:30:00,138.43666666666664,0.0,53.5,68.17333333333333,139.85,70.0,46.66666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4140
2025-03-15 02:45:00,139.14333333333332,0.0,53.5,68.25666666666666,139.85,70.0,46.78,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4141
2025-03-15 03:00:00,137.73,0.0,53.5,68.22,139.85,70.0,46.99333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4142
2025-03-15 03:15:00,139.14333333333332,0.0,53.5,68.35666666666667,139.85,70.0,47.07333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4143
2025-03-15 03:30:00,137.02333333333334,0.0,53.5,68.36333333333333,139.85,70.0,47.15,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4144
2025-03-15 03:45:00,137.73,0.0,53.66666666666666,68.29,139.85,70.0,47.306666666666665,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4145
2025-03-15 04:00:00,137.73,0.0,54.0,68.54,139.85,70.0,47.653333333333336,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4146
2025-03-15 04:15:00,139.14333333333332,0.0,54.0,68.52666666666666,139.85,70.0,47.86333333333334,74.0,70.0,0.0,69.96666666666667,84.0,69.0,85.0,68.0,4147
2025-03-15 04:30:00,138.43666666666664,0.0,54.0,68.61333333333333,139.85,70.0,47.88,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4148
2025-03-15 04:45:00,138.43666666666664,0.0,54.0,68.79666666666667,139.85,70.0,48.01333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4149
2025-03-15 05:00:00,138.43666666666664,0.0,54.333333333333336,68.87666666666667,139.85,70.0,48.31,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4150
2025-03-15 05:15:00,138.43666666666664,0.0,54.5,68.93,139.85,70.0,48.47,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4151
2025-03-15 05:30:00,138.43666666666664,0.0,54.5,68.91666666666667,139.85,70.0,48.41,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4152
2025-03-15 05:45:00,137.73,0.0,55.0,68.91333333333334,139.85,70.0,48.48333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4153
2025-03-15 06:00:00,138.43666666666664,0.0,56.833333333333336,68.90333333333332,139.85,70.0,48.51666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4154
2025-03-15 06:15:00,137.73,0.0,58.333333333333336,68.80333333333333,139.85,70.0,48.63333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4155
2025-03-15 06:30:00,141.96,0.0,53.16666666666666,72.91000000000001,139.85,70.0,46.51666666666667,74.0,70.0,0.0,70.08,84.0,69.0,85.0,68.0,4156
2025-03-15 06:45:00,141.25666666666666,0.0,51.16666666666666,71.85333333333334,139.85,70.0,41.75666666666667,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,4157
2025-03-15 07:00:00,141.25666666666666,0.0,50.66666666666666,71.04333333333334,139.85,70.0,39.1,74.0,70.0,0.0,70.28666666666668,84.0,69.0,85.0,68.0,4158
2025-03-15 07:15:00,139.85,0.0,50.5,69.46,139.85,70.0,35.223333333333336,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0,4159
2025-03-15 07:30:00,141.25666666666666,0.0,50.5,68.07000000000001,139.85,70.0,31.686666666666667,74.0,70.0,0.0,70.38666666666667,84.0,69.0,85.0,68.0,4160
2025-03-15 07:45:00,141.25666666666666,0.0,50.5,67.10333333333334,139.85,70.0,28.91,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0,4161
2025-03-15 08:00:00,141.25666666666666,0.0,50.16666666666666,66.36333333333333,139.85,70.0,26.10333333333333,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0,4162
2025-03-15 08:15:00,139.85,0.0,50.0,65.33333333333333,139.85,70.0,24.22,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0,4163
2025-03-15 08:30:00,137.73,0.0,57.16666666666666,60.84333333333333,139.85,70.0,26.49666666666667,74.0,70.0,0.0,70.12333333333333,84.0,69.0,85.0,68.0,4164
2025-03-15 08:45:00,137.73,0.0,59.5,61.64666666666667,139.85,70.0,31.35333333333333,74.0,70.0,0.0,69.88333333333333,84.0,69.0,85.0,68.0,4165
2025-03-15 09:00:00,139.14333333333332,0.0,60.0,63.443333333333335,139.85,70.0,35.70333333333333,74.0,70.0,0.0,69.74,84.0,69.0,85.0,68.0,4166
2025-03-15 09:15:00,138.43666666666664,0.0,60.16666666666666,64.88333333333333,139.85,70.0,38.66333333333333,74.0,70.0,0.0,69.69666666666666,84.0,69.0,85.0,68.0,4167
2025-03-15 09:30:00,139.14333333333332,0.0,60.5,65.89999999999999,139.85,70.0,41.0,74.0,70.0,0.0,69.69,84.0,69.0,85.0,68.0,4168
2025-03-15 09:45:00,141.25666666666666,0.0,60.16666666666666,66.64333333333333,139.85,70.0,42.92666666666667,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,4169
2025-03-15 10:00:00,142.66666666666666,0.0,56.0,67.61,139.85,70.0,45.05,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,4170
2025-03-15 10:15:00,141.96,0.0,54.16666666666666,68.55666666666667,139.85,70.0,46.86666666666667,74.0,70.0,0.0,69.72333333333333,84.0,69.0,85.0,68.0,4171
2025-03-15 10:30:00,141.25666666666666,0.0,53.66666666666666,68.43,139.85,70.0,46.223333333333336,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,4172
2025-03-15 10:45:00,140.5533333333333,0.0,53.5,69.00666666666667,139.85,70.0,47.333333333333336,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,4173
2025-03-15 11:00:00,139.85,0.0,53.5,69.59333333333333,139.85,70.0,48.54,74.0,70.0,0.0,69.83333333333333,84.0,69.0,85.0,68.0,4174
2025-03-15 11:15:00,139.85,0.0,53.5,69.8,139.85,70.0,48.99,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0,4175
2025-03-15 11:30:00,139.85,0.0,54.833333333333336,68.64666666666666,139.85,70.0,47.69333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4176
2025-03-15 11:45:00,141.96,0.0,56.5,68.41333333333334,139.85,70.0,47.73666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4177
2025-03-15 12:00:00,140.5533333333333,0.0,56.5,68.63333333333334,139.85,70.0,47.78,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4178
2025-03-15 12:15:00,141.25666666666666,0.0,56.5,68.83333333333333,139.85,70.0,47.71666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4179
2025-03-15 12:30:00,141.25666666666666,0.0,56.333333333333336,68.98333333333333,139.85,70.0,47.78333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4180
2025-03-15 12:45:00,140.5533333333333,0.0,54.16666666666666,68.84666666666666,139.85,70.0,47.43,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,4181
2025-03-15 13:00:00,141.25666666666666,0.0,54.0,68.52,139.85,70.0,45.866666666666674,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,4182
2025-03-15 13:15:00,140.5533333333333,0.0,54.0,68.13,139.85,70.0,44.656666666666666,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,4183
2025-03-15 13:30:00,139.85,0.0,54.0,67.92999999999999,139.85,70.0,43.78,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,4184
2025-03-15 13:45:00,139.85,0.0,54.0,67.63333333333333,139.85,70.0,43.07666666666666,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,4185
2025-03-15 14:00:00,141.25666666666666,0.0,53.66666666666666,67.52666666666666,139.85,70.0,43.373333333333335,74.0,70.0,0.0,70.05,84.0,69.0,85.0,68.0,4186
2025-03-15 14:15:00,141.25666666666666,0.0,53.5,67.68666666666667,139.85,70.0,42.79,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,4187
2025-03-15 14:30:00,141.25666666666666,0.0,53.5,67.66333333333333,139.85,70.0,43.25666666666667,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,4188
2025-03-15 14:45:00,140.5533333333333,0.0,53.16666666666666,67.69333333333333,139.85,70.0,42.93,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0,4189
2025-03-15 15:00:00,141.25666666666666,0.0,53.0,67.75,139.85,70.0,43.39333333333334,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4190
2025-03-15 15:15:00,141.25666666666666,0.0,52.833333333333336,67.49333333333334,139.85,70.0,42.63333333333333,74.0,70.0,0.0,70.02999999999999,84.0,69.0,85.0,68.0,4191
2025-03-15 15:30:00,141.96,0.0,52.5,67.80666666666666,139.85,70.0,43.41666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4192
2025-03-15 15:45:00,139.84666666666666,0.0,52.5,67.43,139.85,70.0,42.64,74.0,70.0,0.0,70.02,84.0,69.0,85.0,68.0,4193
2025-03-15 16:00:00,139.85,0.0,52.5,67.62333333333333,139.85,70.0,43.36333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4194
2025-03-15 16:15:00,137.02333333333334,0.0,54.333333333333336,67.49,139.85,70.0,43.38666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4195
2025-03-15 16:30:00,137.73,0.0,56.0,67.27333333333333,139.85,70.0,43.54,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4196
2025-03-15 16:45:00,139.14,0.0,59.66666666666666,67.04,139.85,70.0,43.92,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4197
2025-03-15 17:00:00,141.96,0.0,59.66666666666666,66.71,139.85,70.0,44.28,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4198
2025-03-15 17:15:00,139.14333333333332,0.0,58.0,67.78,139.85,70.0,46.803333333333335,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0,4199
2025-03-15 17:30:00,139.14333333333332,0.0,58.833333333333336,67.91000000000001,139.85,70.0,46.22666666666667,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,4200
2025-03-15 17:45:00,139.84666666666666,0.0,60.833333333333336,67.68,139.85,70.0,46.36666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,4201
2025-03-15 18:00:00,139.14,0.0,61.16666666666666,67.69333333333333,139.85,70.0,46.64000000000001,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,4202
2025-03-15 18:15:00,141.25666666666666,0.0,57.0,71.11,139.85,70.0,47.28333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,4203
2025-03-15 18:30:00,141.96333333333334,0.0,54.66666666666666,71.73,139.85,70.0,45.41333333333333,74.0,70.0,0.0,70.05333333333333,84.0,69.0,85.0,68.0,4204
2025-03-15 18:45:00,142.66666666666666,0.0,53.66666666666666,71.02,139.85,70.0,42.973333333333336,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,4205
2025-03-15 19:00:00,141.25666666666666,0.0,53.0,70.34,139.85,70.0,40.53333333333333,74.0,70.0,0.0,70.17999999999999,84.0,69.0,85.0,68.0,4206
2025-03-15 19:15:00,141.96,0.0,52.5,69.40666666666667,139.85,70.0,37.61333333333334,74.0,70.0,0.0,70.24333333333334,84.0,69.0,85.0,68.0,4207
2025-03-15 19:30:00,140.5533333333333,0.0,52.0,68.43666666666667,139.85,70.0,35.336666666666666,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,4208
2025-03-15 19:45:00,139.85,0.0,52.0,67.82666666666667,139.85,70.0,33.44,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,4209
2025-03-15 20:00:00,139.85,0.0,52.0,67.19666666666666,139.85,70.0,31.36,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,4210
2025-03-15 20:15:00,139.85,0.0,52.0,66.20666666666666,139.85,70.0,28.21333333333333,74.0,70.0,0.0,70.31333333333333,84.0,69.0,85.0,68.0,4211
2025-03-15 20:30:00,139.85,0.0,52.0,65.68666666666667,139.85,70.0,26.94,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,4212
2025-03-15 20:45:00,139.14333333333332,0.0,51.833333333333336,65.49,139.85,70.0,25.94,74.0,70.0,0.0,70.21333333333332,84.0,69.0,85.0,68.0,4213
2025-03-15 21:00:00,139.14333333333332,0.0,51.5,65.70333333333333,139.85,70.0,26.63,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4214
2025-03-15 21:15:00,139.14333333333332,0.0,51.5,65.53666666666668,139.85,70.0,25.796666666666667,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,4215
2025-03-15 21:30:00,139.14333333333332,0.0,51.5,65.39666666666666,139.85,70.0,25.473333333333333,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,4216
2025-03-15 21:45:00,138.43666666666664,0.0,51.5,65.66666666666667,139.85,70.0,26.91,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,4217
2025-03-15 22:00:00,137.73,0.0,51.5,65.75,139.85,70.0,27.22666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4218
2025-03-15 22:15:00,138.43666666666664,0.0,52.0,65.78666666666668,139.85,70.0,27.39333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4219
2025-03-15 22:30:00,136.3166666666667,0.0,53.833333333333336,65.76333333333334,139.85,70.0,27.676666666666662,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4220
2025-03-15 22:45:00,137.02333333333334,0.0,54.0,65.64,139.85,70.0,27.94333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4221
2025-03-15 23:00:00,137.73,0.0,54.833333333333336,65.85333333333334,139.85,70.0,28.596666666666664,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4222
2025-03-15 23:15:00,139.14333333333332,0.0,55.0,65.96,139.85,70.0,29.06,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,4223
2025-03-15 23:30:00,138.43666666666664,0.0,55.0,66.05666666666667,139.85,70.0,29.676666666666662,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,4224
2025-03-15 23:45:00,139.14333333333332,0.0,55.0,66.07333333333332,139.85,70.0,29.606666666666666,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4225
2025-03-16 00:00:00,138.43666666666664,0.0,55.0,66.09666666666666,139.85,70.0,29.796666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4226
2025-03-16 00:15:00,137.73,0.0,55.0,66.24666666666667,139.85,70.0,30.47666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,4227
2025-03-16 00:30:00,137.73,0.0,55.16666666666666,66.34666666666668,139.85,70.0,30.763333333333332,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,4228
2025-03-16 00:45:00,137.73,0.0,56.66666666666666,66.38666666666667,139.85,70.0,30.98333333333333,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,4229
2025-03-16 01:00:00,138.43666666666664,0.0,59.0,66.32000000000001,139.85,70.0,31.106666666666666,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4230
2025-03-16 01:15:00,137.73,0.0,59.5,66.2,139.85,70.0,31.365,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4231
2025-03-16 01:30:00,139.14333333333332,0.0,60.0,66.46333333333332,139.85,70.0,32.02333333333333,74.0,70.0,0.0,69.94333333333333,84.0,69.0,85.0,68.0,4232
2025-03-16 01:45:00,139.14333333333332,0.0,60.0,66.32666666666667,139.85,70.0,32.016666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4233
2025-03-16 02:00:00,139.14333333333332,0.0,60.0,66.53666666666668,139.85,70.0,32.416666666666664,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4234
2025-03-16 02:15:00,138.43666666666664,0.0,60.0,66.64666666666666,139.85,70.0,32.620000000000005,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4235
2025-03-16 02:30:00,139.14333333333332,0.0,60.5,66.77,139.85,70.0,32.846666666666664,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4236
2025-03-16 02:45:00,139.85,0.0,60.5,66.76333333333334,139.85,70.0,32.800000000000004,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4237
2025-03-16 03:00:00,139.14333333333332,0.0,60.5,66.89999999999999,139.85,70.0,32.77,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4238
2025-03-16 03:15:00,139.85,0.0,60.5,66.87333333333333,139.85,70.0,32.87,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4239
2025-03-16 03:30:00,138.43666666666664,0.0,60.5,66.86333333333333,139.85,70.0,32.89666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4240
2025-03-16 03:45:00,137.73,0.0,60.5,66.82333333333334,139.85,70.0,32.906666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4241
2025-03-16 04:00:00,139.85,0.0,60.5,66.79333333333334,139.85,70.0,32.88333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4242
2025-03-16 04:15:00,139.14333333333332,0.0,60.5,66.87666666666667,139.85,70.0,32.96666666666667,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4243
2025-03-16 04:30:00,139.84666666666666,0.0,60.5,66.89666666666666,139.85,70.0,33.0,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4244
2025-03-16 04:45:00,138.43666666666664,0.0,60.66666666666666,66.97333333333333,139.85,70.0,33.056666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4245
2025-03-16 05:00:00,138.43666666666664,0.0,61.0,66.64333333333333,139.85,70.0,32.31,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,4246
2025-03-16 05:15:00,139.85,0.0,61.0,66.89333333333333,139.85,70.0,32.99333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4247
2025-03-16 05:30:00,140.5533333333333,0.0,59.333333333333336,66.83,139.85,70.0,32.580000000000005,74.0,70.0,0.0,70.01333333333334,84.0,69.0,85.0,68.0,4248
2025-03-16 05:45:00,139.14333333333332,0.0,58.5,66.77666666666666,139.85,70.0,31.9,74.0,70.0,0.0,70.02666666666666,84.0,69.0,85.0,68.0,4249
2025-03-16 06:00:00,139.85,0.0,58.5,66.66333333333334,139.85,70.0,31.403333333333336,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0,4250
2025-03-16 06:15:00,139.14333333333332,0.0,58.5,66.93333333333334,139.85,70.0,32.20666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,4251
2025-03-16 06:30:00,139.84666666666666,0.0,58.5,66.72666666666667,139.85,70.0,31.10333333333333,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0,4252
2025-03-16 06:45:00,137.73,0.0,60.5,66.54,139.85,70.0,30.38,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0,4253
2025-03-16 07:00:00,141.25666666666666,0.0,59.0,66.56666666666666,139.85,70.0,30.563333333333333,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,4254
2025-03-16 07:15:00,141.25666666666666,0.0,58.16666666666666,66.59666666666668,139.85,70.0,30.08,74.0,70.0,0.0,70.03333333333333,84.0,69.0,85.0,68.0,4255
2025-03-16 07:30:00,139.14333333333332,0.0,58.5,66.54666666666667,139.85,70.0,29.44666666666667,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0,4256
2025-03-16 07:45:00,139.85,0.0,58.333333333333336,66.42666666666666,139.85,70.0,28.313333333333333,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0,4257
2025-03-16 08:00:00,139.85,0.0,59.16666666666666,66.53666666666668,139.85,70.0,28.386666666666667,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,4258
2025-03-16 08:15:00,139.84333333333333,0.0,59.16666666666666,66.42666666666666,139.85,70.0,27.993333333333336,74.0,70.0,0.0,70.04333333333334,84.0,69.0,85.0,68.0,4259
2025-03-16 08:30:00,139.84666666666666,0.0,58.333333333333336,66.26,139.85,70.0,27.916666666666668,74.0,70.0,0.0,70.03666666666668,84.0,69.0,85.0,68.0,4260
2025-03-16 08:45:00,141.96,0.0,58.833333333333336,66.19666666666667,139.85,70.0,28.23,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,4261
2025-03-16 09:00:00,139.14333333333332,0.0,58.16666666666666,66.33333333333333,139.85,70.0,28.61,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4262
2025-03-16 09:15:00,139.84333333333333,0.0,58.833333333333336,66.20333333333333,139.85,70.0,28.71,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4263
2025-03-16 09:30:00,140.5533333333333,0.0,58.5,66.04333333333334,139.85,70.0,28.883333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4264
2025-03-16 09:45:00,139.85,0.0,58.0,66.00333333333333,139.85,70.0,29.26,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4265
2025-03-16 10:00:00,137.73,0.0,58.0,66.10333333333334,139.85,70.0,29.58333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4266
2025-03-16 10:15:00,137.02333333333334,0.0,58.833333333333336,66.11,139.85,70.0,30.05666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4267
2025-03-16 10:30:00,139.14333333333332,0.0,60.0,66.06333333333333,139.85,70.0,30.863333333333333,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,4268
2025-03-16 10:45:00,139.14,0.0,60.16666666666666,66.53,139.85,70.0,32.693333333333335,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,4269
2025-03-16 11:00:00,140.54999999999998,0.0,60.5,66.13333333333333,139.85,70.0,32.23,74.0,70.0,0.0,69.92666666666666,84.0,69.0,85.0,68.0,4270
2025-03-16 11:15:00,140.5533333333333,0.0,58.16666666666666,66.73,139.85,70.0,34.36666666666667,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0,4271
2025-03-16 11:30:00,138.43666666666664,0.0,58.0,66.84333333333332,139.85,70.0,34.4,74.0,70.0,0.0,69.90333333333334,84.0,69.0,85.0,68.0,4272
2025-03-16 11:45:00,138.43666666666664,0.0,58.5,66.59666666666666,139.85,70.0,34.81,74.0,70.0,0.0,69.91000000000001,84.0,69.0,85.0,68.0,4273
2025-03-16 12:00:00,138.43666666666664,0.0,58.5,66.84333333333332,139.85,70.0,36.43333333333333,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,4274
2025-03-16 12:15:00,140.5533333333333,0.0,58.5,66.91000000000001,139.85,70.0,37.51,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,4275
2025-03-16 12:30:00,141.25666666666666,0.0,57.66666666666666,67.42999999999999,139.85,70.0,38.836666666666666,74.0,70.0,0.0,69.85,84.0,69.0,85.0,68.0,4276
2025-03-16 12:45:00,139.85,0.0,57.5,67.80333333333333,139.85,70.0,39.55,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,4277
2025-03-16 13:00:00,139.14333333333332,0.0,58.0,67.56333333333333,139.85,70.0,39.20666666666667,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,4278
2025-03-16 13:15:00,139.84666666666666,0.0,58.0,68.19333333333333,139.85,70.0,40.76,74.0,70.0,0.0,69.87666666666667,84.0,69.0,85.0,68.0,4279
2025-03-16 13:30:00,140.5533333333333,0.0,57.16666666666666,67.82000000000001,139.85,70.0,39.86333333333334,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4280
2025-03-16 13:45:00,140.54999999999998,0.0,58.333333333333336,68.08999999999999,139.85,70.0,40.21666666666667,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,4281
2025-03-16 14:00:00,141.25666666666666,0.0,57.16666666666666,68.08999999999999,139.85,70.0,40.373333333333335,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4282
2025-03-16 14:15:00,141.96,0.0,56.5,68.10333333333334,139.85,70.0,40.333333333333336,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4283
2025-03-16 14:30:00,138.43333333333334,0.0,57.16666666666666,68.13333333333334,139.85,70.0,40.516666666666666,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4284
2025-03-16 14:45:00,141.25666666666666,0.0,56.16666666666666,68.64333333333333,139.85,70.0,40.6,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4285
2025-03-16 15:00:00,137.02,0.0,57.0,68.94666666666667,139.85,70.0,40.7,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4286
2025-03-16 15:15:00,141.25666666666666,0.0,55.5,69.16,139.85,70.0,40.67,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4287
2025-03-16 15:30:00,140.5533333333333,0.0,56.5,68.5,139.85,70.0,40.373333333333335,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,4288
2025-03-16 15:45:00,141.25666666666666,0.0,56.16666666666666,67.29333333333334,139.85,70.0,38.31666666666667,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,4289
2025-03-16 16:00:00,139.85,0.0,55.5,67.17333333333333,139.85,70.0,38.85666666666666,74.0,70.0,0.0,70.03,84.0,69.0,85.0,68.0,4290
2025-03-16 16:15:00,137.73,0.0,56.16666666666666,67.49666666666667,139.85,70.0,39.96666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4291
2025-03-16 16:30:00,139.84666666666666,0.0,58.333333333333336,66.85333333333334,139.85,70.0,40.03666666666667,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4292
2025-03-16 16:45:00,141.25666666666666,0.0,53.333333333333336,72.67,139.85,70.0,40.23,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4293
2025-03-16 17:00:00,141.96,0.0,50.66666666666666,74.15666666666665,139.85,70.0,36.28,74.0,70.0,0.0,70.14666666666666,84.0,69.0,85.0,68.0,4294
2025-03-16 17:15:00,140.5533333333333,0.0,49.66666666666666,72.56666666666666,139.85,70.0,32.56,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,4295
2025-03-16 17:30:00,140.5533333333333,0.0,49.5,71.71333333333332,139.85,70.0,29.356666666666666,74.0,70.0,0.0,70.31666666666666,84.0,69.0,85.0,68.0,4296
2025-03-16 17:45:00,139.85,0.0,49.5,70.50333333333333,139.85,70.0,25.58,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0,4297
2025-03-16 18:00:00,137.02333333333334,0.0,49.66666666666666,69.59,139.85,70.0,22.133333333333336,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,4298
2025-03-16 18:15:00,138.43666666666664,0.0,52.66666666666666,68.82333333333334,139.85,70.0,19.043333333333333,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,4299
2025-03-16 18:30:00,136.3166666666667,0.0,53.5,68.13333333333334,139.85,70.0,16.353333333333335,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,4300
2025-03-16 18:45:00,137.73,0.0,54.333333333333336,67.31,139.85,70.0,13.506666666666668,74.0,70.0,0.0,70.38,84.0,69.0,85.0,68.0,4301
2025-03-16 19:00:00,139.14333333333332,0.0,55.5,66.78333333333333,139.85,70.0,12.636666666666663,74.0,70.0,0.0,70.29333333333334,84.0,69.0,85.0,68.0,4302
2025-03-16 19:15:00,141.25666666666666,0.0,54.16666666666666,66.43,139.85,70.0,11.426666666666668,74.0,70.0,0.0,70.25,84.0,69.0,85.0,68.0,4303
2025-03-16 19:30:00,139.14333333333332,0.0,53.66666666666666,66.60666666666667,139.85,70.0,11.74,74.0,70.0,0.0,70.14999999999999,84.0,69.0,85.0,68.0,4304
2025-03-16 19:45:00,139.14333333333332,0.0,55.0,66.82333333333334,139.85,70.0,11.39,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4305
2025-03-16 20:00:00,141.25666666666666,0.0,55.0,66.77,139.85,70.0,10.773333333333332,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,4306
2025-03-16 20:15:00,141.25666666666666,0.0,53.5,66.85333333333334,139.85,70.0,10.463333333333331,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,4307
2025-03-16 20:30:00,140.5533333333333,0.0,52.66666666666666,67.12,139.85,70.0,11.563333333333333,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,4308
2025-03-16 20:45:00,139.85,0.0,52.5,67.09333333333332,139.85,70.0,12.01,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4309
2025-03-16 21:00:00,138.43666666666664,0.0,55.333333333333336,66.88333333333334,139.85,70.0,12.1,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4310
2025-03-16 21:15:00,141.25666666666666,0.0,53.16666666666666,66.39666666666666,139.85,70.0,12.393333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4311
2025-03-16 21:30:00,139.84666666666666,0.0,52.66666666666666,66.46333333333334,139.85,70.0,12.983333333333334,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4312
2025-03-16 21:45:00,139.85,0.0,54.833333333333336,66.66333333333334,139.85,70.0,14.563333333333333,74.0,70.0,0.0,69.89666666666666,84.0,69.0,85.0,68.0,4313
2025-03-16 22:00:00,139.14,0.0,54.16666666666666,67.22,139.85,70.0,16.09,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,4314
2025-03-16 22:15:00,141.96333333333334,0.0,54.833333333333336,67.11,139.85,70.0,17.27,74.0,70.0,0.0,69.85666666666667,84.0,69.0,85.0,68.0,4315
2025-03-16 22:30:00,140.5533333333333,0.0,53.0,67.54,139.85,70.0,18.08666666666667,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,4316
2025-03-16 22:45:00,139.14333333333332,0.0,55.0,67.71333333333332,139.85,70.0,18.96333333333333,74.0,70.0,0.0,69.86333333333333,84.0,69.0,85.0,68.0,4317
2025-03-16 23:00:00,140.5533333333333,0.0,54.66666666666666,67.76,139.85,70.0,18.883333333333333,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,4318
2025-03-16 23:15:00,139.85,0.0,53.66666666666666,67.8,139.85,70.0,18.69,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,4319
2025-03-16 23:30:00,140.54999999999998,0.0,55.16666666666666,67.53333333333335,139.85,70.0,19.263333333333332,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,4320
2025-03-16 23:45:00,137.73,0.0,55.833333333333336,67.50666666666666,139.85,70.0,19.826666666666664,74.0,70.0,0.0,69.93333333333334,84.0,69.0,85.0,68.0,4321
2025-03-17 00:00:00,141.25666666666666,0.0,55.0,67.57333333333334,139.85,70.0,20.093333333333334,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,4322
2025-03-17 00:15:00,139.14333333333332,0.0,54.0,67.8,139.85,70.0,20.506666666666664,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,4323
2025-03-17 00:30:00,140.5533333333333,0.0,54.0,67.63,139.85,70.0,20.676666666666662,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4324
2025-03-17 00:45:00,141.25666666666666,0.0,55.16666666666666,67.92333333333333,139.85,70.0,20.96333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4325
2025-03-17 01:00:00,140.54999999999998,0.0,54.0,68.03333333333335,139.85,70.0,21.226666666666667,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4326
2025-03-17 01:15:00,141.25666666666666,0.0,53.833333333333336,67.57333333333334,139.85,70.0,21.42,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4327
2025-03-17 01:30:00,139.84666666666666,0.0,54.833333333333336,67.53333333333333,139.85,70.0,21.766666666666666,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4328
2025-03-17 01:45:00,141.25666666666666,0.0,54.0,67.68666666666667,139.85,70.0,22.01,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4329
2025-03-17 02:00:00,140.5533333333333,0.0,53.5,67.8,139.85,70.0,22.26,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4330
2025-03-17 02:15:00,136.31333333333333,0.0,54.333333333333336,67.90666666666667,139.85,70.0,22.41,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4331
2025-03-17 02:30:00,141.96,0.0,54.5,67.87666666666667,139.85,70.0,22.506666666666664,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4332
2025-03-17 02:45:00,140.5533333333333,0.0,53.5,67.97333333333334,139.85,70.0,22.58333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4333
2025-03-17 03:00:00,141.96333333333334,0.0,54.833333333333336,67.69666666666667,139.85,70.0,22.76,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4334
2025-03-17 03:15:00,139.85,0.0,53.833333333333336,67.56333333333333,139.85,70.0,23.036666666666665,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4335
2025-03-17 03:30:00,140.5533333333333,0.0,53.5,67.56,139.85,70.0,23.236666666666668,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4336
2025-03-17 03:45:00,139.84333333333333,0.0,54.833333333333336,67.66000000000001,139.85,70.0,23.436666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4337
2025-03-17 04:00:00,140.5533333333333,0.0,54.0,67.58333333333333,139.85,70.0,23.8,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4338
2025-03-17 04:15:00,138.43666666666664,0.0,53.66666666666666,67.60333333333334,139.85,70.0,24.17333333333333,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4339
2025-03-17 04:30:00,142.66666666666666,0.0,56.0,67.69333333333333,139.85,70.0,24.666666666666668,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,4340
2025-03-17 04:45:00,141.25666666666666,0.0,54.0,67.89333333333333,139.85,70.0,25.183333333333334,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,4341
2025-03-17 05:00:00,140.5533333333333,0.0,53.5,68.02,139.85,70.0,25.336666666666662,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,4342
2025-03-17 05:15:00,136.31666666666666,0.0,53.66666666666666,68.25,139.85,70.0,25.55666666666667,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4343
2025-03-17 05:30:00,141.25666666666666,0.0,54.833333333333336,68.13333333333333,139.85,70.0,25.62333333333333,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4344
2025-03-17 05:45:00,140.5533333333333,0.0,53.333333333333336,68.17666666666666,139.85,70.0,25.776666666666667,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4345
2025-03-17 06:00:00,140.5533333333333,0.0,53.0,68.14333333333333,139.85,70.0,25.793333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4346
2025-03-17 06:15:00,141.25666666666666,0.0,52.66666666666666,67.96333333333332,139.85,70.0,26.013333333333332,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4347
2025-03-17 06:30:00,142.66666666666666,0.0,56.333333333333336,67.98,139.85,70.0,26.116666666666664,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4348
2025-03-17 06:45:00,141.25666666666666,0.0,53.66666666666666,68.03,139.85,70.0,26.166666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4349
2025-03-17 07:00:00,141.25666666666666,0.0,52.833333333333336,68.12,139.85,70.0,26.25,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4350
2025-03-17 07:15:00,139.84666666666666,0.0,52.5,68.04,139.85,70.0,26.293333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4351
2025-03-17 07:30:00,139.85,0.0,52.5,68.04666666666667,139.85,70.0,26.39333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4352
2025-03-17 07:45:00,140.54999999999998,0.0,55.0,68.10000000000001,139.85,70.0,26.486666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4353
2025-03-17 08:00:00,139.85,0.0,55.333333333333336,67.96333333333332,139.85,70.0,26.513333333333332,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4354
2025-03-17 08:15:00,139.85,0.0,54.66666666666666,68.17,139.85,70.0,26.64333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4355
2025-03-17 08:30:00,139.84666666666666,0.0,55.333333333333336,68.23333333333333,139.85,70.0,26.676666666666662,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4356
2025-03-17 08:45:00,140.54999999999998,0.0,55.66666666666666,68.17333333333333,139.85,70.0,26.80333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4357
2025-03-17 09:00:00,141.25666666666666,0.0,55.16666666666666,68.09666666666668,139.85,70.0,26.83,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4358
2025-03-17 09:15:00,140.5533333333333,0.0,54.66666666666666,67.89999999999999,139.85,70.0,26.886666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4359
2025-03-17 09:30:00,141.96,0.0,54.66666666666666,67.70666666666666,139.85,70.0,27.040000000000003,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4360
2025-03-17 09:45:00,141.25666666666666,0.0,54.0,67.67666666666666,139.85,70.0,27.14333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4361
2025-03-17 10:00:00,140.5533333333333,0.0,53.16666666666666,67.68333333333334,139.85,70.0,27.19,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4362
2025-03-17 10:15:00,140.5533333333333,0.0,53.0,67.71333333333332,139.85,70.0,27.286666666666665,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4363
2025-03-17 10:30:00,140.54999999999998,0.0,57.333333333333336,67.64,139.85,70.0,27.48,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4364
2025-03-17 10:45:00,139.14,0.0,55.66666666666666,67.71,139.85,70.0,27.653333333333336,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4365
2025-03-17 11:00:00,139.14333333333332,0.0,55.66666666666666,67.74666666666667,139.85,70.0,27.88,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4366
2025-03-17 11:15:00,139.85,0.0,54.5,67.73666666666666,139.85,70.0,28.08333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4367
2025-03-17 11:30:00,140.5533333333333,0.0,54.0,67.78333333333333,139.85,70.0,28.243333333333336,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4368
2025-03-17 11:45:00,139.84666666666666,0.0,56.66666666666666,67.82,139.85,70.0,28.47666666666667,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4369
2025-03-17 12:00:00,140.54999999999998,0.0,55.5,67.87,139.85,70.0,28.613333333333333,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4370
2025-03-17 12:15:00,141.25666666666666,0.0,54.5,67.88333333333334,139.85,70.0,28.526666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4371
2025-03-17 12:30:00,140.5533333333333,0.0,53.833333333333336,67.98666666666666,139.85,70.0,28.416666666666668,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4372
2025-03-17 12:45:00,139.14333333333332,0.0,55.833333333333336,68.20333333333333,139.85,70.0,28.00333333333333,74.0,70.0,0.0,70.02333333333333,84.0,69.0,85.0,68.0,4373
2025-03-17 13:00:00,140.5533333333333,0.0,54.833333333333336,68.36666666666667,139.85,70.0,27.743333333333336,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,4374
2025-03-17 13:15:00,141.25666666666666,0.0,54.333333333333336,71.92333333333333,139.85,70.0,37.66,74.0,70.0,0.0,69.61666666666666,84.0,69.0,85.0,68.0,4375
2025-03-17 13:30:00,140.5533333333333,0.0,53.833333333333336,69.49666666666667,139.85,70.0,28.21333333333333,74.0,70.0,0.0,70.15333333333334,84.0,69.0,85.0,68.0,4376
2025-03-17 13:45:00,140.5533333333333,0.0,52.833333333333336,66.69666666666667,139.85,70.0,18.290000000000003,74.0,70.0,0.0,70.49333333333334,84.0,69.0,85.0,68.0,4377
2025-03-17 14:00:00,139.85,0.0,53.66666666666666,66.17666666666666,139.85,70.0,16.353333333333335,74.0,70.0,0.0,70.40333333333334,84.0,69.0,85.0,68.0,4378
2025-03-17 14:15:00,141.25666666666666,0.0,53.16666666666666,65.91333333333334,139.85,70.0,14.39,74.0,70.0,0.0,70.36333333333333,84.0,69.0,85.0,68.0,4379
2025-03-17 14:30:00,139.14333333333332,0.0,52.833333333333336,66.17666666666668,139.85,70.0,14.133333333333333,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,4380
2025-03-17 14:45:00,139.85,0.0,52.333333333333336,66.19333333333334,139.85,70.0,12.72,74.0,70.0,0.0,70.22333333333334,84.0,69.0,85.0,68.0,4381
2025-03-17 15:00:00,141.25666666666666,0.0,52.0,66.45666666666666,139.85,70.0,13.566666666666668,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4382
2025-03-17 15:15:00,139.85,0.0,52.0,66.81333333333333,139.85,70.0,12.876666666666669,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,4383
2025-03-17 15:30:00,140.5533333333333,0.0,53.833333333333336,66.77999999999999,139.85,70.0,12.176666666666668,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,4384
2025-03-17 15:45:00,141.96,0.0,52.5,66.77333333333333,139.85,70.0,11.553333333333333,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,4385
2025-03-17 16:00:00,139.85,0.0,52.0,66.83,139.85,70.0,11.046666666666669,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,4386
2025-03-17 16:15:00,141.25666666666666,0.0,51.833333333333336,66.66666666666667,139.85,70.0,10.226666666666668,74.0,70.0,0.0,70.09,84.0,69.0,85.0,68.0,4387
2025-03-17 16:30:00,140.5533333333333,0.0,51.5,66.81666666666668,139.85,70.0,9.38,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,4388
2025-03-17 16:45:00,139.85,0.0,51.5,66.67999999999999,139.85,70.0,8.693333333333333,74.0,70.0,0.0,70.10333333333334,84.0,69.0,85.0,68.0,4389
2025-03-17 17:00:00,140.54999999999998,0.0,53.5,67.42333333333333,139.85,70.0,10.723333333333334,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4390
2025-03-17 17:15:00,139.85,0.0,53.5,66.67333333333333,139.85,70.0,2.37,74.0,70.0,0.0,70.37,84.0,69.0,85.0,68.0,4391
2025-03-17 17:30:00,140.54999999999998,0.0,53.0,66.67999999999999,139.85,70.0,0.0,74.0,70.0,0.0,70.97000000000001,84.0,69.0,85.0,68.0,4392
2025-03-17 17:45:00,139.85,0.0,52.5,67.08999999999999,139.85,70.0,0.0,74.0,70.0,0.0,71.24,84.0,69.0,85.0,68.0,4393
2025-03-17 18:00:00,139.14333333333332,0.0,52.5,67.20333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.23333333333333,84.0,69.0,85.0,68.0,4394
2025-03-17 18:15:00,137.73,0.0,52.5,67.36999999999999,139.85,70.0,0.0,74.0,70.0,0.0,71.13333333333333,84.0,69.0,85.0,68.0,4395
2025-03-17 18:30:00,136.3166666666667,0.0,53.0,67.50333333333333,139.85,70.0,0.0,74.0,70.0,0.0,71.06666666666666,84.0,69.0,85.0,68.0,4396
2025-03-17 18:45:00,138.43666666666664,0.0,54.16666666666666,67.60666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.95,84.0,69.0,85.0,68.0,4397
2025-03-17 19:00:00,139.84666666666666,0.0,53.66666666666666,67.81333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.91666666666667,84.0,69.0,85.0,68.0,4398
2025-03-17 19:15:00,140.54999999999998,0.0,53.5,68.12666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.83,84.0,69.0,85.0,68.0,4399
2025-03-17 19:30:00,140.5533333333333,0.0,52.333333333333336,68.29666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.81666666666666,84.0,69.0,85.0,68.0,4400
2025-03-17 19:45:00,138.43666666666664,0.0,51.5,68.70333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.79,84.0,69.0,85.0,68.0,4401
2025-03-17 20:00:00,138.43666666666664,0.0,51.0,68.81,139.85,70.0,0.0,74.0,70.0,0.0,70.77666666666666,84.0,69.0,85.0,68.0,4402
2025-03-17 20:15:00,138.43666666666664,0.0,51.0,68.77,139.85,70.0,0.0,74.0,70.0,0.0,70.77,84.0,69.0,85.0,68.0,4403
2025-03-17 20:30:00,139.84666666666666,0.0,53.5,63.95666666666667,139.85,70.0,0.0,74.0,70.0,0.0,70.68,84.0,69.0,85.0,68.0,4404
2025-03-17 20:45:00,139.85,0.0,52.5,59.88333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,4405
2025-03-17 21:00:00,140.5533333333333,0.0,51.833333333333336,59.69,139.85,70.0,0.0,74.0,70.0,0.0,70.11333333333333,84.0,69.0,85.0,68.0,4406
2025-03-17 21:15:00,139.14333333333332,0.0,51.333333333333336,59.48,139.85,70.0,2.7133333333333334,74.0,70.0,0.0,69.86666666666666,84.0,69.0,85.0,68.0,4407
2025-03-17 21:30:00,141.25666666666666,0.0,51.66666666666666,59.51,139.85,70.0,7.229999999999999,74.0,70.0,0.0,69.72,84.0,69.0,85.0,68.0,4408
2025-03-17 21:45:00,139.14333333333332,0.0,49.66666666666666,60.53666666666667,139.85,70.0,12.263333333333334,74.0,70.0,0.0,69.6,84.0,69.0,85.0,68.0,4409
2025-03-17 22:00:00,140.54999999999998,0.0,48.333333333333336,61.52,139.85,70.0,16.226666666666663,74.0,70.0,0.0,69.55666666666666,84.0,69.0,85.0,68.0,4410
2025-03-17 22:15:00,140.5533333333333,0.0,47.833333333333336,62.403333333333336,139.85,70.0,19.75333333333333,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0,4411
2025-03-17 22:30:00,142.67,0.0,51.0,63.06,139.85,70.0,23.35,74.0,70.0,0.0,69.53666666666668,84.0,69.0,85.0,68.0,4412
2025-03-17 22:45:00,140.5533333333333,0.0,49.333333333333336,64.11333333333333,139.85,70.0,27.49333333333333,74.0,70.0,0.0,69.50666666666667,84.0,69.0,85.0,68.0,4413
2025-03-17 23:00:00,137.73,0.0,50.16666666666666,65.14333333333333,139.85,70.0,30.820000000000004,74.0,70.0,0.0,69.52333333333333,84.0,69.0,85.0,68.0,4414
2025-03-17 23:15:00,140.5533333333333,0.0,47.66666666666666,65.86333333333334,139.85,70.0,34.00333333333333,74.0,70.0,0.0,69.53,84.0,69.0,85.0,68.0,4415
2025-03-17 23:30:00,141.96333333333334,0.0,46.66666666666666,69.14333333333333,139.85,70.0,37.333333333333336,74.0,70.0,0.0,69.54333333333334,84.0,69.0,85.0,68.0,4416
2025-03-17 23:45:00,137.02333333333334,0.0,47.833333333333336,75.63,139.85,70.0,37.15,74.0,70.0,0.0,69.69333333333333,84.0,69.0,85.0,68.0,4417
2025-03-18 00:00:00,139.14333333333332,0.0,49.66666666666666,74.41333333333334,139.85,70.0,33.63333333333333,74.0,70.0,0.0,69.92999999999999,84.0,69.0,85.0,68.0,4418
2025-03-18 00:15:00,140.5533333333333,0.0,49.16666666666666,73.02666666666666,139.85,70.0,30.016666666666666,74.0,70.0,0.0,70.10666666666667,84.0,69.0,85.0,68.0,4419
2025-03-18 00:30:00,139.85,0.0,49.0,71.75666666666667,139.85,70.0,26.433333333333334,74.0,70.0,0.0,70.22666666666667,84.0,69.0,85.0,68.0,4420
2025-03-18 00:45:00,138.43666666666664,0.0,49.16666666666666,70.68666666666667,139.85,70.0,23.77333333333333,74.0,70.0,0.0,70.26333333333334,84.0,69.0,85.0,68.0,4421
2025-03-18 01:00:00,139.14333333333332,0.0,50.0,69.56666666666666,139.85,70.0,20.2,74.0,70.0,0.0,70.33666666666666,84.0,69.0,85.0,68.0,4422
2025-03-18 01:15:00,139.14333333333332,0.0,50.16666666666666,68.26333333333334,139.85,70.0,16.346666666666668,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0,4423
2025-03-18 01:30:00,138.43666666666664,0.0,51.0,67.30333333333333,139.85,70.0,13.196666666666667,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,4424
2025-03-18 01:45:00,138.43666666666664,0.0,51.16666666666666,66.88666666666667,139.85,70.0,10.176666666666668,74.0,70.0,0.0,70.39,84.0,69.0,85.0,68.0,4425
2025-03-18 02:00:00,138.43666666666664,0.0,51.66666666666666,66.14,139.85,70.0,7.86,74.0,70.0,0.0,70.36666666666666,84.0,69.0,85.0,68.0,4426
2025-03-18 02:15:00,137.73,0.0,52.16666666666666,65.95,139.85,70.0,7.466666666666666,74.0,70.0,0.0,70.25666666666666,84.0,69.0,85.0,68.0,4427
2025-03-18 02:30:00,135.61,0.0,52.833333333333336,65.76666666666667,139.85,70.0,5.82,74.0,70.0,0.0,70.23666666666666,84.0,69.0,85.0,68.0,4428
2025-03-18 02:45:00,137.72666666666666,0.0,54.5,65.82,139.85,70.0,4.206666666666666,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,4429
2025-03-18 03:00:00,140.5533333333333,0.0,51.66666666666666,65.75666666666666,139.85,70.0,2.8666666666666667,74.0,70.0,0.0,70.21666666666665,84.0,69.0,85.0,68.0,4430
2025-03-18 03:15:00,140.5533333333333,0.0,50.66666666666666,65.59333333333333,139.85,70.0,3.276666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4431
2025-03-18 03:30:00,139.85,0.0,50.16666666666666,65.54,139.85,70.0,2.3866666666666667,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4432
2025-03-18 03:45:00,138.43666666666664,0.0,50.0,65.37333333333333,139.85,70.0,1.6733333333333331,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,4433
2025-03-18 04:00:00,137.73,0.0,50.0,65.15666666666667,139.85,70.0,0.9233333333333332,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,4434
2025-03-18 04:15:00,137.02333333333334,0.0,52.333333333333336,64.98666666666666,139.85,70.0,0.5233333333333333,74.0,70.0,0.0,70.08333333333333,84.0,69.0,85.0,68.0,4435
2025-03-18 04:30:00,137.02333333333334,0.0,56.16666666666666,64.88,139.85,70.0,1.7,74.0,70.0,0.0,70.00333333333333,84.0,69.0,85.0,68.0,4436
2025-03-18 04:45:00,139.85,0.0,54.0,64.89666666666666,139.85,70.0,2.1633333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4437
