time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-18 05:00:00,139.85,0.0,53.0,64.99333333333333,139.85,70.0,2.4466666666666668,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4438
2025-03-18 05:15:00,139.85,0.0,53.0,65.16333333333334,139.85,70.0,2.9033333333333338,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4439
2025-03-18 05:30:00,139.14333333333332,0.0,52.66666666666666,65.18333333333334,139.85,70.0,3.34,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4440
2025-03-18 05:45:00,137.02333333333334,0.0,52.66666666666666,65.08333333333333,139.85,70.0,3.99,74.0,70.0,0.0,69.94,84.0,69.0,85.0,68.0,4441
2025-03-18 06:00:00,139.84666666666666,0.0,55.333333333333336,65.00333333333333,139.85,70.0,4.753333333333333,74.0,70.0,0.0,69.92333333333333,84.0,69.0,85.0,68.0,4442
2025-03-18 06:15:00,140.54999999999998,0.0,54.16666666666666,64.93333333333334,139.85,70.0,6.446666666666666,74.0,70.0,0.0,69.86999999999999,84.0,69.0,85.0,68.0,4443
2025-03-18 06:30:00,140.5533333333333,0.0,54.0,65.21,139.85,70.0,8.003333333333334,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,4444
2025-03-18 06:45:00,139.85,0.0,53.833333333333336,65.39666666666666,139.85,70.0,9.156666666666666,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,4445
2025-03-18 07:00:00,139.14333333333332,0.0,53.5,65.61666666666667,139.85,70.0,10.186666666666667,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,4446
2025-03-18 07:15:00,140.5533333333333,0.0,53.5,65.79,139.85,70.0,11.33,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,4447
2025-03-18 07:30:00,140.5533333333333,0.0,55.333333333333336,65.90666666666667,139.85,70.0,12.396666666666668,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,4448
2025-03-18 07:45:00,140.5533333333333,0.0,54.833333333333336,66.27,139.85,70.0,13.526666666666666,74.0,70.0,0.0,69.84666666666666,84.0,69.0,85.0,68.0,4449
2025-03-18 08:00:00,139.85,0.0,54.5,66.68,139.85,70.0,14.13,74.0,70.0,0.0,69.87,84.0,69.0,85.0,68.0,4450
2025-03-18 08:15:00,139.85,0.0,54.16666666666666,66.50666666666666,139.85,70.0,13.463333333333331,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,4451
2025-03-18 08:30:00,139.85,0.0,54.0,66.37,139.85,70.0,13.413333333333334,74.0,70.0,0.0,69.94666666666666,84.0,69.0,85.0,68.0,4452
2025-03-18 08:45:00,140.5533333333333,0.0,53.5,66.42333333333333,139.85,70.0,13.800000000000002,74.0,70.0,0.0,69.95333333333333,84.0,69.0,85.0,68.0,4453
2025-03-18 09:00:00,140.54999999999998,0.0,55.66666666666666,66.48333333333333,139.85,70.0,13.886666666666663,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4454
2025-03-18 09:15:00,140.5533333333333,0.0,54.833333333333336,66.66666666666667,139.85,70.0,13.963333333333331,74.0,70.0,0.0,69.96666666666665,84.0,69.0,85.0,68.0,4455
2025-03-18 09:30:00,139.85,0.0,54.333333333333336,66.73333333333333,139.85,70.0,14.02,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4456
2025-03-18 09:45:00,139.84666666666666,0.0,54.0,66.75333333333333,139.85,70.0,14.06,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4457
2025-03-18 10:00:00,139.85,0.0,54.0,66.76666666666667,139.85,70.0,14.006666666666666,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4458
2025-03-18 10:15:00,137.73,0.0,54.0,66.61,139.85,70.0,14.06,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4459
2025-03-18 10:30:00,137.01666666666668,0.0,56.333333333333336,66.51333333333334,139.85,70.0,14.126666666666669,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4460
2025-03-18 10:45:00,140.5533333333333,0.0,55.0,66.49,139.85,70.0,14.183333333333332,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4461
2025-03-18 11:00:00,141.96,0.0,54.66666666666666,66.54333333333334,139.85,70.0,14.233333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4462
2025-03-18 11:15:00,140.5533333333333,0.0,54.16666666666666,66.57333333333334,139.85,70.0,14.303333333333333,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4463
2025-03-18 11:30:00,139.85,0.0,54.0,66.60000000000001,139.85,70.0,14.326666666666668,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4464
2025-03-18 11:45:00,139.85,0.0,54.0,66.68666666666667,139.85,70.0,14.223333333333334,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,4465
2025-03-18 12:00:00,137.73,0.0,54.333333333333336,66.43333333333334,139.85,70.0,12.776666666666666,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0,4466
2025-03-18 12:15:00,141.25666666666666,0.0,56.16666666666666,65.99000000000001,139.85,70.0,11.07,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,4467
2025-03-18 12:30:00,141.25666666666666,0.0,55.0,66.14,139.85,70.0,10.093333333333334,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,4468
2025-03-18 12:45:00,141.96333333333334,0.0,54.333333333333336,66.41333333333334,139.85,70.0,9.11,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,4469
2025-03-18 13:00:00,141.25666666666666,0.0,53.333333333333336,66.85333333333334,139.85,70.0,8.293333333333335,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,4470
2025-03-18 13:15:00,141.25666666666666,0.0,52.16666666666666,67.38333333333333,139.85,70.0,7.1000000000000005,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4471
2025-03-18 13:30:00,140.5533333333333,0.0,52.0,67.79666666666667,139.85,70.0,4.54,74.0,70.0,0.0,70.18333333333334,84.0,69.0,85.0,68.0,4472
2025-03-18 13:45:00,135.60666666666663,0.0,54.66666666666666,65.13666666666667,139.85,70.0,1.92,74.0,70.0,0.0,70.23,84.0,69.0,85.0,68.0,4473
2025-03-18 14:00:00,141.25666666666666,0.0,55.16666666666666,64.77666666666666,139.85,70.0,4.116666666666666,74.0,70.0,0.0,70.06666666666666,84.0,69.0,85.0,68.0,4474
2025-03-18 14:15:00,137.02333333333334,0.0,57.5,61.09333333333333,139.85,70.0,3.4466666666666668,74.0,70.0,0.0,70.06333333333333,84.0,69.0,85.0,68.0,4475
2025-03-18 14:30:00,140.5533333333333,0.0,55.66666666666666,60.330000000000005,139.85,70.0,8.963333333333333,74.0,70.0,0.0,69.80666666666666,84.0,69.0,85.0,68.0,4476
2025-03-18 14:45:00,141.96,0.0,55.16666666666666,61.93,139.85,70.0,12.826666666666666,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,4477
2025-03-18 15:00:00,140.5533333333333,0.0,54.5,63.26666666666667,139.85,70.0,15.053333333333333,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,4478
2025-03-18 15:15:00,140.5533333333333,0.0,54.0,64.29333333333334,139.85,70.0,17.12333333333333,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,4479
2025-03-18 15:30:00,139.14333333333332,0.0,58.0,65.02999999999999,139.85,70.0,19.236666666666665,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,4480
2025-03-18 15:45:00,140.5533333333333,0.0,55.333333333333336,65.46333333333332,139.85,70.0,21.403333333333336,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,4481
2025-03-18 16:00:00,139.85,0.0,54.333333333333336,66.18,139.85,70.0,23.666666666666668,74.0,70.0,0.0,69.70333333333333,84.0,69.0,85.0,68.0,4482
2025-03-18 16:15:00,141.26,0.0,53.5,67.0,139.85,70.0,25.85333333333333,74.0,70.0,0.0,69.71,84.0,69.0,85.0,68.0,4483
2025-03-18 16:30:00,141.25666666666666,0.0,52.16666666666666,67.50333333333333,139.85,70.0,26.50333333333333,74.0,70.0,0.0,69.77666666666666,84.0,69.0,85.0,68.0,4484
2025-03-18 16:45:00,138.43666666666664,0.0,52.0,67.72666666666667,139.85,70.0,26.416666666666668,74.0,70.0,0.0,69.84333333333333,84.0,69.0,85.0,68.0,4485
2025-03-18 17:00:00,141.25666666666666,0.0,51.66666666666666,68.12333333333333,139.85,70.0,25.826666666666668,74.0,70.0,0.0,69.91666666666667,84.0,69.0,85.0,68.0,4486
2025-03-18 17:15:00,140.5533333333333,0.0,50.833333333333336,68.03,139.85,70.0,23.116666666666664,74.0,70.0,0.0,70.06,84.0,69.0,85.0,68.0,4487
2025-03-18 17:30:00,140.54999999999998,0.0,50.5,67.74666666666667,139.85,70.0,20.916666666666668,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4488
2025-03-18 17:45:00,140.5533333333333,0.0,50.16666666666666,67.34666666666666,139.85,70.0,18.08666666666667,74.0,70.0,0.0,70.2,84.0,69.0,85.0,68.0,4489
2025-03-18 18:00:00,140.5533333333333,0.0,50.0,69.16,139.85,70.0,25.506666666666664,74.0,70.0,0.0,69.82333333333334,84.0,69.0,85.0,68.0,4490
2025-03-18 18:15:00,138.43666666666664,0.0,50.0,70.12666666666667,139.85,70.0,29.406666666666663,74.0,70.0,0.0,69.72666666666667,84.0,69.0,85.0,68.0,4491
2025-03-18 18:30:00,139.14333333333332,0.0,50.0,69.38000000000001,139.85,70.0,27.586666666666662,74.0,70.0,0.0,69.88333333333334,84.0,69.0,85.0,68.0,4492
2025-03-18 18:45:00,141.25666666666666,0.0,50.0,67.12666666666667,139.85,70.0,17.766666666666666,74.0,70.0,0.0,70.32666666666667,84.0,69.0,85.0,68.0,4493
2025-03-18 19:00:00,140.5533333333333,0.0,50.0,65.57,139.85,70.0,14.226666666666668,74.0,70.0,0.0,70.33999999999999,84.0,69.0,85.0,68.0,4494
2025-03-18 19:15:00,139.85,0.0,49.833333333333336,66.79666666666667,139.85,70.0,16.91,74.0,70.0,0.0,70.14,84.0,69.0,85.0,68.0,4495
2025-03-18 19:30:00,139.84666666666666,0.0,49.16666666666666,64.86,139.85,70.0,3.0,74.0,70.0,0.0,70.75666666666666,84.0,69.0,85.0,68.0,4496
2025-03-18 19:45:00,139.85,0.0,48.66666666666666,64.29333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.95,84.0,69.0,85.0,68.0,4497
2025-03-18 20:00:00,139.14333333333332,0.0,48.5,64.24333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.88,84.0,69.0,85.0,68.0,4498
2025-03-18 20:15:00,137.73,0.0,48.66666666666666,64.44,139.85,70.0,0.0,74.0,70.0,0.0,70.76,84.0,69.0,85.0,68.0,4499
2025-03-18 20:30:00,137.02333333333334,0.0,51.66666666666666,64.66333333333334,139.85,70.0,0.0,74.0,70.0,0.0,70.61,84.0,69.0,85.0,68.0,4500
2025-03-18 20:45:00,137.02333333333334,0.0,52.5,64.71,139.85,70.0,0.0,74.0,70.0,0.0,70.49,84.0,69.0,85.0,68.0,4501
2025-03-18 21:00:00,137.02333333333334,0.0,53.0,64.02333333333333,139.85,70.0,0.0,74.0,70.0,0.0,70.38333333333333,84.0,69.0,85.0,68.0,4502
2025-03-18 21:15:00,139.84666666666666,0.0,54.333333333333336,59.906666666666666,139.85,70.0,0.0,74.0,70.0,0.0,70.27333333333333,84.0,69.0,85.0,68.0,4503
2025-03-18 21:30:00,140.5533333333333,0.0,51.333333333333336,55.93,139.85,70.0,3.43,74.0,70.0,0.0,69.83666666666666,84.0,69.0,85.0,68.0,4504
2025-03-18 21:45:00,139.14,0.0,50.5,56.64000000000001,139.85,70.0,13.05,74.0,70.0,0.0,69.47666666666667,84.0,69.0,85.0,68.0,4505
2025-03-18 22:00:00,137.72666666666666,0.0,53.833333333333336,58.11666666666667,139.85,70.0,20.83333333333333,74.0,70.0,0.0,69.31666666666666,84.0,69.0,85.0,68.0,4506
2025-03-18 22:15:00,141.96333333333334,0.0,51.0,59.82333333333333,139.85,70.0,28.653333333333336,74.0,70.0,0.0,69.2,84.0,69.0,85.0,68.0,4507
2025-03-18 22:30:00,139.84666666666666,0.0,48.66666666666666,66.38,139.85,70.0,35.28333333333333,74.0,70.0,0.0,69.18,84.0,69.0,85.0,68.0,4508
2025-03-18 22:45:00,141.25666666666666,0.0,47.0,66.05,139.85,70.0,35.913333333333334,74.0,70.0,0.0,69.40333333333332,84.0,69.0,85.0,68.0,4509
2025-03-18 23:00:00,138.43666666666664,0.0,46.5,65.04,139.85,70.0,40.01,74.0,70.0,0.0,69.41333333333334,84.0,69.0,85.0,68.0,4510
2025-03-18 23:15:00,138.43666666666664,0.0,49.16666666666666,66.68,139.85,70.0,44.22666666666667,74.0,70.0,0.0,69.42666666666666,84.0,69.0,85.0,68.0,4511
2025-03-18 23:30:00,141.25666666666666,0.0,50.0,73.15333333333334,139.85,70.0,44.66333333333333,74.0,70.0,0.0,69.58,84.0,69.0,85.0,68.0,4512
2025-03-18 23:45:00,141.25666666666666,0.0,48.5,72.87666666666667,139.85,70.0,42.85,74.0,70.0,0.0,69.79666666666667,84.0,69.0,85.0,68.0,4513
2025-03-19 00:00:00,138.43666666666664,0.0,48.5,71.84333333333333,139.85,70.0,40.79666666666667,74.0,70.0,0.0,69.93666666666667,84.0,69.0,85.0,68.0,4514
2025-03-19 00:15:00,137.73,0.0,51.333333333333336,70.78666666666668,139.85,70.0,38.46666666666667,74.0,70.0,0.0,70.04666666666667,84.0,69.0,85.0,68.0,4515
2025-03-19 00:30:00,139.85,0.0,52.0,69.68666666666667,139.85,70.0,36.47333333333333,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,4516
2025-03-19 00:45:00,137.02333333333334,0.0,52.333333333333336,68.96666666666665,139.85,70.0,34.4,74.0,70.0,0.0,70.17,84.0,69.0,85.0,68.0,4517
2025-03-19 01:00:00,138.43666666666664,0.0,53.0,67.68333333333334,139.85,70.0,31.94,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0,4518
2025-03-19 01:15:00,138.43666666666664,0.0,53.0,66.88,139.85,70.0,30.12,74.0,70.0,0.0,70.20666666666666,84.0,69.0,85.0,68.0,4519
2025-03-19 01:30:00,138.43666666666664,0.0,53.0,67.14333333333333,139.85,70.0,30.81,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4520
2025-03-19 01:45:00,138.43666666666664,0.0,53.0,66.89333333333333,139.85,70.0,29.96666666666667,74.0,70.0,0.0,70.11666666666667,84.0,69.0,85.0,68.0,4521
2025-03-19 02:00:00,137.73,0.0,53.5,66.60000000000001,139.85,70.0,29.3,74.0,70.0,0.0,70.11,84.0,69.0,85.0,68.0,4522
2025-03-19 02:15:00,139.85,0.0,54.0,66.53666666666668,139.85,70.0,29.156666666666663,74.0,70.0,0.0,70.07,84.0,69.0,85.0,68.0,4523
2025-03-19 02:30:00,140.5533333333333,0.0,53.0,66.96,139.85,70.0,30.71666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4524
2025-03-19 02:45:00,139.85,0.0,52.0,66.98666666666666,139.85,70.0,30.75333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4525
2025-03-19 03:00:00,138.43666666666664,0.0,52.0,67.08333333333333,139.85,70.0,30.65,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,4526
2025-03-19 03:15:00,138.43666666666664,0.0,52.0,67.08,139.85,70.0,30.776666666666667,74.0,70.0,0.0,69.99333333333334,84.0,69.0,85.0,68.0,4527
2025-03-19 03:30:00,137.73,0.0,52.0,67.04333333333334,139.85,70.0,30.883333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4528
2025-03-19 03:45:00,139.14333333333332,0.0,52.5,66.96333333333332,139.85,70.0,31.00333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4529
2025-03-19 04:00:00,139.85,0.0,52.5,66.91333333333334,139.85,70.0,31.180000000000003,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4530
2025-03-19 04:15:00,138.43666666666667,0.0,52.66666666666666,67.7,139.85,70.0,31.22,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4531
2025-03-19 04:30:00,139.14333333333332,0.0,53.333333333333336,67.54333333333334,139.85,70.0,30.71333333333333,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,4532
2025-03-19 04:45:00,139.14333333333332,0.0,53.5,67.48666666666666,139.85,70.0,30.566666666666663,74.0,70.0,0.0,70.00666666666666,84.0,69.0,85.0,68.0,4533
2025-03-19 05:00:00,137.73,0.0,54.0,67.34666666666666,139.85,70.0,30.42333333333333,74.0,70.0,0.0,70.01,84.0,69.0,85.0,68.0,4534
2025-03-19 05:15:00,138.43666666666664,0.0,54.333333333333336,67.43,139.85,70.0,30.7,74.0,70.0,0.0,69.98666666666666,84.0,69.0,85.0,68.0,4535
2025-03-19 05:30:00,138.43666666666664,0.0,54.5,67.28,139.85,70.0,30.356666666666666,74.0,70.0,0.0,70.01666666666667,84.0,69.0,85.0,68.0,4536
2025-03-19 05:45:00,138.43666666666664,0.0,54.5,67.24333333333334,139.85,70.0,30.31,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,4537
2025-03-19 06:00:00,139.14333333333332,0.0,54.5,67.31,139.85,70.0,30.69666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4538
2025-03-19 06:15:00,140.5533333333333,0.0,54.5,67.20333333333333,139.85,70.0,30.790000000000003,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4539
2025-03-19 06:30:00,139.85,0.0,54.5,67.09666666666668,139.85,70.0,30.85,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4540
2025-03-19 06:45:00,139.85,0.0,54.5,67.10666666666667,139.85,70.0,30.99,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4541
2025-03-19 07:00:00,139.14333333333332,0.0,54.5,67.17666666666666,139.85,70.0,31.16333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4542
2025-03-19 07:15:00,139.85,0.0,54.5,67.20666666666666,139.85,70.0,31.223333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4543
2025-03-19 07:30:00,139.14333333333332,0.0,54.5,67.18333333333334,139.85,70.0,31.473333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4544
2025-03-19 07:45:00,137.73,0.0,54.5,67.18,139.85,70.0,31.493333333333336,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4545
2025-03-19 08:00:00,139.85,0.0,55.0,67.19,139.85,70.0,31.67,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4546
2025-03-19 08:15:00,137.73,0.0,55.16666666666666,67.24333333333333,139.85,70.0,31.9,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4547
2025-03-19 08:30:00,137.73,0.0,56.0,67.22666666666667,139.85,70.0,32.1,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4548
2025-03-19 08:45:00,138.43666666666667,0.0,58.16666666666666,67.19,139.85,70.0,32.11666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4549
2025-03-19 09:00:00,137.73,0.0,59.333333333333336,67.20333333333333,139.85,70.0,32.233333333333334,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4550
2025-03-19 09:15:00,140.5533333333333,0.0,59.5,67.09666666666668,139.85,70.0,32.54,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4551
2025-03-19 09:30:00,141.96333333333334,0.0,58.0,67.19,139.85,70.0,32.94,74.0,70.0,0.0,69.96,84.0,69.0,85.0,68.0,4552
2025-03-19 09:45:00,140.905,0.0,59.25,67.345,139.85,70.0,32.985,74.0,70.0,0.0,69.97,84.0,69.0,85.0,68.0,4553
2025-03-19 10:00:00,141.25666666666666,0.0,56.5,67.32666666666667,139.85,70.0,32.96333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4554
2025-03-19 10:15:00,139.14,0.0,57.66666666666666,67.59666666666668,139.85,70.0,32.97666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4555
2025-03-19 10:30:00,140.5533333333333,0.0,58.5,67.13666666666667,139.85,70.0,33.03666666666667,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4556
2025-03-19 10:45:00,139.85,0.0,58.0,67.06666666666666,139.85,70.0,33.13333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4557
2025-03-19 11:00:00,141.25666666666666,0.0,59.0,66.99333333333333,139.85,70.0,33.32333333333333,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4558
2025-03-19 11:15:00,138.43666666666667,0.0,58.333333333333336,67.03666666666668,139.85,70.0,33.57,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4559
2025-03-19 11:30:00,141.96,0.0,55.833333333333336,72.53333333333333,139.85,70.0,33.74,74.0,70.0,0.0,69.97333333333334,84.0,69.0,85.0,68.0,4560
2025-03-19 11:45:00,138.43666666666664,0.0,54.333333333333336,67.11333333333333,139.85,70.0,30.826666666666668,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,4561
2025-03-19 12:00:00,139.14333333333332,0.0,56.5,66.47333333333334,139.85,70.0,31.343333333333334,74.0,70.0,0.0,70.04,84.0,69.0,85.0,68.0,4562
2025-03-19 12:15:00,142.66666666666666,0.0,54.16666666666666,71.75,139.85,70.0,29.793333333333333,74.0,70.0,0.0,70.09333333333333,84.0,69.0,85.0,68.0,4563
2025-03-19 12:30:00,136.3166666666667,0.0,56.0,66.03000000000002,139.85,70.0,28.313333333333333,74.0,70.0,0.0,70.12,84.0,69.0,85.0,68.0,4564
2025-03-19 12:45:00,139.84666666666666,0.0,57.16666666666666,65.52333333333333,139.85,70.0,28.093333333333334,74.0,70.0,0.0,70.09666666666668,84.0,69.0,85.0,68.0,4565
2025-03-19 13:00:00,141.96,0.0,55.833333333333336,66.30333333333334,139.85,70.0,29.60333333333333,74.0,70.0,0.0,70.0,84.0,69.0,85.0,68.0,4566
2025-03-19 13:15:00,141.96,0.0,55.833333333333336,66.71333333333332,139.85,70.0,29.89333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4567
2025-03-19 13:30:00,140.5533333333333,0.0,53.5,66.81333333333333,139.85,70.0,29.98333333333333,74.0,70.0,0.0,69.98,84.0,69.0,85.0,68.0,4568
