time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-27 14:30:00,168.45,0.0,50.5,97.915,167.39,71.47999999999999,81.86500000000001,75.0,68.0,74.985,71.575,84.0,69.0,85.0,68.0,1
2025-01-27 14:45:00,166.6833333333333,0.0,50.5,97.56333333333332,167.39,71.49,79.80333333333334,75.0,68.0,74.99,71.64,84.0,69.0,85.0,68.0,2
2025-01-27 15:00:00,168.09666666666666,0.0,50.5,97.04666666666668,167.39,71.49,78.39,75.0,68.0,74.98,71.65333333333334,84.0,69.0,85.0,68.0,3
2025-01-27 15:15:00,169.51,0.0,50.5,96.36333333333334,167.39,71.49,75.95333333333333,75.0,68.0,74.99,71.70333333333333,84.0,69.0,85.0,68.0,4
2025-01-27 15:30:00,167.39,0.0,50.5,95.61333333333332,167.39,71.49,73.04666666666667,75.0,68.0,74.98,71.76,84.0,69.0,85.0,68.0,5
2025-01-27 15:45:00,168.09666666666666,0.0,50.5,94.87333333333332,167.39,71.49,70.58,75.0,68.0,74.99,71.78,84.0,69.0,85.0,68.0,6
2025-01-27 16:00:00,167.39,0.0,50.5,94.01333333333334,167.39,71.49,68.3,75.0,68.0,74.99,71.77333333333333,84.0,69.0,85.0,68.0,7
2025-01-27 16:15:00,166.6833333333333,0.0,50.16666666666666,92.71999999999998,167.39,71.49,65.79,75.0,68.0,74.99,71.78666666666668,84.0,69.0,85.0,68.0,8
2025-01-27 16:30:00,168.8033333333333,0.0,50.0,91.88,167.39,71.49,63.583333333333336,75.0,68.0,74.98,71.78,84.0,69.0,85.0,68.0,9
2025-01-27 16:45:00,167.39,0.0,50.0,90.82,167.39,71.49,61.443333333333335,75.0,68.0,74.99,71.78,84.0,69.0,85.0,68.0,10
2025-01-27 17:00:00,166.6833333333333,0.0,50.0,89.85666666666667,167.39,71.49,59.14333333333334,75.0,68.0,74.99,71.78,84.0,69.0,85.0,68.0,11
2025-01-27 17:15:00,168.09666666666666,0.0,49.66666666666666,88.35666666666667,167.39,71.49,57.25666666666667,75.0,68.0,74.98,71.76666666666667,84.0,69.0,85.0,68.0,12
2025-01-27 17:30:00,167.39,0.0,49.5,87.77666666666666,167.39,71.49,55.67666666666667,75.0,68.0,74.99,71.73666666666666,84.0,69.0,85.0,68.0,13
2025-01-27 17:45:00,166.32999999999998,0.0,49.5,88.315,167.39,71.49,55.63,75.0,68.0,74.985,71.67,84.0,69.0,85.0,68.0,14
2025-01-27 18:30:00,169.51,0.0,49.5,85.68,167.39,71.49,52.04,75.0,68.0,74.97,71.65,84.0,69.0,85.0,68.0,15
2025-01-27 18:45:00,168.45,0.0,49.5,85.51499999999999,167.39,71.49,50.655,75.0,68.0,74.985,71.65,84.0,69.0,85.0,68.0,16
2025-01-27 19:15:00,167.39,0.0,49.0,83.82,167.39,71.49,47.61,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,17
2025-01-27 19:45:00,169.51,0.0,48.5,81.97,167.39,71.49,45.37,75.0,68.0,74.97,71.64,84.0,69.0,85.0,68.0,18
2025-01-27 20:15:00,167.39,0.0,47.0,81.39,167.39,71.49,43.92,75.0,68.0,74.97,71.64,84.0,69.0,85.0,68.0,19
2025-01-28 14:30:00,168.45,0.0,49.75,97.38,167.39,71.49,72.965,75.0,68.0,74.985,71.285,84.0,69.0,85.0,68.0,20
2025-01-28 14:45:00,168.8033333333333,0.0,49.5,96.00666666666666,167.39,71.49,69.28333333333333,75.0,68.0,74.99,71.51,84.0,69.0,85.0,68.0,21
2025-01-28 15:00:00,165.97666666666666,0.0,49.833333333333336,94.37333333333332,167.39,71.49,64.61,75.0,68.0,74.99,71.68,84.0,69.0,85.0,68.0,22
2025-01-28 15:15:00,165.27,0.0,51.0,91.79,167.39,71.49,59.7,75.0,68.0,74.98,71.82333333333334,84.0,69.0,85.0,68.0,23
2025-01-28 15:30:00,167.39,0.0,51.0,88.80666666666667,167.39,71.49,54.696666666666665,75.0,68.0,74.98,71.92666666666666,84.0,69.0,85.0,68.0,24
2025-01-28 15:45:00,166.6833333333333,0.0,51.16666666666666,86.65666666666668,167.39,71.49,51.21,75.0,68.0,74.99,71.94,84.0,69.0,85.0,68.0,25
2025-01-28 16:00:00,166.6833333333333,0.0,51.5,84.5,167.39,71.49,47.64666666666667,75.0,68.0,75.0,71.94,84.0,69.0,85.0,68.0,26
2025-01-28 16:15:00,168.09666666666666,0.0,51.5,83.50999999999999,167.39,71.49,45.71,75.0,68.0,74.99,71.86666666666666,84.0,69.0,85.0,68.0,27
2025-01-28 16:30:00,167.39,0.0,51.5,82.98,167.39,71.49,44.623333333333335,75.0,68.0,74.98,71.8,84.0,69.0,85.0,68.0,28
2025-01-28 16:45:00,168.09666666666666,0.0,51.16666666666666,81.7,167.39,71.49,42.52333333333333,75.0,68.0,74.99,71.79333333333334,84.0,69.0,85.0,68.0,29
2025-01-28 17:00:00,167.39,0.0,50.16666666666666,78.73333333333333,167.39,71.49,35.916666666666664,75.0,68.0,74.99,71.99666666666667,84.0,69.0,85.0,68.0,30
2025-01-28 17:15:00,166.6833333333333,0.0,50.0,69.64,167.39,71.49,15.786666666666669,75.0,68.0,74.99,72.65333333333332,84.0,69.0,85.0,68.0,31
2025-01-28 17:30:00,165.97666666666666,0.0,50.0,67.36333333333333,167.39,71.49,8.53,75.0,68.0,74.98,72.58,84.0,69.0,85.0,68.0,32
2025-01-28 17:45:00,167.39,0.0,50.0,67.17666666666666,167.39,71.49,4.926666666666667,75.0,68.0,74.99,72.38,84.0,69.0,85.0,68.0,33
2025-01-28 18:00:00,166.6833333333333,0.0,49.5,72.11,167.39,71.49,21.676666666666662,75.0,68.0,74.98,71.37,84.0,69.0,85.0,68.0,34
2025-01-28 18:15:00,165.27,0.0,49.66666666666666,78.06333333333333,167.39,71.49,33.93333333333334,75.0,68.0,74.98,70.93,84.0,69.0,85.0,68.0,35
2025-01-28 18:30:00,167.39,0.0,49.833333333333336,78.33666666666666,167.39,71.49,33.51,75.0,68.0,74.99,71.12666666666667,84.0,69.0,85.0,68.0,36
2025-01-28 18:45:00,168.09666666666666,0.0,49.16666666666666,76.89666666666666,167.39,71.49,30.7,75.0,68.0,74.98,71.36,84.0,69.0,85.0,68.0,37
2025-01-28 19:00:00,165.97666666666666,0.0,49.0,76.78333333333335,167.39,71.49,29.81,75.0,68.0,74.99,71.43666666666667,84.0,69.0,85.0,68.0,38
2025-01-28 19:15:00,168.09666666666666,0.0,49.0,75.13,167.39,71.49,25.50333333333333,75.0,68.0,74.97,71.62666666666667,84.0,69.0,85.0,68.0,39
2025-01-28 19:30:00,168.8033333333333,0.0,48.66666666666666,74.41333333333334,167.39,71.49,23.936666666666667,75.0,68.0,74.97,71.65333333333334,84.0,69.0,85.0,68.0,40
2025-01-28 19:45:00,168.09666666666666,0.0,48.0,73.74,167.39,71.49,22.25,75.0,68.0,74.98,71.66333333333334,84.0,69.0,85.0,68.0,41
2025-01-28 20:00:00,167.39,0.0,47.833333333333336,74.57000000000001,167.39,71.49,24.34,75.0,68.0,74.98,71.50666666666667,84.0,69.0,85.0,68.0,42
2025-01-28 20:15:00,168.8033333333333,0.0,47.0,76.58,167.39,71.49,28.433333333333334,75.0,68.0,74.99,71.34333333333332,84.0,69.0,85.0,68.0,43
2025-01-28 20:30:00,168.09666666666666,0.0,46.5,77.44333333333333,167.39,71.49,29.886666666666667,75.0,68.0,74.99,71.32333333333334,84.0,69.0,85.0,68.0,44
2025-01-28 20:45:00,167.39,0.0,46.333333333333336,76.68666666666667,167.39,71.49,26.95,75.0,68.0,74.98,71.52999999999999,84.0,69.0,85.0,68.0,45
2025-01-28 21:00:00,167.39,0.0,46.0,74.58666666666666,167.39,71.49,23.236666666666665,75.0,68.0,74.98,71.64333333333333,84.0,69.0,85.0,68.0,46
2025-01-28 21:15:00,165.27,0.0,46.0,74.23666666666666,167.39,71.49,22.22,75.0,68.0,74.99,71.64333333333333,84.0,69.0,85.0,68.0,47
2025-01-28 21:30:00,165.97666666666666,0.0,46.333333333333336,69.66666666666667,167.39,71.49,24.356666666666666,75.0,68.0,74.98,71.48666666666666,84.0,69.0,85.0,68.0,48
2025-01-28 21:45:00,167.39,0.0,45.66666666666666,69.02,167.39,71.49,31.456666666666667,75.0,68.0,74.97,71.21333333333332,84.0,69.0,85.0,68.0,49
2025-01-28 22:00:00,167.39,0.0,46.0,75.17666666666666,167.39,71.49,37.32666666666667,75.0,68.0,74.98,71.05,84.0,69.0,85.0,68.0,50
2025-01-28 22:15:00,167.39,0.0,46.16666666666666,75.89666666666666,167.39,71.49,39.74333333333333,75.0,68.0,74.98,71.07333333333334,84.0,69.0,85.0,68.0,51
2025-01-28 22:30:00,165.97666666666666,0.0,45.66666666666666,69.13333333333334,167.39,71.49,29.64,75.0,68.0,75.0,71.65333333333334,84.0,69.0,85.0,68.0,52
2025-01-28 22:45:00,167.39,0.0,46.833333333333336,73.62333333333333,167.39,71.49,30.13,75.0,68.0,75.0,71.57666666666667,84.0,69.0,85.0,68.0,53
2025-01-28 23:00:00,164.56333333333336,0.0,47.0,69.09333333333333,167.39,71.49,30.14,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,54
2025-01-28 23:15:00,168.09666666666666,0.0,48.0,75.78333333333333,167.39,71.49,31.13,75.0,68.0,75.0,71.49333333333334,84.0,69.0,85.0,68.0,55
2025-01-28 23:30:00,168.09666666666666,0.0,47.0,74.49333333333334,167.39,71.49,27.363333333333333,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,56
2025-01-28 23:45:00,168.09666666666666,0.0,47.0,74.14333333333333,167.39,71.49,27.203333333333333,75.0,68.0,74.98,71.59333333333333,84.0,69.0,85.0,68.0,57
2025-01-29 00:00:00,166.6833333333333,0.0,47.0,74.17,167.39,71.49,26.636666666666667,75.0,68.0,74.98,71.58333333333333,84.0,69.0,85.0,68.0,58
2025-01-29 00:15:00,166.6833333333333,0.0,47.0,74.06666666666666,167.39,71.49,26.826666666666668,75.0,68.0,74.98,71.54666666666667,84.0,69.0,85.0,68.0,59
2025-01-29 00:30:00,164.56333333333336,0.0,47.16666666666666,74.32666666666667,167.39,71.49,27.0,75.0,68.0,74.99,71.51666666666667,84.0,69.0,85.0,68.0,60
2025-01-29 00:45:00,165.27,0.0,48.5,74.15666666666667,167.39,71.49,26.790000000000003,75.0,68.0,74.98,71.51666666666667,84.0,69.0,85.0,68.0,61
2025-01-29 01:00:00,165.27,0.0,48.833333333333336,74.16666666666667,167.39,71.49,26.453333333333333,75.0,68.0,74.98,71.51,84.0,69.0,85.0,68.0,62
2025-01-29 01:15:00,165.27,0.0,49.0,74.09666666666668,167.39,71.49,26.513333333333332,75.0,68.0,74.99,71.51,84.0,69.0,85.0,68.0,63
2025-01-29 01:30:00,165.27,0.0,49.5,74.25333333333333,167.39,71.49,26.65,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,64
2025-01-29 01:45:00,164.56333333333336,0.0,49.5,74.35000000000001,167.39,71.49,27.16333333333333,75.0,68.0,74.99,71.47,84.0,69.0,85.0,68.0,65
2025-01-29 02:00:00,165.27,0.0,49.5,74.57000000000001,167.39,71.49,28.07333333333333,75.0,68.0,74.98,71.43333333333334,84.0,69.0,85.0,68.0,66
2025-01-29 02:15:00,165.27,0.0,49.5,75.51666666666667,167.39,71.49,29.69666666666667,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,67
2025-01-29 02:30:00,165.27,0.0,49.5,75.73,167.39,71.49,30.48333333333333,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,68
2025-01-29 02:45:00,165.27,0.0,49.5,76.09333333333333,167.39,71.49,31.23,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,69
2025-01-29 03:00:00,165.27,0.0,49.5,76.60333333333334,167.39,71.49,32.10666666666666,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,70
2025-01-29 03:15:00,168.09666666666666,0.0,49.5,76.97666666666667,167.39,71.49,32.803333333333335,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,71
2025-01-29 03:30:00,167.39,0.0,49.5,77.33999999999999,167.39,71.49,33.550000000000004,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,72
2025-01-29 03:45:00,167.39,0.0,49.5,77.57,167.39,71.49,33.78333333333334,75.0,68.0,74.98,71.39333333333333,84.0,69.0,85.0,68.0,73
2025-01-29 04:00:00,165.97666666666666,0.0,49.5,77.68,167.39,71.49,33.666666666666664,75.0,68.0,74.99,71.43666666666667,84.0,69.0,85.0,68.0,74
2025-01-29 04:15:00,165.97666666666666,0.0,49.5,77.40666666666667,167.39,71.49,33.79666666666667,75.0,68.0,75.0,71.44,84.0,69.0,85.0,68.0,75
2025-01-29 04:30:00,166.6833333333333,0.0,50.0,77.84,167.39,71.49,34.52666666666667,75.0,68.0,74.97,71.42,84.0,69.0,85.0,68.0,76
2025-01-29 04:45:00,165.97666666666666,0.0,50.16666666666666,77.60000000000001,167.39,71.49,33.81666666666667,75.0,68.0,74.98,71.47666666666667,84.0,69.0,85.0,68.0,77
2025-01-29 05:00:00,168.09666666666666,0.0,50.0,77.50333333333333,167.39,71.49,34.42666666666667,75.0,68.0,74.99,71.45333333333333,84.0,69.0,85.0,68.0,78
2025-01-29 05:15:00,168.09666666666666,0.0,49.5,77.35333333333334,167.39,71.49,34.37,75.0,68.0,74.99,71.47,84.0,69.0,85.0,68.0,79
2025-01-29 05:30:00,168.09666666666666,0.0,49.0,77.46,167.39,71.49,34.73333333333333,75.0,68.0,74.98,71.45666666666666,84.0,69.0,85.0,68.0,80
2025-01-29 05:45:00,165.27,0.0,49.16666666666666,78.3,167.39,71.49,36.38333333333333,75.0,68.0,74.98,71.38666666666667,84.0,69.0,85.0,68.0,81
2025-01-29 06:00:00,165.97666666666666,0.0,50.5,78.67333333333333,167.39,71.49,37.34333333333333,75.0,68.0,74.97,71.38,84.0,69.0,85.0,68.0,82
2025-01-29 06:15:00,165.97666666666666,0.0,51.0,79.13,167.39,71.49,38.19,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,83
2025-01-29 06:30:00,165.97666666666666,0.0,51.0,79.59333333333333,167.39,71.49,38.92666666666667,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,84
2025-01-29 06:45:00,167.39,0.0,51.0,79.97666666666667,167.39,71.49,39.583333333333336,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,85
2025-01-29 07:00:00,166.68333333333334,0.0,51.0,80.22666666666667,167.39,71.49,39.97,75.0,68.0,74.99,71.39333333333333,84.0,69.0,85.0,68.0,86
2025-01-29 07:15:00,166.6833333333333,0.0,51.0,80.38333333333334,167.39,71.49,40.43,75.0,68.0,74.99,71.39999999999999,84.0,69.0,85.0,68.0,87
2025-01-29 07:30:00,168.09666666666666,0.0,51.0,80.76666666666667,167.39,71.49,41.14333333333334,75.0,68.0,74.97,71.40666666666667,84.0,69.0,85.0,68.0,88
2025-01-29 07:45:00,167.39,0.0,51.0,80.47333333333333,167.39,71.49,40.67666666666667,75.0,68.0,74.99,71.44,84.0,69.0,85.0,68.0,89
2025-01-29 08:00:00,168.09666666666666,0.0,51.0,80.55333333333334,167.39,71.49,40.88,75.0,68.0,74.98,71.44666666666666,84.0,69.0,85.0,68.0,90
2025-01-29 08:15:00,168.09666666666666,0.0,51.0,80.60000000000001,167.39,71.49,40.696666666666665,75.0,68.0,74.99,71.46333333333332,84.0,69.0,85.0,68.0,91
2025-01-29 08:30:00,166.6833333333333,0.0,51.0,80.80666666666666,167.39,71.49,41.03333333333333,75.0,68.0,74.98,71.45666666666666,84.0,69.0,85.0,68.0,92
2025-01-29 08:45:00,167.39,0.0,51.0,80.70333333333333,167.39,71.49,40.86666666666667,75.0,68.0,74.98,71.47666666666667,84.0,69.0,85.0,68.0,93
2025-01-29 09:00:00,166.6833333333333,0.0,51.0,80.73,167.39,71.49,40.98,75.0,68.0,74.97,71.47,84.0,69.0,85.0,68.0,94
2025-01-29 09:15:00,165.27,0.0,51.333333333333336,80.85666666666667,167.39,71.49,41.24,75.0,68.0,74.99,71.46666666666665,84.0,69.0,85.0,68.0,95
2025-01-29 09:30:00,165.97666666666666,0.0,51.5,80.85333333333334,167.39,71.49,41.083333333333336,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,96
2025-01-29 09:45:00,165.97666666666666,0.0,51.5,80.76,167.39,71.49,40.99,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,97
2025-01-29 10:00:00,166.6833333333333,0.0,51.5,80.56,167.39,71.49,40.903333333333336,75.0,68.0,74.98,71.47666666666667,84.0,69.0,85.0,68.0,98
2025-01-29 10:15:00,166.6833333333333,0.0,51.5,80.67,167.39,71.49,41.34333333333333,75.0,68.0,74.99,71.47,84.0,69.0,85.0,68.0,99
2025-01-29 10:30:00,167.39,0.0,51.5,80.58999999999999,167.39,71.49,41.21666666666667,75.0,68.0,74.98,71.47,84.0,69.0,85.0,68.0,100
2025-01-29 10:45:00,167.39,0.0,51.5,81.07666666666667,167.39,71.49,42.553333333333335,75.0,68.0,74.99,71.42,84.0,69.0,85.0,68.0,101
2025-01-29 11:00:00,167.39,0.0,51.5,81.45666666666666,167.39,71.49,42.98333333333333,75.0,68.0,74.99,71.42,84.0,69.0,85.0,68.0,102
2025-01-29 11:15:00,168.09666666666666,0.0,51.5,81.80666666666667,167.39,71.49,44.0,75.0,68.0,74.98,71.39333333333333,84.0,69.0,85.0,68.0,103
2025-01-29 11:30:00,168.09666666666666,0.0,51.5,82.12,167.39,71.49,44.60333333333333,75.0,68.0,74.97,71.39999999999999,84.0,69.0,85.0,68.0,104
2025-01-29 11:45:00,168.09666666666666,0.0,51.5,82.29,167.39,71.49,45.43333333333334,75.0,68.0,74.98,71.38666666666667,84.0,69.0,85.0,68.0,105
2025-01-29 12:00:00,166.6833333333333,0.0,51.5,82.99666666666667,167.39,71.49,46.16333333333333,75.0,68.0,74.98,71.38666666666667,84.0,69.0,85.0,68.0,106
2025-01-29 12:15:00,168.09666666666666,0.0,51.5,82.88,167.39,71.49,46.24,75.0,68.0,74.98,71.42,84.0,69.0,85.0,68.0,107
2025-01-29 12:30:00,165.97666666666666,0.0,51.5,83.14999999999999,167.39,71.49,46.74333333333334,75.0,68.0,74.98,71.41333333333334,84.0,69.0,85.0,68.0,108
2025-01-29 12:45:00,166.6833333333333,0.0,51.5,83.30333333333333,167.39,71.49,47.02666666666667,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0,109
2025-01-29 13:00:00,167.39,0.0,51.5,83.66666666666667,167.39,71.49,47.68666666666667,75.0,68.0,74.99,71.41333333333334,84.0,69.0,85.0,68.0,110
2025-01-29 13:15:00,168.09666666666666,0.0,51.5,83.44,167.39,71.49,47.25,75.0,68.0,74.98,71.45,84.0,69.0,85.0,68.0,111
2025-01-29 13:30:00,167.39,0.0,51.5,87.02,167.39,71.49,53.57,75.0,68.0,74.98,71.16000000000001,84.0,69.0,85.0,68.0,112
2025-01-29 13:45:00,168.8033333333333,0.0,50.16666666666666,86.83999999999999,167.39,71.49,52.47666666666667,75.0,68.0,74.98,71.32333333333334,84.0,69.0,85.0,68.0,113
2025-01-29 14:00:00,167.39,0.0,50.0,95.25333333333332,167.39,71.49,66.39,75.0,68.0,74.99,70.81666666666666,84.0,69.0,85.0,68.0,114
2025-01-29 14:15:00,168.8033333333333,0.0,50.0,95.88666666666666,167.39,71.49,66.85000000000001,75.0,68.0,74.98,71.00666666666666,84.0,69.0,85.0,68.0,115
2025-01-29 14:30:00,168.8033333333333,0.0,49.5,93.11666666666667,167.39,71.49,59.99666666666667,75.0,68.0,74.99,71.45666666666666,84.0,69.0,85.0,68.0,116
2025-01-29 14:45:00,168.09666666666666,0.0,49.5,82.64333333333333,167.39,71.49,42.71333333333333,75.0,68.0,74.99,72.16666666666667,84.0,69.0,85.0,68.0,117
2025-01-29 15:00:00,168.09666666666666,0.0,49.16666666666666,80.34333333333333,167.39,71.49,39.56666666666667,75.0,68.0,74.99,72.06333333333333,84.0,69.0,85.0,68.0,118
2025-01-29 15:15:00,168.8033333333333,0.0,49.0,85.82,167.39,71.49,48.34,75.0,68.0,74.99,71.56,84.0,69.0,85.0,68.0,119
2025-01-29 15:30:00,168.8033333333333,0.0,49.0,82.74666666666667,167.39,71.49,42.79,75.0,68.0,74.99,71.77,84.0,69.0,85.0,68.0,120
2025-01-29 15:45:00,168.09666666666666,0.0,49.0,79.69333333333334,167.39,71.49,37.00666666666667,75.0,68.0,74.99,71.89333333333333,84.0,69.0,85.0,68.0,121
2025-01-29 16:00:00,166.6833333333333,0.0,48.66666666666666,80.07333333333334,167.39,71.49,38.24,75.0,68.0,74.99,71.74333333333334,84.0,69.0,85.0,68.0,122
2025-01-29 16:15:00,167.39,0.0,48.5,79.76,167.39,71.49,37.79,75.0,68.0,74.99,71.67666666666666,84.0,69.0,85.0,68.0,123
2025-01-29 16:30:00,168.09666666666666,0.0,48.333333333333336,78.23,167.39,71.49,34.050000000000004,75.0,68.0,74.98,71.77333333333333,84.0,69.0,85.0,68.0,124
2025-01-29 16:45:00,167.39,0.0,47.66666666666666,77.22666666666667,167.39,71.49,32.0,75.0,68.0,74.99,71.77333333333333,84.0,69.0,85.0,68.0,125
2025-01-29 17:00:00,168.09666666666666,0.0,47.5,75.36666666666666,167.39,71.49,26.31,75.0,68.0,74.99,71.93666666666667,84.0,69.0,85.0,68.0,126
2025-01-29 17:15:00,167.39,0.0,47.5,68.30666666666667,167.39,71.49,5.956666666666667,75.0,68.0,74.99,72.63333333333333,84.0,69.0,85.0,68.0,127
2025-01-29 17:30:00,166.6833333333333,0.0,47.5,73.20666666666666,167.39,71.49,24.02333333333333,75.0,68.0,74.99,71.42999999999999,84.0,69.0,85.0,68.0,128
2025-01-29 17:45:00,165.97666666666666,0.0,47.5,76.22666666666667,167.39,71.49,28.23333333333333,75.0,68.0,74.99,71.30666666666666,84.0,69.0,85.0,68.0,129
2025-01-29 18:00:00,164.56333333333336,0.0,48.16666666666666,74.88,167.39,71.49,23.936666666666667,75.0,68.0,74.99,71.55333333333333,84.0,69.0,85.0,68.0,130
2025-01-29 18:15:00,165.97666666666666,0.0,49.5,70.89333333333333,167.39,71.49,13.743333333333334,75.0,68.0,75.0,71.94,84.0,69.0,85.0,68.0,131
2025-01-29 18:30:00,165.27,0.0,49.5,69.08,167.39,71.49,7.523333333333333,75.0,68.0,74.99,72.05666666666666,84.0,69.0,85.0,68.0,132
2025-01-29 18:45:00,165.27,0.0,49.5,69.00333333333333,167.39,71.49,2.99,75.0,68.0,74.98,72.07666666666667,84.0,69.0,85.0,68.0,133
2025-01-29 19:00:00,165.27,0.0,49.833333333333336,60.89666666666667,167.39,71.49,4.266666666666667,75.0,68.0,74.99,71.79333333333334,84.0,69.0,85.0,68.0,134
2025-01-29 19:15:00,167.39,0.0,49.833333333333336,60.75333333333333,167.39,71.49,10.323333333333332,75.0,68.0,74.98,71.46666666666667,84.0,69.0,85.0,68.0,135
2025-01-29 19:30:00,168.8033333333333,0.0,49.333333333333336,61.70666666666667,167.39,71.49,14.263333333333334,75.0,68.0,75.0,71.30666666666666,84.0,69.0,85.0,68.0,136
2025-01-29 19:45:00,168.09666666666666,0.0,48.5,63.28333333333333,167.39,71.49,18.76,75.0,68.0,74.98,71.17,84.0,69.0,85.0,68.0,137
2025-01-29 20:00:00,168.09666666666666,0.0,48.333333333333336,62.98333333333333,167.39,71.49,17.80666666666667,75.0,68.0,74.99,71.31666666666666,84.0,69.0,85.0,68.0,138
2025-01-29 20:15:00,168.09666666666666,0.0,47.5,62.93,167.39,71.49,17.956666666666667,75.0,68.0,74.98,71.37,84.0,69.0,85.0,68.0,139
2025-01-29 20:30:00,167.39,0.0,47.0,63.02666666666666,167.39,71.49,18.25,75.0,68.0,74.97,71.39999999999999,84.0,69.0,85.0,68.0,140
2025-01-29 20:45:00,167.39,0.0,46.333333333333336,63.27,167.39,71.49,19.44333333333333,75.0,68.0,74.99,71.37333333333333,84.0,69.0,85.0,68.0,141
2025-01-29 21:00:00,168.09666666666666,0.0,46.0,61.95,167.39,71.49,15.606666666666664,75.0,68.0,74.98,71.58666666666666,84.0,69.0,85.0,68.0,142
2025-01-29 21:15:00,168.09666666666666,0.0,46.0,59.13333333333333,167.39,71.49,9.046666666666669,75.0,68.0,74.98,71.78666666666668,84.0,69.0,85.0,68.0,143
2025-01-29 21:30:00,165.97666666666666,0.0,45.833333333333336,63.29666666666666,167.39,71.49,21.58666666666667,75.0,68.0,74.99,71.17,84.0,69.0,85.0,68.0,144
2025-01-29 21:45:00,165.27,0.0,45.833333333333336,65.62,167.39,71.49,27.683333333333334,75.0,68.0,74.99,71.03666666666668,84.0,69.0,85.0,68.0,145
2025-01-29 22:00:00,165.27,0.0,46.333333333333336,67.43666666666667,167.39,71.49,32.153333333333336,75.0,68.0,75.0,70.98,84.0,69.0,85.0,68.0,146
2025-01-29 22:15:00,168.09666666666666,0.0,47.5,68.79333333333334,167.39,71.49,35.583333333333336,75.0,68.0,74.97,70.98,84.0,69.0,85.0,68.0,147
2025-01-29 22:30:00,165.97666666666666,0.0,47.5,72.39999999999999,167.39,71.49,44.19,75.0,68.0,74.97,70.76333333333334,84.0,69.0,85.0,68.0,148
2025-01-29 22:45:00,166.6833333333333,0.0,48.16666666666666,87.94333333333334,167.39,71.49,68.22333333333334,75.0,68.0,74.99,70.00333333333333,84.0,69.0,85.0,68.0,149
2025-01-29 23:00:00,165.97666666666666,0.0,49.16666666666666,88.25666666666666,167.39,71.49,67.69333333333333,75.0,68.0,74.99,70.49666666666667,84.0,69.0,85.0,68.0,150
2025-01-29 23:15:00,165.27,0.0,49.833333333333336,85.86666666666667,167.39,71.49,63.14333333333334,75.0,68.0,74.98,71.00333333333333,84.0,69.0,85.0,68.0,151
2025-01-29 23:30:00,165.97666666666666,0.0,50.16666666666666,79.82000000000001,167.39,71.49,54.21333333333333,75.0,68.0,74.98,71.51,84.0,69.0,85.0,68.0,152
2025-01-29 23:45:00,168.8033333333333,0.0,49.0,85.73,167.39,71.49,51.03333333333333,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,153
2025-01-30 00:00:00,169.51,0.0,47.5,84.70333333333333,167.39,71.49,48.18333333333334,75.0,68.0,74.98,71.71333333333332,84.0,69.0,85.0,68.0,154
2025-01-30 00:15:00,167.39,0.0,47.5,82.79333333333334,167.39,71.49,44.73,75.0,68.0,74.98,71.78666666666668,84.0,69.0,85.0,68.0,155
2025-01-30 00:30:00,166.6833333333333,0.0,47.5,81.11666666666666,167.39,71.49,41.99,75.0,68.0,74.97,71.8,84.0,69.0,85.0,68.0,156
2025-01-30 00:45:00,167.39,0.0,47.5,79.58333333333333,167.39,71.49,39.54333333333333,75.0,68.0,74.99,71.8,84.0,69.0,85.0,68.0,157
2025-01-30 01:00:00,166.6833333333333,0.0,47.5,78.10333333333334,167.39,71.49,37.25333333333333,75.0,68.0,74.98,71.8,84.0,69.0,85.0,68.0,158
2025-01-30 01:15:00,167.39,0.0,47.5,76.76,167.39,71.49,35.09666666666667,75.0,68.0,74.99,71.78666666666668,84.0,69.0,85.0,68.0,159
2025-01-30 01:30:00,167.39,0.0,47.5,76.5,167.39,71.49,35.18333333333334,75.0,68.0,74.97,71.69,84.0,69.0,85.0,68.0,160
2025-01-30 01:45:00,165.97666666666666,0.0,47.5,76.34666666666668,167.39,71.49,34.669999999999995,75.0,68.0,74.97,71.63666666666667,84.0,69.0,85.0,68.0,161
2025-01-30 02:00:00,163.85666666666668,0.0,48.66666666666666,76.60333333333334,167.39,71.49,35.876666666666665,75.0,68.0,74.98,71.54,84.0,69.0,85.0,68.0,162
2025-01-30 02:15:00,165.27,0.0,49.66666666666666,76.57666666666667,167.39,71.48333333333333,36.36000000000001,75.0,68.0,74.97,71.49666666666667,84.0,69.0,85.0,68.0,163
2025-01-30 02:30:00,165.27,0.0,50.0,77.63333333333333,167.39,71.49,38.49333333333333,75.0,68.0,75.0,71.40666666666667,84.0,69.0,85.0,68.0,164
2025-01-30 02:45:00,165.97666666666666,0.0,50.333333333333336,78.64,167.39,71.49,40.14666666666667,75.0,68.0,74.99,71.37,84.0,69.0,85.0,68.0,165
2025-01-30 03:00:00,164.56333333333336,0.0,50.5,79.25666666666666,167.39,71.47666666666667,41.406666666666666,75.0,68.0,74.98,71.33666666666666,84.0,69.0,85.0,68.0,166
2025-01-30 03:15:00,165.27,0.0,50.66666666666666,81.36666666666667,167.39,71.49,44.91,75.0,68.0,74.99,71.24,84.0,69.0,85.0,68.0,167
2025-01-30 03:30:00,165.27,0.0,51.5,82.7,167.39,71.49,46.78666666666667,75.0,68.0,74.99,71.24,84.0,69.0,85.0,68.0,168
2025-01-30 03:45:00,165.97666666666666,0.0,51.5,83.36,167.39,71.49,48.59,75.0,68.0,74.99,71.24,84.0,69.0,85.0,68.0,169
2025-01-30 04:00:00,165.27,0.0,52.0,84.26,167.39,71.49,50.49666666666667,75.0,68.0,74.98,71.24,84.0,69.0,85.0,68.0,170
2025-01-30 04:15:00,165.27,0.0,52.0,85.34666666666665,167.39,71.49,52.23333333333333,75.0,68.0,74.99,71.24,84.0,69.0,85.0,68.0,171
2025-01-30 04:30:00,165.97666666666666,0.0,52.5,86.46333333333332,167.39,71.49,54.11666666666667,75.0,68.0,74.99,71.24,84.0,69.0,85.0,68.0,172
2025-01-30 04:45:00,165.97666666666666,0.0,52.5,87.47666666666667,167.39,71.49,55.9,75.0,68.0,74.98,71.24,84.0,69.0,85.0,68.0,173
2025-01-30 05:00:00,165.97666666666666,0.0,52.66666666666666,88.46999999999998,167.39,71.49,57.75333333333333,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,174
2025-01-30 05:15:00,168.09666666666666,0.0,53.0,88.32000000000001,167.39,71.48333333333333,57.833333333333336,75.0,68.0,74.98,71.31,84.0,69.0,85.0,68.0,175
2025-01-30 05:30:00,168.09666666666666,0.0,53.0,88.54,167.39,71.49,58.53666666666667,75.0,68.0,74.98,71.33,84.0,69.0,85.0,68.0,176
2025-01-30 05:45:00,167.39,0.0,53.0,89.25999999999999,167.39,71.49,59.47,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,177
2025-01-30 06:00:00,167.39,0.0,53.0,89.66666666666667,167.39,71.49,60.21333333333333,75.0,68.0,74.98,71.35666666666667,84.0,69.0,85.0,68.0,178
2025-01-30 06:15:00,168.8033333333333,0.0,53.0,89.90666666666668,167.39,71.49,60.99,75.0,68.0,74.99,71.36333333333333,84.0,69.0,85.0,68.0,179
2025-01-30 06:30:00,169.51,0.0,52.833333333333336,90.21,167.39,71.49,61.66333333333333,75.0,68.0,74.99,71.37,84.0,69.0,85.0,68.0,180
2025-01-30 06:45:00,168.8033333333333,0.0,51.833333333333336,90.57333333333334,167.39,71.49,62.36333333333334,75.0,68.0,74.98,71.37333333333333,84.0,69.0,85.0,68.0,181
2025-01-30 07:00:00,167.39,0.0,51.5,91.25,167.39,71.49,62.94,75.0,68.0,74.99,71.39333333333333,84.0,69.0,85.0,68.0,182
2025-01-30 07:15:00,168.09666666666666,0.0,51.5,90.73,167.39,71.49,62.06666666666666,75.0,68.0,74.99,71.45666666666666,84.0,69.0,85.0,68.0,183
2025-01-30 07:30:00,167.39,0.0,51.5,90.49,167.39,71.49,61.85999999999999,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,184
2025-01-30 07:45:00,167.39,0.0,51.5,90.20666666666666,167.39,71.49,61.78333333333333,75.0,68.0,74.98,71.47666666666667,84.0,69.0,85.0,68.0,185
2025-01-30 08:00:00,168.09666666666666,0.0,51.5,90.33,167.39,71.49,61.96333333333333,75.0,68.0,74.98,71.47,84.0,69.0,85.0,68.0,186
2025-01-30 08:15:00,168.09666666666666,0.0,51.5,90.57,167.39,71.49,62.66333333333333,75.0,68.0,74.98,71.46,84.0,69.0,85.0,68.0,187
2025-01-30 08:30:00,166.6833333333333,0.0,51.5,90.57,167.39,71.49,62.46,75.0,68.0,75.0,71.46333333333332,84.0,69.0,85.0,68.0,188
2025-01-30 08:45:00,167.39,0.0,51.5,90.83,167.39,71.49,63.696666666666665,75.0,68.0,74.99,71.42,84.0,69.0,85.0,68.0,189
2025-01-30 09:00:00,164.56333333333333,0.0,51.0,90.87666666666668,167.39,71.49,64.14999999999999,75.0,68.0,74.99,71.40666666666668,84.0,69.0,85.0,68.0,190
2025-01-30 09:15:00,166.6833333333333,0.0,50.5,91.55666666666669,167.39,71.49,65.50666666666666,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,191
2025-01-30 09:30:00,167.39,0.0,50.5,92.01333333333334,167.39,71.49,66.30333333333333,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,192
2025-01-30 09:45:00,166.6833333333333,0.0,50.5,92.23333333333332,167.39,71.49,67.02666666666667,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,193
2025-01-30 10:00:00,168.8033333333333,0.0,49.333333333333336,92.11333333333332,167.39,71.49,67.72666666666667,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,194
2025-01-30 10:15:00,165.27,0.0,48.833333333333336,92.39333333333332,167.39,71.49,67.48,75.0,68.0,74.99,71.42666666666666,84.0,69.0,85.0,68.0,195
2025-01-30 10:30:00,167.39,0.0,50.333333333333336,92.43333333333334,167.39,71.49,68.03333333333333,75.0,68.0,74.98,71.43333333333334,84.0,69.0,85.0,68.0,196
2025-01-30 10:45:00,165.97666666666666,0.0,50.5,92.6,167.39,71.49,67.75333333333333,75.0,68.0,74.98,71.45666666666666,84.0,69.0,85.0,68.0,197
2025-01-30 11:00:00,167.39,0.0,50.5,92.46333333333332,167.39,71.49,67.25333333333333,75.0,68.0,74.99,71.47,84.0,69.0,85.0,68.0,198
2025-01-30 11:15:00,165.97666666666666,0.0,50.5,92.24666666666668,167.39,71.49,66.99,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,199
2025-01-30 11:30:00,166.6833333333333,0.0,51.0,91.82666666666668,167.39,71.49,66.77666666666667,75.0,68.0,74.99,71.49666666666667,84.0,69.0,85.0,68.0,200
2025-01-30 11:45:00,165.97666666666666,0.0,51.0,91.79,167.39,71.49,66.59333333333333,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,201
2025-01-30 12:00:00,165.97666666666666,0.0,51.0,91.65333333333336,167.39,71.49,66.23,75.0,68.0,74.99,71.51,84.0,69.0,85.0,68.0,202
2025-01-30 12:15:00,165.97666666666666,0.0,51.5,91.57333333333334,167.39,71.49,65.89333333333333,75.0,68.0,74.99,71.51,84.0,69.0,85.0,68.0,203
2025-01-30 12:30:00,165.97666666666666,0.0,51.5,91.67,167.39,71.49,65.55666666666666,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,204
2025-01-30 12:45:00,165.27,0.0,51.5,91.71666666666664,167.39,71.49,65.22333333333334,75.0,68.0,74.98,71.53,84.0,69.0,85.0,68.0,205
2025-01-30 13:00:00,165.97666666666666,0.0,51.5,91.21,167.39,71.49,64.31333333333333,75.0,68.0,74.99,71.55333333333333,84.0,69.0,85.0,68.0,206
2025-01-30 13:15:00,168.09666666666666,0.0,51.5,90.41666666666669,167.39,71.49,62.81,75.0,68.0,75.0,71.57666666666667,84.0,69.0,85.0,68.0,207
2025-01-30 13:30:00,168.09666666666666,0.0,51.5,87.73333333333333,167.39,71.49,58.05666666666667,75.0,68.0,74.99,71.77,84.0,69.0,85.0,68.0,208
2025-01-30 13:45:00,167.39,0.0,51.5,83.88666666666667,167.39,71.49,51.76666666666667,75.0,68.0,74.98,71.92666666666666,84.0,69.0,85.0,68.0,209
2025-01-30 14:00:00,168.09666666666666,0.0,51.0,80.03666666666668,167.39,71.49,45.07333333333333,75.0,68.0,74.98,72.08666666666666,84.0,69.0,85.0,68.0,210
2025-01-30 14:15:00,168.8033333333333,0.0,51.0,82.85333333333334,167.39,71.49,52.35999999999999,75.0,68.0,74.98,71.56666666666666,84.0,69.0,85.0,68.0,211
2025-01-30 14:30:00,168.8033333333333,0.0,51.0,84.98333333333333,167.39,71.49,52.46666666666667,75.0,68.0,74.99,71.54666666666667,84.0,69.0,85.0,68.0,212
2025-01-30 14:45:00,168.09666666666666,0.0,51.0,81.55,167.39,71.49,45.7,75.0,68.0,74.99,71.81666666666666,84.0,69.0,85.0,68.0,213
2025-01-30 15:00:00,168.8033333333333,0.0,50.333333333333336,71.36666666666666,167.39,71.49,26.0,75.0,68.0,74.99,72.54666666666667,84.0,69.0,85.0,68.0,214
2025-01-30 15:15:00,168.8033333333333,0.0,49.16666666666666,68.56333333333333,167.39,71.49,19.53,75.0,68.0,74.98,72.47666666666667,84.0,69.0,85.0,68.0,215
2025-01-30 15:30:00,167.39,0.0,48.5,67.04333333333334,167.39,71.49,14.01,75.0,68.0,74.99,72.39,84.0,69.0,85.0,68.0,216
2025-01-30 15:45:00,167.39,0.0,48.333333333333336,66.73333333333333,167.39,71.49,12.126666666666669,75.0,68.0,74.98,72.18666666666667,84.0,69.0,85.0,68.0,217
2025-01-30 16:00:00,167.39,0.0,48.0,66.25333333333333,167.39,71.49,9.38,75.0,68.0,74.98,72.07666666666667,84.0,69.0,85.0,68.0,218
2025-01-30 16:15:00,167.39,0.0,47.833333333333336,66.20666666666666,167.39,71.49,9.36,75.0,68.0,74.98,71.88666666666667,84.0,69.0,85.0,68.0,219
2025-01-30 16:30:00,165.27,0.0,47.5,66.96333333333332,167.39,71.49,11.24,75.0,68.0,74.98,71.67666666666666,84.0,69.0,85.0,68.0,220
2025-01-30 16:45:00,167.39,0.0,47.5,67.31666666666666,167.39,71.49,11.723333333333334,75.0,68.0,74.98,71.59666666666668,84.0,69.0,85.0,68.0,221
2025-01-30 17:00:00,166.6833333333333,0.0,47.0,72.81,167.39,71.49,28.543333333333333,75.0,68.0,74.99,70.82000000000001,84.0,69.0,85.0,68.0,222
2025-01-30 17:15:00,168.09666666666666,0.0,47.0,74.60000000000001,167.39,71.49,29.72,75.0,68.0,74.98,71.01333333333334,84.0,69.0,85.0,68.0,223
2025-01-30 17:30:00,165.97666666666666,0.0,47.0,73.52,167.39,71.49,27.166666666666668,75.0,68.0,74.99,71.27,84.0,69.0,85.0,68.0,224
2025-01-30 17:45:00,165.27,0.0,47.0,72.69333333333333,167.39,71.49,22.786666666666665,75.0,68.0,74.99,71.50333333333333,84.0,69.0,85.0,68.0,225
2025-01-30 18:00:00,168.09666666666666,0.0,47.0,67.38666666666667,167.39,71.49,7.640000000000001,75.0,68.0,74.99,72.13666666666667,84.0,69.0,85.0,68.0,226
2025-01-30 18:15:00,166.6833333333333,0.0,46.833333333333336,66.93666666666667,167.39,71.49,7.013333333333333,75.0,68.0,74.98,71.95,84.0,69.0,85.0,68.0,227
2025-01-30 18:30:00,166.6833333333333,0.0,46.5,69.69,167.39,71.49,16.713333333333335,75.0,68.0,74.99,71.39666666666666,84.0,69.0,85.0,68.0,228
2025-01-30 18:45:00,165.97666666666666,0.0,46.5,71.50333333333333,167.39,71.49,19.64,75.0,68.0,74.98,71.33666666666666,84.0,69.0,85.0,68.0,229
2025-01-30 19:00:00,166.6833333333333,0.0,46.5,69.82000000000001,167.39,71.48333333333333,16.49,75.0,68.0,74.98,71.51,84.0,69.0,85.0,68.0,230
2025-01-30 19:15:00,165.27,0.0,46.5,68.76333333333334,167.39,71.49,13.33,75.0,68.0,74.99,71.63666666666667,84.0,69.0,85.0,68.0,231
2025-01-30 19:30:00,165.27,0.0,46.5,66.74,167.39,71.49,0.0,75.0,68.0,74.98,72.29,84.0,69.0,85.0,68.0,232
2025-01-30 19:45:00,167.39,0.0,46.5,66.28333333333335,167.39,71.49,0.75,75.0,68.0,74.99,72.04666666666667,84.0,69.0,85.0,68.0,233
2025-01-30 20:00:00,165.27,0.0,46.5,71.43666666666667,167.39,71.49,25.320000000000004,75.0,68.0,74.98,70.65333333333334,84.0,69.0,85.0,68.0,234
2025-01-30 20:15:00,165.27,0.0,46.66666666666666,72.23,167.39,71.49,25.28,75.0,68.0,74.97,70.93333333333334,84.0,69.0,85.0,68.0,235
2025-01-30 20:30:00,165.27,0.0,47.0,66.81666666666668,167.39,71.49,11.526666666666666,75.0,68.0,74.97,71.64,84.0,69.0,85.0,68.0,236
2025-01-30 20:45:00,164.56333333333336,0.0,47.5,67.73333333333333,167.39,71.49,15.666666666666666,75.0,68.0,74.99,71.41333333333334,84.0,69.0,85.0,68.0,237
2025-01-30 21:00:00,165.27,0.0,48.0,74.69,167.39,71.49,33.31333333333333,75.0,68.0,74.99,70.65333333333334,84.0,69.0,85.0,68.0,238
2025-01-30 21:15:00,166.6833333333333,0.0,48.0,80.94333333333333,167.39,71.49,42.74,75.0,68.0,74.98,70.57333333333334,84.0,69.0,85.0,68.0,239
2025-01-30 21:30:00,165.97666666666666,0.0,48.333333333333336,77.28,167.39,71.48333333333333,34.86666666666667,75.0,68.0,74.99,71.2,84.0,69.0,85.0,68.0,240
2025-01-30 21:45:00,165.27,0.0,48.5,71.50333333333333,167.39,71.49,25.51333333333333,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,241
2025-01-30 22:00:00,165.27,0.0,48.5,70.97000000000001,167.39,71.49,24.236666666666668,75.0,68.0,74.99,71.64666666666666,84.0,69.0,85.0,68.0,242
2025-01-30 22:15:00,165.97666666666666,0.0,48.5,70.67666666666666,167.39,71.49,23.53333333333333,75.0,68.0,74.99,71.64,84.0,69.0,85.0,68.0,243
2025-01-30 22:30:00,165.97666666666666,0.0,48.5,71.31,167.39,71.49,25.093333333333334,75.0,68.0,74.98,71.51666666666667,84.0,69.0,85.0,68.0,244
2025-01-30 22:45:00,165.27,0.0,48.5,71.63666666666667,167.39,71.49,25.656666666666663,75.0,68.0,74.99,71.46666666666665,84.0,69.0,85.0,68.0,245
2025-01-30 23:00:00,165.27,0.0,48.5,72.81666666666666,167.39,71.49,28.16333333333333,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,246
2025-01-30 23:15:00,164.56333333333336,0.0,48.5,73.24,167.39,71.49,29.156666666666663,75.0,68.0,74.99,71.37333333333333,84.0,69.0,85.0,68.0,247
2025-01-30 23:30:00,165.97666666666666,0.0,48.5,73.77666666666666,167.39,71.49,30.486666666666665,75.0,68.0,74.99,71.35,84.0,69.0,85.0,68.0,248
2025-01-30 23:45:00,165.97666666666666,0.0,48.5,74.01,167.39,71.49,31.2,75.0,68.0,74.99,71.37,84.0,69.0,85.0,68.0,249
2025-01-31 00:00:00,166.6833333333333,0.0,48.5,74.42333333333333,167.39,71.49,31.96333333333333,75.0,68.0,74.99,71.37,84.0,69.0,85.0,68.0,250
2025-01-31 00:15:00,167.39,0.0,48.5,74.86,167.39,71.49,32.56,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,251
2025-01-31 00:30:00,165.97666666666666,0.0,48.5,75.37333333333333,167.39,71.49,33.21666666666667,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,252
2025-01-31 00:45:00,165.27,0.0,48.5,75.53,167.39,71.49,33.18666666666667,75.0,68.0,74.98,71.42,84.0,69.0,85.0,68.0,253
2025-01-31 01:00:00,166.6833333333333,0.0,48.5,76.08999999999999,167.39,71.49,34.153333333333336,75.0,68.0,74.98,71.39333333333333,84.0,69.0,85.0,68.0,254
2025-01-31 01:15:00,165.27,0.0,48.833333333333336,76.49333333333333,167.39,71.49,34.93,75.0,68.0,74.99,71.39333333333333,84.0,69.0,85.0,68.0,255
2025-01-31 01:30:00,166.6833333333333,0.0,49.0,76.46666666666665,167.39,71.49,34.763333333333335,75.0,68.0,74.99,71.42666666666666,84.0,69.0,85.0,68.0,256
2025-01-31 01:45:00,165.97666666666666,0.0,49.0,76.71333333333332,167.39,71.49,35.046666666666674,75.0,68.0,75.0,71.43333333333334,84.0,69.0,85.0,68.0,257
2025-01-31 02:00:00,167.39,0.0,49.0,76.61999999999999,167.39,71.49,34.79333333333333,75.0,68.0,74.99,71.46333333333332,84.0,69.0,85.0,68.0,258
2025-01-31 02:15:00,165.27,0.0,49.0,76.90333333333332,167.39,71.49,34.903333333333336,75.0,68.0,74.99,71.46333333333332,84.0,69.0,85.0,68.0,259
2025-01-31 02:30:00,165.27,0.0,49.0,76.81666666666666,167.39,71.49,34.78333333333333,75.0,68.0,74.99,71.47,84.0,69.0,85.0,68.0,260
2025-01-31 02:45:00,165.97666666666666,0.0,49.0,76.95333333333333,167.39,71.49,34.87,75.0,68.0,74.98,71.47,84.0,69.0,85.0,68.0,261
2025-01-31 03:00:00,165.97666666666666,0.0,49.0,77.29333333333334,167.39,71.49,35.01,75.0,68.0,74.98,71.46666666666665,84.0,69.0,85.0,68.0,262
2025-01-31 03:15:00,165.27,0.0,49.0,77.18,167.39,71.49,34.696666666666665,75.0,68.0,74.98,71.48333333333333,84.0,69.0,85.0,68.0,263
2025-01-31 03:30:00,166.6833333333333,0.0,49.0,77.25,167.39,71.49,34.57,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,264
2025-01-31 03:45:00,168.8033333333333,0.0,49.0,77.05333333333333,167.39,71.49,34.20333333333333,75.0,68.0,74.99,71.49666666666667,84.0,69.0,85.0,68.0,265
2025-01-31 04:00:00,166.6833333333333,0.0,49.0,76.92,167.39,71.49,34.01333333333333,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,266
2025-01-31 04:15:00,166.6833333333333,0.0,49.0,76.77333333333333,167.39,71.49,33.65,75.0,68.0,74.99,71.51,84.0,69.0,85.0,68.0,267
2025-01-31 04:30:00,167.39,0.0,49.0,76.66333333333334,167.39,71.49,33.330000000000005,75.0,68.0,74.98,71.52333333333333,84.0,69.0,85.0,68.0,268
2025-01-31 04:45:00,165.97666666666666,0.0,49.0,76.55,167.39,71.49,33.053333333333335,75.0,68.0,74.98,71.51,84.0,69.0,85.0,68.0,269
2025-01-31 05:00:00,166.6833333333333,0.0,49.0,76.21333333333332,167.39,71.49,32.843333333333334,75.0,68.0,74.98,71.51,84.0,69.0,85.0,68.0,270
2025-01-31 05:15:00,165.27,0.0,49.0,76.05666666666667,167.39,71.49,32.63666666666666,75.0,68.0,74.98,71.52333333333333,84.0,69.0,85.0,68.0,271
2025-01-31 05:30:00,165.97666666666666,0.0,49.0,76.10666666666667,167.39,71.49,32.49333333333333,75.0,68.0,74.99,71.50333333333333,84.0,69.0,85.0,68.0,272
2025-01-31 05:45:00,165.27,0.0,49.0,76.23666666666666,167.39,71.49,32.43,75.0,68.0,74.98,71.50333333333333,84.0,69.0,85.0,68.0,273
2025-01-31 06:00:00,165.97666666666666,0.0,49.0,76.10666666666667,167.39,71.49,32.36333333333334,75.0,68.0,74.99,71.49666666666667,84.0,69.0,85.0,68.0,274
2025-01-31 06:15:00,165.97666666666666,0.0,49.0,76.32666666666667,167.39,71.49,32.343333333333334,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,275
2025-01-31 06:30:00,164.56333333333336,0.0,49.0,76.52333333333333,167.39,71.49,32.193333333333335,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,276
2025-01-31 06:45:00,167.39,0.0,49.0,76.94,167.39,71.49,31.933333333333334,75.0,68.0,74.99,71.50333333333333,84.0,69.0,85.0,68.0,277
2025-01-31 07:00:00,166.6833333333333,0.0,49.0,76.45333333333333,167.39,71.49,31.46333333333333,75.0,68.0,74.99,71.51666666666667,84.0,69.0,85.0,68.0,278
2025-01-31 07:15:00,165.97666666666666,0.0,49.0,76.70333333333333,167.39,71.49,31.08,75.0,68.0,74.99,71.53,84.0,69.0,85.0,68.0,279
2025-01-31 07:30:00,165.97666666666666,0.0,49.0,75.65666666666667,167.39,71.49,28.77333333333333,75.0,68.0,74.99,71.60666666666667,84.0,69.0,85.0,68.0,280
2025-01-31 07:45:00,167.39,0.0,49.0,75.04333333333334,167.39,71.49,27.3,75.0,68.0,74.98,71.64,84.0,69.0,85.0,68.0,281
2025-01-31 08:00:00,169.51,0.0,48.333333333333336,74.31333333333333,167.39,71.49,25.82333333333333,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,282
2025-01-31 08:15:00,166.6833333333333,0.0,47.333333333333336,73.63,167.39,71.49,24.57333333333333,75.0,68.0,74.98,71.65,84.0,69.0,85.0,68.0,283
2025-01-31 08:30:00,167.39,0.0,47.0,73.36333333333333,167.39,71.49,23.56,75.0,68.0,74.99,71.64,84.0,69.0,85.0,68.0,284
2025-01-31 08:45:00,167.39,0.0,47.0,72.8,167.39,71.49,22.536666666666665,75.0,68.0,74.98,71.64,84.0,69.0,85.0,68.0,285
2025-01-31 09:00:00,167.39,0.0,46.833333333333336,71.97333333333333,167.39,71.49,21.19333333333333,75.0,68.0,75.0,71.62,84.0,69.0,85.0,68.0,286
2025-01-31 09:15:00,167.39,0.0,46.5,71.53666666666668,167.39,71.49,20.71,75.0,68.0,74.98,71.50333333333333,84.0,69.0,85.0,68.0,287
2025-01-31 09:30:00,167.39,0.0,46.5,71.70333333333333,167.39,71.49,20.96,75.0,68.0,74.98,71.48333333333333,84.0,69.0,85.0,68.0,288
2025-01-31 09:45:00,165.97666666666666,0.0,46.5,72.02666666666666,167.39,71.49,21.906666666666663,75.0,68.0,74.99,71.44666666666666,84.0,69.0,85.0,68.0,289
2025-01-31 10:00:00,164.56333333333336,0.0,46.66666666666666,72.82,167.39,71.49,23.77,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,290
2025-01-31 10:15:00,164.56333333333336,0.0,47.16666666666666,73.13333333333334,167.39,71.49,24.65,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,291
2025-01-31 10:30:00,164.56333333333336,0.0,48.0,73.38,167.39,71.49,25.546666666666667,75.0,68.0,74.99,71.37333333333333,84.0,69.0,85.0,68.0,292
2025-01-31 10:45:00,165.27,0.0,48.16666666666666,73.73333333333333,167.39,71.49,26.266666666666666,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,293
2025-01-31 11:00:00,165.97666666666666,0.0,48.5,74.08,167.39,71.49,27.03,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,294
2025-01-31 11:15:00,165.97666666666666,0.0,48.5,74.41000000000001,167.39,71.49,27.75,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,295
2025-01-31 11:30:00,165.97666666666666,0.0,48.5,74.01333333333334,167.39,71.49,26.84,75.0,68.0,74.98,71.44666666666666,84.0,69.0,85.0,68.0,296
2025-01-31 11:45:00,166.6833333333333,0.0,48.5,74.14,167.39,71.49,27.50333333333333,75.0,68.0,74.99,71.42666666666666,84.0,69.0,85.0,68.0,297
2025-01-31 12:00:00,167.39,0.0,48.5,74.13333333333333,167.39,71.49,27.06,75.0,68.0,74.97,71.47333333333333,84.0,69.0,85.0,68.0,298
2025-01-31 12:15:00,166.6833333333333,0.0,48.5,74.21,167.39,71.49,26.80333333333333,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,299
2025-01-31 12:30:00,167.39,0.0,48.5,74.44666666666667,167.39,71.49,26.383333333333336,75.0,68.0,74.98,71.50333333333333,84.0,69.0,85.0,68.0,300
2025-01-31 12:45:00,167.39,0.0,48.5,74.66333333333334,167.39,71.49,25.9,75.0,68.0,74.98,71.51666666666667,84.0,69.0,85.0,68.0,301
2025-01-31 13:00:00,167.39,0.0,48.5,74.33666666666666,167.39,71.49,24.746666666666663,75.0,68.0,74.98,71.56,84.0,69.0,85.0,68.0,302
2025-01-31 13:15:00,166.68333333333334,0.0,48.0,67.84333333333333,167.39,71.49,24.96,75.0,68.0,74.99,71.50666666666667,84.0,69.0,85.0,68.0,303
2025-01-31 13:30:00,168.8033333333333,0.0,48.333333333333336,72.66333333333334,167.39,71.49,27.376666666666665,75.0,68.0,74.98,71.41333333333334,84.0,69.0,85.0,68.0,304
2025-01-31 13:45:00,165.97666666666666,0.0,49.333333333333336,71.12,167.39,71.49,28.55666666666667,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,305
2025-01-31 14:00:00,168.09666666666666,0.0,47.5,69.51666666666667,167.39,71.49,28.99,75.0,68.0,74.99,71.39,84.0,69.0,85.0,68.0,306
2025-01-31 14:15:00,166.68333333333334,0.0,49.5,73.91666666666667,167.39,71.49,30.71,75.0,68.0,74.98,71.34333333333332,84.0,69.0,85.0,68.0,307
2025-01-31 14:30:00,168.09666666666666,0.0,47.16666666666666,69.54333333333334,167.39,71.49,31.08666666666667,75.0,68.0,74.98,71.37666666666667,84.0,69.0,85.0,68.0,308
2025-01-31 14:45:00,167.39,0.0,48.5,69.64666666666666,167.39,71.49,32.62,75.0,68.0,74.99,71.34333333333332,84.0,69.0,85.0,68.0,309
2025-01-31 15:00:00,165.97666666666666,0.0,48.5,70.24000000000001,167.39,71.49,33.56333333333333,75.0,68.0,74.98,71.35,84.0,69.0,85.0,68.0,310
2025-01-31 15:15:00,165.27,0.0,49.0,70.72333333333334,167.39,71.49,33.98666666666667,75.0,68.0,74.97,71.37,84.0,69.0,85.0,68.0,311
2025-01-31 15:30:00,168.09666666666666,0.0,49.0,70.93333333333334,167.39,71.49,34.583333333333336,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,312
2025-01-31 15:45:00,169.51,0.0,49.0,71.57333333333334,167.39,71.49,35.61666666666667,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,313
2025-01-31 16:00:00,166.6833333333333,0.0,49.0,71.45666666666666,167.39,71.49,34.73,75.0,68.0,74.98,71.44333333333333,84.0,69.0,85.0,68.0,314
2025-01-31 16:15:00,166.6833333333333,0.0,49.0,70.85000000000001,167.39,71.49,33.98,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,315
2025-01-31 16:30:00,165.27,0.0,49.0,70.7,167.39,71.49,33.61333333333334,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,316
2025-01-31 16:45:00,167.39,0.0,49.0,70.21,167.39,71.49,33.07,75.0,68.0,74.98,71.53,84.0,69.0,85.0,68.0,317
2025-01-31 17:00:00,168.8033333333333,0.0,48.833333333333336,69.59,167.39,71.49,31.703333333333333,75.0,68.0,74.97,71.56666666666666,84.0,69.0,85.0,68.0,318
2025-01-31 17:15:00,168.8033333333333,0.0,48.0,69.67999999999999,167.39,71.49,32.20666666666667,75.0,68.0,74.98,71.53,84.0,69.0,85.0,68.0,319
2025-01-31 17:30:00,167.39,0.0,47.66666666666666,69.64333333333333,167.39,71.49,32.02333333333333,75.0,68.0,74.98,71.51666666666667,84.0,69.0,85.0,68.0,320
2025-01-31 17:45:00,167.39,0.0,47.5,69.84666666666668,167.39,71.49,31.98333333333333,75.0,68.0,74.98,71.51,84.0,69.0,85.0,68.0,321
2025-01-31 18:00:00,165.97666666666666,0.0,47.5,70.17,167.39,71.49,32.31333333333333,75.0,68.0,74.99,71.47666666666667,84.0,69.0,85.0,68.0,322
2025-01-31 18:15:00,166.6833333333333,0.0,47.5,70.45333333333333,167.39,71.49,32.43666666666667,75.0,68.0,74.97,71.47,84.0,69.0,85.0,68.0,323
2025-01-31 18:30:00,166.6833333333333,0.0,47.5,76.54,167.39,71.49,43.34,75.0,68.0,74.99,70.98333333333333,84.0,69.0,85.0,68.0,324
2025-01-31 18:45:00,167.39,0.0,47.5,74.49666666666667,167.39,71.49,38.68333333333333,75.0,68.0,74.98,71.35666666666667,84.0,69.0,85.0,68.0,325
2025-01-31 19:00:00,168.09666666666666,0.0,47.5,74.04,167.39,71.49,38.21,75.0,68.0,74.99,71.41666666666667,84.0,69.0,85.0,68.0,326
2025-01-31 19:15:00,165.97666666666666,0.0,47.0,71.43666666666667,167.39,71.49,33.52,75.0,68.0,74.98,71.63333333333334,84.0,69.0,85.0,68.0,327
2025-01-31 19:30:00,167.39,0.0,48.0,69.40333333333334,167.39,71.49,28.236666666666668,75.0,68.0,75.0,71.81666666666666,84.0,69.0,85.0,68.0,328
2025-01-31 19:45:00,168.09666666666666,0.0,47.5,64.89666666666666,167.39,71.49,18.766666666666666,75.0,68.0,74.98,72.07666666666667,84.0,69.0,85.0,68.0,329
2025-01-31 20:00:00,168.09666666666666,0.0,46.5,65.45666666666666,167.39,71.49,20.53,75.0,68.0,74.98,71.82333333333332,84.0,69.0,85.0,68.0,330
2025-01-31 20:15:00,166.6833333333333,0.0,46.0,66.44,167.39,71.49,23.593333333333334,75.0,68.0,74.98,71.57333333333334,84.0,69.0,85.0,68.0,331
2025-01-31 20:30:00,166.6833333333333,0.0,46.0,67.13666666666667,167.39,71.49,25.933333333333334,75.0,68.0,74.99,71.44666666666666,84.0,69.0,85.0,68.0,332
2025-01-31 20:45:00,167.39,0.0,46.0,68.08333333333333,167.39,71.49,28.453333333333333,75.0,68.0,74.97,71.35666666666667,84.0,69.0,85.0,68.0,333
2025-01-31 21:00:00,167.39,0.0,45.5,68.59666666666666,167.39,71.49,30.026666666666667,75.0,68.0,74.98,71.33,84.0,69.0,85.0,68.0,334
2025-01-31 21:15:00,168.09666666666666,0.0,45.833333333333336,69.70666666666666,167.39,71.49,32.123333333333335,75.0,68.0,74.98,71.30333333333334,84.0,69.0,85.0,68.0,335
2025-01-31 21:30:00,167.39,0.0,45.5,70.16666666666667,167.39,71.49,33.84,75.0,68.0,74.98,71.26333333333334,84.0,69.0,85.0,68.0,336
2025-01-31 21:45:00,168.09666666666666,0.0,45.5,71.62333333333333,167.39,71.49,36.11666666666667,75.0,68.0,74.99,71.24,84.0,69.0,85.0,68.0,337
2025-01-31 22:00:00,165.97666666666666,0.0,46.0,71.89999999999999,167.39,71.49,36.583333333333336,75.0,68.0,74.99,71.29333333333334,84.0,69.0,85.0,68.0,338
2025-01-31 22:15:00,168.09666666666666,0.0,45.833333333333336,72.89,167.39,71.49,39.46666666666667,75.0,68.0,74.99,71.24,84.0,69.0,85.0,68.0,339
2025-01-31 22:30:00,169.51,0.0,46.16666666666666,78.95,167.39,71.49,39.62,75.0,68.0,74.98,71.31333333333333,84.0,69.0,85.0,68.0,340
2025-01-31 22:45:00,165.27,0.0,46.833333333333336,74.5,167.39,71.49,38.45666666666667,75.0,68.0,74.98,71.41333333333334,84.0,69.0,85.0,68.0,341
2025-01-31 23:00:00,167.39,0.0,46.16666666666666,77.07,167.39,71.49,38.24666666666667,75.0,68.0,74.99,71.44333333333333,84.0,69.0,85.0,68.0,342
