time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-01-31 23:15:00,165.97666666666666,0.0,47.5,74.40333333333332,167.39,71.49,37.4,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,343
2025-01-31 23:30:00,167.39,0.0,46.16666666666666,74.54666666666667,167.39,71.49,37.24333333333333,75.0,68.0,74.98,71.49666666666667,84.0,69.0,85.0,68.0,344
2025-01-31 23:45:00,166.68333333333334,0.0,47.5,75.46,167.39,71.49,37.62,75.0,68.0,74.98,71.47,84.0,69.0,85.0,68.0,345
2025-02-01 00:00:00,166.68333333333334,0.0,46.333333333333336,72.97000000000001,167.39,71.49,36.78333333333333,75.0,68.0,74.97,71.51,84.0,69.0,85.0,68.0,346
2025-02-01 00:15:00,166.6833333333333,0.0,47.66666666666666,77.64666666666666,167.39,71.49,36.71333333333334,75.0,68.0,74.98,71.51666666666667,84.0,69.0,85.0,68.0,347
2025-02-01 00:30:00,164.56333333333336,0.0,47.5,73.27666666666666,167.39,71.49,35.74333333333333,75.0,68.0,74.99,71.54,84.0,69.0,85.0,68.0,348
2025-02-01 00:45:00,167.39,0.0,46.66666666666666,74.76333333333334,167.39,71.49,35.84,75.0,68.0,74.98,71.52333333333333,84.0,69.0,85.0,68.0,349
2025-02-01 01:00:00,168.09666666666666,0.0,48.333333333333336,77.33,167.39,71.49,35.776666666666664,75.0,68.0,74.99,71.51666666666667,84.0,69.0,85.0,68.0,350
2025-02-01 01:15:00,168.09666666666666,0.0,46.833333333333336,74.88666666666667,167.39,71.49,33.02,75.0,68.0,75.0,71.62666666666667,84.0,69.0,85.0,68.0,351
2025-02-01 01:30:00,168.09666666666666,0.0,48.833333333333336,76.55,167.39,71.49,34.48333333333333,75.0,68.0,74.98,71.51,84.0,69.0,85.0,68.0,352
2025-02-01 01:45:00,168.09666666666666,0.0,47.16666666666666,75.02,167.39,71.49,32.75333333333333,75.0,68.0,74.99,71.57666666666667,84.0,69.0,85.0,68.0,353
2025-02-01 02:00:00,165.97666666666666,0.0,49.0,74.97,167.39,71.49,34.12,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,354
2025-02-01 02:15:00,168.8033333333333,0.0,47.5,77.72333333333334,167.39,71.49,33.666666666666664,75.0,68.0,74.98,71.51,84.0,69.0,85.0,68.0,355
2025-02-01 02:30:00,168.09666666666666,0.0,47.5,77.76,167.39,71.49,33.276666666666664,75.0,68.0,74.99,71.51,84.0,69.0,85.0,68.0,356
2025-02-01 02:45:00,167.39,0.0,47.5,77.45,167.39,71.49,32.95,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,357
2025-02-01 03:00:00,167.39,0.0,47.5,77.17,167.39,71.48333333333333,32.51,75.0,68.0,74.99,71.52333333333333,84.0,69.0,85.0,68.0,358
2025-02-01 03:15:00,165.27,0.0,47.5,76.89,167.39,71.49,32.330000000000005,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,359
2025-02-01 03:30:00,165.27,0.0,47.5,76.65666666666667,167.39,71.49,32.17333333333333,75.0,68.0,74.98,71.51,84.0,69.0,85.0,68.0,360
2025-02-01 03:45:00,165.27,0.0,47.5,76.39,167.39,71.49,32.03333333333333,75.0,68.0,74.99,71.51,84.0,69.0,85.0,68.0,361
2025-02-01 04:00:00,166.6833333333333,0.0,47.5,76.25,167.39,71.49,31.956666666666667,75.0,68.0,74.98,71.50333333333333,84.0,69.0,85.0,68.0,362
2025-02-01 04:15:00,166.6833333333333,0.0,47.5,76.32333333333332,167.39,71.49,32.343333333333334,75.0,68.0,74.98,71.47666666666667,84.0,69.0,85.0,68.0,363
2025-02-01 04:30:00,165.97666666666666,0.0,47.5,76.85000000000001,167.39,71.49,33.24333333333333,75.0,68.0,74.98,71.44666666666666,84.0,69.0,85.0,68.0,364
2025-02-01 04:45:00,165.27,0.0,47.5,77.63666666666667,167.39,71.49,34.28666666666667,75.0,68.0,74.99,71.41333333333334,84.0,69.0,85.0,68.0,365
2025-02-01 05:00:00,165.27,0.0,47.5,77.86666666666667,167.39,71.49,34.93,75.0,68.0,74.97,71.40666666666668,84.0,69.0,85.0,68.0,366
2025-02-01 05:15:00,165.97666666666666,0.0,47.5,78.37333333333333,167.39,71.49,35.95666666666667,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,367
2025-02-01 05:30:00,164.56333333333336,0.0,47.5,78.44,167.39,71.49,35.89666666666667,75.0,68.0,74.99,71.42,84.0,69.0,85.0,68.0,368
2025-02-01 05:45:00,164.56333333333336,0.0,48.5,78.68666666666667,167.39,71.49,36.266666666666666,75.0,68.0,74.98,71.42666666666666,84.0,69.0,85.0,68.0,369
2025-02-01 06:00:00,164.56333333333336,0.0,48.833333333333336,78.23666666666666,167.39,71.48333333333333,35.7,75.0,68.0,74.98,71.46666666666665,84.0,69.0,85.0,68.0,370
2025-02-01 06:15:00,165.27,0.0,49.0,78.29,167.39,71.49,36.28666666666667,75.0,68.0,74.98,71.45,84.0,69.0,85.0,68.0,371
2025-02-01 06:30:00,164.56333333333336,0.0,49.5,77.91333333333334,167.39,71.49,36.873333333333335,75.0,68.0,74.98,71.43333333333334,84.0,69.0,85.0,68.0,372
2025-02-01 06:45:00,165.97666666666666,0.0,49.5,78.27666666666666,167.39,71.49,38.45,75.0,68.0,74.98,71.37666666666667,84.0,69.0,85.0,68.0,373
2025-02-01 07:00:00,165.27,0.0,49.66666666666666,78.79333333333334,167.39,71.48333333333333,39.60666666666666,75.0,68.0,74.98,71.35666666666667,84.0,69.0,85.0,68.0,374
2025-02-03 21:15:00,167.39,0.0,44.0,67.47999999999999,167.39,71.49,20.775,75.0,68.0,74.97,71.39,84.0,69.0,85.0,68.0,375
2025-02-03 21:30:00,168.09666666666666,0.0,44.0,67.92666666666666,167.39,71.49,21.48333333333333,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,376
2025-02-03 21:45:00,166.6833333333333,0.0,43.833333333333336,67.72666666666667,167.39,71.49,22.356666666666666,75.0,68.0,74.98,71.37666666666667,84.0,69.0,85.0,68.0,377
2025-02-03 22:00:00,165.97666666666666,0.0,44.333333333333336,68.02333333333333,167.39,71.49,23.89,75.0,68.0,74.99,71.35,84.0,69.0,85.0,68.0,378
2025-02-03 22:15:00,168.09666666666666,0.0,43.66666666666666,68.42666666666666,167.39,71.49,25.36,75.0,68.0,74.97,71.31666666666666,84.0,69.0,85.0,68.0,379
2025-02-03 22:30:00,167.39,0.0,44.16666666666666,69.60000000000001,167.39,71.49,28.62333333333333,75.0,68.0,74.98,71.24,84.0,69.0,85.0,68.0,380
2025-02-03 22:45:00,168.09666666666666,0.0,44.66666666666666,69.44333333333333,167.39,71.49,28.25,75.0,68.0,74.99,71.33666666666666,84.0,69.0,85.0,68.0,381
2025-02-03 23:00:00,167.39,0.0,45.16666666666666,70.67999999999999,167.39,71.49,31.413333333333338,75.0,68.0,74.98,71.25333333333333,84.0,69.0,85.0,68.0,382
2025-02-03 23:15:00,166.6833333333333,0.0,45.16666666666666,70.55,167.39,71.49,30.85333333333333,75.0,68.0,74.98,71.34333333333332,84.0,69.0,85.0,68.0,383
2025-02-03 23:30:00,166.6833333333333,0.0,46.0,70.94666666666666,167.39,71.49,32.016666666666666,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,384
2025-02-03 23:45:00,164.56333333333336,0.0,46.833333333333336,71.52666666666666,167.39,71.49,32.77333333333333,75.0,68.0,74.98,71.35666666666667,84.0,69.0,85.0,68.0,385
2025-02-04 00:00:00,165.97666666666666,0.0,47.333333333333336,71.90666666666667,167.39,71.49,33.416666666666664,75.0,68.0,74.98,71.37,84.0,69.0,85.0,68.0,386
2025-02-04 00:15:00,165.27,0.0,47.5,72.22333333333334,167.39,71.49,34.13666666666666,75.0,68.0,74.99,71.37666666666667,84.0,69.0,85.0,68.0,387
2025-02-04 00:30:00,165.97666666666666,0.0,47.833333333333336,72.48333333333333,167.39,71.49,34.800000000000004,75.0,68.0,74.98,71.37666666666667,84.0,69.0,85.0,68.0,388
2025-02-04 00:45:00,166.6833333333333,0.0,48.0,72.78333333333335,167.39,71.48333333333333,35.580000000000005,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,389
2025-02-04 01:00:00,165.27,0.0,48.0,73.19666666666667,167.39,71.49,36.23333333333333,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,390
2025-02-04 01:15:00,164.56333333333336,0.0,48.5,73.14333333333333,167.39,71.49,36.03333333333333,75.0,68.0,74.99,71.42666666666666,84.0,69.0,85.0,68.0,391
2025-02-04 01:30:00,165.27,0.0,48.833333333333336,72.58,167.39,71.49,35.06,75.0,68.0,74.99,71.47666666666667,84.0,69.0,85.0,68.0,392
2025-02-04 01:45:00,165.27,0.0,49.0,72.70666666666666,167.39,71.49,35.18666666666667,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,393
2025-02-04 02:00:00,168.09666666666666,0.0,49.0,72.50666666666666,167.39,71.49,34.85666666666666,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,394
2025-02-04 02:15:00,166.6833333333333,0.0,49.0,72.25,167.39,71.49,34.629999999999995,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,395
2025-02-04 02:30:00,165.97666666666666,0.0,49.0,72.08666666666666,167.39,71.49,34.29333333333333,75.0,68.0,74.99,71.51,84.0,69.0,85.0,68.0,396
2025-02-04 02:45:00,166.6833333333333,0.0,49.0,72.01666666666667,167.39,71.49,33.93333333333333,75.0,68.0,74.99,71.52333333333333,84.0,69.0,85.0,68.0,397
2025-02-04 03:00:00,167.39,0.0,49.0,71.85000000000001,167.39,71.49,33.57666666666666,75.0,68.0,74.98,71.52333333333333,84.0,69.0,85.0,68.0,398
2025-02-04 03:15:00,165.97666666666666,0.0,49.0,71.50333333333333,167.39,71.49,32.95666666666667,75.0,68.0,74.98,71.54333333333334,84.0,69.0,85.0,68.0,399
2025-02-04 03:30:00,167.39,0.0,49.16666666666666,70.96,167.39,71.49,32.086666666666666,75.0,68.0,74.99,71.55333333333333,84.0,69.0,85.0,68.0,400
2025-02-04 03:45:00,167.39,0.0,49.5,70.94,167.39,71.49,32.126666666666665,75.0,68.0,74.99,71.52333333333333,84.0,69.0,85.0,68.0,401
2025-02-04 04:00:00,166.6833333333333,0.0,49.5,70.77666666666666,167.39,71.49,32.04666666666667,75.0,68.0,74.97,71.51666666666667,84.0,69.0,85.0,68.0,402
2025-02-04 04:15:00,166.6833333333333,0.0,49.5,70.37,167.39,71.49,31.776666666666667,75.0,68.0,74.99,71.52333333333333,84.0,69.0,85.0,68.0,403
2025-02-04 04:30:00,168.09666666666666,0.0,49.5,70.32666666666667,167.39,71.49,31.97,75.0,68.0,74.99,71.49666666666667,84.0,69.0,85.0,68.0,404
2025-02-04 04:45:00,167.39,0.0,49.16666666666666,70.06666666666666,167.39,71.49,31.98333333333333,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,405
2025-02-04 05:00:00,166.6833333333333,0.0,49.0,70.42,167.39,71.49,32.833333333333336,75.0,68.0,74.97,71.45333333333333,84.0,69.0,85.0,68.0,406
2025-02-04 05:15:00,165.27,0.0,49.0,70.43,167.39,71.49,32.71,75.0,68.0,74.98,71.47333333333333,84.0,69.0,85.0,68.0,407
2025-02-04 05:30:00,165.97666666666666,0.0,49.0,71.41,167.39,71.49,34.99,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,408
2025-02-04 05:45:00,165.97666666666666,0.0,49.5,71.75666666666667,167.39,71.49,35.663333333333334,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,409
2025-02-04 06:00:00,166.68333333333334,0.0,49.5,72.30666666666666,167.39,71.49,36.66333333333333,75.0,68.0,74.97,71.37,84.0,69.0,85.0,68.0,410
2025-02-04 06:15:00,166.6833333333333,0.0,50.0,72.90333333333334,167.39,71.49,37.34666666666666,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,411
2025-02-04 06:30:00,167.39,0.0,50.0,73.19666666666667,167.39,71.49,38.18666666666667,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,412
2025-02-04 06:45:00,168.09666666666666,0.0,50.0,73.27,167.39,71.49,38.36,75.0,68.0,74.97,71.39999999999999,84.0,69.0,85.0,68.0,413
2025-02-04 07:00:00,168.09666666666666,0.0,50.0,73.71666666666665,167.39,71.49,39.373333333333335,75.0,68.0,75.0,71.38333333333334,84.0,69.0,85.0,68.0,414
2025-02-04 07:15:00,168.8033333333333,0.0,50.0,74.29333333333334,167.39,71.49,40.21,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,415
2025-02-04 07:30:00,168.8033333333333,0.0,50.0,74.08333333333333,167.39,71.49,39.41333333333333,75.0,68.0,74.97,71.45333333333333,84.0,69.0,85.0,68.0,416
2025-02-04 07:45:00,168.09666666666666,0.0,50.0,74.25666666666666,167.39,71.49,40.23333333333333,75.0,68.0,74.99,71.42333333333333,84.0,69.0,85.0,68.0,417
2025-02-04 08:00:00,168.09666666666666,0.0,50.0,73.57000000000001,167.39,71.49,39.17666666666667,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,418
2025-02-04 08:15:00,167.39,0.0,50.0,73.43333333333334,167.39,71.49,38.89666666666667,75.0,68.0,74.99,71.49666666666667,84.0,69.0,85.0,68.0,419
2025-02-04 08:30:00,168.09666666666666,0.0,49.66666666666666,73.54333333333334,167.39,71.49,38.97,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,420
2025-02-04 08:45:00,167.39,0.0,49.5,73.17,167.39,71.49,38.59666666666666,75.0,68.0,74.99,71.51,84.0,69.0,85.0,68.0,421
2025-02-04 09:00:00,168.09666666666666,0.0,49.5,73.06333333333333,167.39,71.49,38.67,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,422
2025-02-04 09:15:00,167.39,0.0,49.5,73.19333333333334,167.39,71.49,38.66,75.0,68.0,74.98,71.48333333333333,84.0,69.0,85.0,68.0,423
2025-02-04 09:30:00,168.09666666666666,0.0,49.5,73.12,167.39,71.49,38.75333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,424
2025-02-04 09:45:00,168.8033333333333,0.0,49.5,73.14,167.39,71.49,39.27333333333333,75.0,68.0,74.98,71.46333333333332,84.0,69.0,85.0,68.0,425
2025-02-04 10:00:00,167.39,0.0,48.5,77.10000000000001,167.39,71.49,40.31666666666667,75.0,68.0,74.99,71.42666666666666,84.0,69.0,85.0,68.0,426
2025-02-04 10:15:00,168.8033333333333,0.0,47.833333333333336,79.88666666666667,167.39,71.49,38.870000000000005,75.0,68.0,74.98,71.51,84.0,69.0,85.0,68.0,427
2025-02-04 10:30:00,168.8033333333333,0.0,47.0,78.60666666666667,167.39,71.49,36.27666666666667,75.0,68.0,74.99,71.60666666666667,84.0,69.0,85.0,68.0,428
2025-02-04 10:45:00,167.39,0.0,46.5,77.61999999999999,167.39,71.49,34.376666666666665,75.0,68.0,74.99,71.64666666666666,84.0,69.0,85.0,68.0,429
2025-02-04 11:00:00,168.09666666666666,0.0,47.0,76.44666666666667,167.39,71.49,32.99333333333333,75.0,68.0,74.98,71.65,84.0,69.0,85.0,68.0,430
2025-02-04 11:15:00,167.39,0.0,46.66666666666666,75.66,167.39,71.49,32.31666666666666,75.0,68.0,74.99,71.62666666666667,84.0,69.0,85.0,68.0,431
2025-02-04 11:30:00,167.39,0.0,46.5,75.89333333333333,167.39,71.49,33.54,75.0,68.0,74.98,71.52333333333333,84.0,69.0,85.0,68.0,432
2025-02-04 11:45:00,167.39,0.0,46.5,76.10666666666667,167.39,71.49,33.73,75.0,68.0,74.99,71.50333333333333,84.0,69.0,85.0,68.0,433
2025-02-04 12:00:00,166.6833333333333,0.0,46.5,76.49,167.39,71.49,34.52,75.0,68.0,74.97,71.46,84.0,69.0,85.0,68.0,434
2025-02-04 12:15:00,166.6833333333333,0.0,46.5,77.52666666666666,167.39,71.49,36.60333333333333,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,435
2025-02-04 12:30:00,166.6833333333333,0.0,46.5,78.03666666666668,167.39,71.49,37.82,75.0,68.0,74.98,71.36333333333333,84.0,69.0,85.0,68.0,436
2025-02-04 12:45:00,167.39,0.0,46.5,78.92333333333333,167.39,71.49,39.82666666666667,75.0,68.0,74.98,71.31333333333333,84.0,69.0,85.0,68.0,437
2025-02-04 13:00:00,165.97666666666666,0.0,46.66666666666666,80.85000000000001,167.39,71.49,42.92666666666667,75.0,68.0,74.99,71.24,84.0,69.0,85.0,68.0,438
2025-02-04 13:15:00,163.85666666666668,0.0,48.0,81.83333333333333,167.39,71.49,44.70666666666667,75.0,68.0,74.98,71.25333333333333,84.0,69.0,85.0,68.0,439
2025-02-04 13:30:00,165.27,0.0,48.5,82.88666666666667,167.39,71.49,46.64666666666667,75.0,68.0,74.99,71.23333333333333,84.0,69.0,85.0,68.0,440
2025-02-04 13:45:00,165.97666666666666,0.0,48.5,83.29,167.39,71.49,47.34666666666666,75.0,68.0,74.99,71.29333333333334,84.0,69.0,85.0,68.0,441
2025-02-04 14:00:00,165.27,0.0,48.5,83.07,167.39,71.49,47.70666666666667,75.0,68.0,74.99,71.33666666666666,84.0,69.0,85.0,68.0,442
2025-02-04 14:15:00,165.27,0.0,49.0,83.44333333333333,167.39,71.49,48.51,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,443
2025-02-04 14:30:00,166.6833333333333,0.0,49.0,83.64666666666666,167.39,71.49,49.17333333333334,75.0,68.0,74.98,71.36333333333333,84.0,69.0,85.0,68.0,444
2025-02-04 14:45:00,165.27,0.0,49.0,84.14999999999999,167.39,71.49,50.00333333333333,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,445
2025-02-04 15:00:00,166.6833333333333,0.0,49.0,84.41,167.39,71.49,50.623333333333335,75.0,68.0,74.98,71.37333333333333,84.0,69.0,85.0,68.0,446
2025-02-04 15:15:00,164.56333333333336,0.0,49.333333333333336,84.87,167.39,71.49,51.376666666666665,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,447
2025-02-04 15:30:00,165.27,0.0,49.5,85.28333333333335,167.39,71.49,52.11666666666667,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,448
2025-02-04 15:45:00,165.27,0.0,49.5,85.54,167.39,71.49,52.31333333333333,75.0,68.0,74.99,71.40666666666665,84.0,69.0,85.0,68.0,449
2025-02-04 16:00:00,165.97666666666666,0.0,49.833333333333336,91.91,167.39,71.49,64.47,75.0,68.0,74.99,70.88666666666667,84.0,69.0,85.0,68.0,450
2025-02-04 16:15:00,165.97666666666666,0.0,50.333333333333336,97.46999999999998,167.39,71.49,73.52,75.0,68.0,74.98,70.74333333333334,84.0,69.0,85.0,68.0,451
2025-02-04 16:30:00,165.27,0.0,50.5,95.66,167.39,71.49,67.56666666666666,75.0,68.0,74.99,71.23333333333333,84.0,69.0,85.0,68.0,452
2025-02-04 16:45:00,167.39,0.0,51.0,87.14666666666666,167.39,71.49,53.69,75.0,68.0,74.98,71.88,84.0,69.0,85.0,68.0,453
2025-02-04 17:00:00,168.09666666666666,0.0,49.5,83.77,167.39,71.49,48.49666666666667,75.0,68.0,74.98,71.96666666666665,84.0,69.0,85.0,68.0,454
2025-02-04 17:15:00,168.09666666666666,0.0,49.0,81.79333333333334,167.39,71.49,45.11666666666667,75.0,68.0,75.0,71.96666666666665,84.0,69.0,85.0,68.0,455
2025-02-04 17:30:00,167.39,0.0,48.5,86.76666666666667,167.39,71.49,54.04,75.0,68.0,74.98,71.37333333333333,84.0,69.0,85.0,68.0,456
2025-02-04 17:45:00,168.8033333333333,0.0,48.5,91.91,167.39,71.49,61.13,75.0,68.0,74.99,71.17,84.0,69.0,85.0,68.0,457
2025-02-04 18:00:00,168.8033333333333,0.0,48.333333333333336,85.13,167.39,71.49,47.52333333333333,75.0,68.0,74.99,71.85000000000001,84.0,69.0,85.0,68.0,458
2025-02-04 18:15:00,167.39,0.0,48.0,77.68333333333334,167.39,71.49,36.36666666666667,75.0,68.0,74.97,72.18666666666667,84.0,69.0,85.0,68.0,459
2025-02-04 18:30:00,169.51,0.0,47.833333333333336,78.68666666666667,167.39,71.49,38.89333333333334,75.0,68.0,74.99,71.86,84.0,69.0,85.0,68.0,460
2025-02-04 18:45:00,168.09666666666666,0.0,47.5,73.76666666666667,167.39,71.49,28.87,75.0,68.0,74.99,72.17666666666666,84.0,69.0,85.0,68.0,461
2025-02-04 19:00:00,166.6833333333333,0.0,47.16666666666666,71.96666666666665,167.39,71.49,26.33,75.0,68.0,74.99,72.05666666666667,84.0,69.0,85.0,68.0,462
2025-02-04 19:15:00,167.39,0.0,47.0,76.39999999999999,167.39,71.49,34.95666666666667,75.0,68.0,74.98,71.51666666666667,84.0,69.0,85.0,68.0,463
2025-02-04 19:30:00,168.09666666666666,0.0,47.0,79.35333333333334,167.39,71.49,40.18333333333333,75.0,68.0,74.98,71.28333333333333,84.0,69.0,85.0,68.0,464
2025-02-04 19:45:00,168.09666666666666,0.0,47.0,81.77333333333333,167.39,71.49,43.63333333333333,75.0,68.0,74.99,71.19333333333333,84.0,69.0,85.0,68.0,465
2025-02-04 20:00:00,167.39,0.0,46.66666666666666,83.31333333333333,167.39,71.49,45.04,75.0,68.0,74.99,71.24666666666667,84.0,69.0,85.0,68.0,466
2025-02-04 20:15:00,167.39,0.0,46.16666666666666,82.52,167.39,71.49,43.53333333333334,75.0,68.0,74.98,71.37333333333333,84.0,69.0,85.0,68.0,467
2025-02-04 20:30:00,168.8033333333333,0.0,45.66666666666666,82.47333333333334,167.39,71.49,43.32,75.0,68.0,74.99,71.41,84.0,69.0,85.0,68.0,468
2025-02-04 20:45:00,167.39,0.0,45.333333333333336,82.78,167.39,71.49,43.72666666666667,75.0,68.0,74.98,71.42333333333333,84.0,69.0,85.0,68.0,469
2025-02-04 21:00:00,165.97666666666666,0.0,45.0,80.94333333333333,167.39,71.49,40.330000000000005,75.0,68.0,74.99,71.59,84.0,69.0,85.0,68.0,470
2025-02-04 21:15:00,167.39,0.0,44.833333333333336,79.21333333333332,167.39,71.49,37.60333333333333,75.0,68.0,74.98,71.67,84.0,69.0,85.0,68.0,471
2025-02-04 21:30:00,165.27,0.0,45.0,73.30333333333334,167.39,71.49,24.236666666666665,75.0,68.0,74.99,72.16333333333334,84.0,69.0,85.0,68.0,472
2025-02-04 21:45:00,166.6833333333333,0.0,45.66666666666666,70.91666666666667,167.39,71.49,20.836666666666662,75.0,68.0,74.98,72.08666666666666,84.0,69.0,85.0,68.0,473
2025-02-04 22:00:00,168.8033333333333,0.0,46.0,71.04666666666667,167.39,71.49,21.42,75.0,68.0,74.98,71.87,84.0,69.0,85.0,68.0,474
2025-02-04 22:15:00,167.39,0.0,45.5,71.55333333333333,167.39,71.49,23.03,75.0,68.0,74.97,71.67666666666668,84.0,69.0,85.0,68.0,475
2025-02-04 22:30:00,164.56333333333336,0.0,45.66666666666666,72.6,167.39,71.49,26.076666666666668,75.0,68.0,74.98,71.49666666666667,84.0,69.0,85.0,68.0,476
2025-02-04 22:45:00,167.39,0.0,45.0,73.98666666666666,167.39,71.49,29.926666666666662,75.0,68.0,74.99,71.31333333333333,84.0,69.0,85.0,68.0,477
2025-02-04 23:00:00,166.6833333333333,0.0,45.0,76.17666666666666,167.39,71.49,34.51666666666667,75.0,68.0,74.98,71.18666666666667,84.0,69.0,85.0,68.0,478
2025-02-04 23:15:00,167.39,0.0,46.0,78.83999999999999,167.39,71.49,39.2,75.0,68.0,75.0,71.08,84.0,69.0,85.0,68.0,479
2025-02-04 23:30:00,167.39,0.0,46.833333333333336,81.88666666666667,167.39,71.49,44.79333333333333,75.0,68.0,74.97,70.97000000000001,84.0,69.0,85.0,68.0,480
2025-02-04 23:45:00,165.97666666666666,0.0,47.333333333333336,84.88,167.39,71.49,49.53666666666667,75.0,68.0,74.99,70.94333333333334,84.0,69.0,85.0,68.0,481
2025-02-05 00:00:00,165.97666666666666,0.0,48.0,87.24666666666667,167.39,71.49,53.46333333333333,75.0,68.0,74.99,70.94333333333334,84.0,69.0,85.0,68.0,482
2025-02-05 00:15:00,166.6833333333333,0.0,48.833333333333336,89.83999999999999,167.39,71.49,57.49666666666667,75.0,68.0,74.97,70.94333333333334,84.0,69.0,85.0,68.0,483
2025-02-05 00:30:00,165.97666666666666,0.0,49.833333333333336,91.94,167.39,71.49,61.26333333333333,75.0,68.0,74.99,70.95,84.0,69.0,85.0,68.0,484
2025-02-05 00:45:00,165.97666666666666,0.0,50.0,93.75666666666666,167.39,71.49,64.47,75.0,68.0,74.98,70.99333333333334,84.0,69.0,85.0,68.0,485
2025-02-05 01:00:00,165.27,0.0,50.5,94.60333333333334,167.39,71.49,66.19333333333333,75.0,68.0,74.97,71.07333333333334,84.0,69.0,85.0,68.0,486
2025-02-05 01:15:00,167.39,0.0,50.5,95.91666666666669,167.39,71.49,68.86333333333333,75.0,68.0,74.99,71.09333333333332,84.0,69.0,85.0,68.0,487
2025-02-05 01:30:00,166.6833333333333,0.0,51.0,96.95333333333332,167.39,71.49,71.02333333333333,75.0,68.0,74.99,71.12,84.0,69.0,85.0,68.0,488
2025-02-05 01:45:00,165.27,0.0,51.16666666666666,97.64,167.39,71.49,72.04666666666667,75.0,68.0,74.98,71.19,84.0,69.0,85.0,68.0,489
2025-02-05 02:00:00,165.97666666666666,0.0,51.5,98.32,167.39,71.49,73.69666666666667,75.0,68.0,74.99,71.22,84.0,69.0,85.0,68.0,490
2025-02-05 02:15:00,166.6833333333333,0.0,51.833333333333336,98.94,167.39,71.49,75.36666666666666,75.0,68.0,74.98,71.22666666666667,84.0,69.0,85.0,68.0,491
2025-02-05 02:30:00,165.97666666666666,0.0,52.16666666666666,99.8,167.39,71.49,77.07,75.0,68.0,74.99,71.24,84.0,69.0,85.0,68.0,492
2025-02-05 02:45:00,166.6833333333333,0.0,52.5,100.17333333333332,167.39,71.49,77.49666666666667,75.0,68.0,74.98,71.30666666666667,84.0,69.0,85.0,68.0,493
2025-02-05 03:00:00,165.97666666666666,0.0,52.5,100.31666666666668,167.39,71.49,77.59666666666666,75.0,68.0,74.99,71.36333333333333,84.0,69.0,85.0,68.0,494
2025-02-05 03:15:00,167.39,0.0,52.5,100.31333333333332,167.39,71.49,78.17,75.0,68.0,74.98,71.37,84.0,69.0,85.0,68.0,495
2025-02-05 03:30:00,168.09666666666666,0.0,52.833333333333336,100.52666666666666,167.39,71.49,78.73,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,496
2025-02-05 03:45:00,168.09666666666666,0.0,53.0,100.65,167.39,71.49,79.03666666666668,75.0,68.0,74.98,71.41333333333334,84.0,69.0,85.0,68.0,497
2025-02-05 04:00:00,167.39,0.0,53.0,100.24666666666668,167.39,71.49,78.23,75.0,68.0,74.98,71.46666666666665,84.0,69.0,85.0,68.0,498
2025-02-05 04:15:00,167.39,0.0,53.0,99.93666666666668,167.39,71.49,77.55333333333333,75.0,68.0,74.99,71.49666666666667,84.0,69.0,85.0,68.0,499
2025-02-05 04:30:00,168.8033333333333,0.0,53.0,99.42333333333332,167.39,71.49,77.14999999999999,75.0,68.0,74.99,71.51,84.0,69.0,85.0,68.0,500
2025-02-05 04:45:00,169.51,0.0,53.0,99.18666666666668,167.39,71.49,76.69333333333333,75.0,68.0,74.98,71.51666666666667,84.0,69.0,85.0,68.0,501
2025-02-05 05:00:00,168.8033333333333,0.0,52.5,99.09333333333332,167.39,71.49,76.38333333333333,75.0,68.0,74.98,71.53,84.0,69.0,85.0,68.0,502
2025-02-05 05:15:00,169.51,0.0,52.16666666666666,98.48333333333336,167.39,71.49,74.77,75.0,68.0,74.99,71.58333333333333,84.0,69.0,85.0,68.0,503
2025-02-05 05:30:00,168.8033333333333,0.0,51.66666666666666,97.95,167.39,71.49,73.07666666666667,75.0,68.0,74.99,71.62,84.0,69.0,85.0,68.0,504
2025-02-05 05:45:00,168.09666666666666,0.0,51.5,97.58,167.39,71.48333333333333,71.70333333333333,75.0,68.0,74.99,71.62,84.0,69.0,85.0,68.0,505
2025-02-05 06:00:00,166.6833333333333,0.0,51.5,97.12333333333332,167.39,71.49,70.46666666666667,75.0,68.0,74.99,71.64,84.0,69.0,85.0,68.0,506
2025-02-05 06:15:00,168.09666666666666,0.0,51.5,96.29666666666668,167.39,71.49,69.32333333333334,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,507
2025-02-05 06:30:00,168.09666666666666,0.0,51.5,95.7,167.39,71.49,68.0,75.0,68.0,74.97,71.64333333333333,84.0,69.0,85.0,68.0,508
2025-02-05 06:45:00,165.97666666666666,0.0,51.5,95.35666666666668,167.39,71.49,67.06333333333333,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,509
2025-02-05 07:00:00,168.09666666666666,0.0,51.5,94.63333333333333,167.39,71.49,65.78333333333335,75.0,68.0,74.99,71.64,84.0,69.0,85.0,68.0,510
2025-02-05 07:15:00,167.39,0.0,51.5,93.93,167.39,71.49,64.87666666666667,75.0,68.0,74.97,71.63333333333334,84.0,69.0,85.0,68.0,511
2025-02-05 07:30:00,168.09666666666666,0.0,52.0,93.8,167.39,71.49,63.86333333333334,75.0,68.0,74.98,71.62,84.0,69.0,85.0,68.0,512
2025-02-05 07:45:00,166.6833333333333,0.0,52.0,93.36666666666667,167.39,71.49,63.43666666666667,75.0,68.0,74.98,71.59333333333333,84.0,69.0,85.0,68.0,513
2025-02-05 08:00:00,166.6833333333333,0.0,52.0,93.69,167.39,71.49,63.92,75.0,68.0,74.98,71.53333333333335,84.0,69.0,85.0,68.0,514
2025-02-05 08:15:00,167.39,0.0,52.5,93.74,167.39,71.49,63.96666666666666,75.0,68.0,74.99,71.52333333333333,84.0,69.0,85.0,68.0,515
2025-02-05 08:30:00,168.09666666666666,0.0,52.5,93.38,167.39,71.49,63.78333333333334,75.0,68.0,74.99,71.51,84.0,69.0,85.0,68.0,516
2025-02-05 08:45:00,165.27,0.0,53.0,93.57333333333334,167.39,71.49,63.57333333333333,75.0,68.0,74.98,71.51,84.0,69.0,85.0,68.0,517
2025-02-05 09:00:00,166.6833333333333,0.0,53.0,93.27,167.39,71.49,63.46333333333333,75.0,68.0,74.99,71.51,84.0,69.0,85.0,68.0,518
2025-02-05 09:15:00,165.97666666666666,0.0,53.0,93.23666666666668,167.39,71.49,63.42666666666667,75.0,68.0,74.98,71.51,84.0,69.0,85.0,68.0,519
2025-02-05 09:30:00,168.8033333333333,0.0,53.0,92.84,167.39,71.49,63.30666666666667,75.0,68.0,74.99,71.50333333333333,84.0,69.0,85.0,68.0,520
2025-02-05 09:45:00,168.8033333333333,0.0,52.66666666666666,92.91333333333334,167.39,71.49,63.27,75.0,68.0,74.97,71.49,84.0,69.0,85.0,68.0,521
2025-02-05 10:00:00,167.39,0.0,52.5,92.78000000000002,167.39,71.49,63.30666666666667,75.0,68.0,74.99,71.47666666666667,84.0,69.0,85.0,68.0,522
2025-02-05 10:15:00,168.09666666666666,0.0,52.5,92.90333333333332,167.39,71.49,63.44,75.0,68.0,74.98,71.47666666666667,84.0,69.0,85.0,68.0,523
2025-02-05 10:30:00,167.39,0.0,52.16666666666666,92.88,167.39,71.49,63.59333333333333,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,524
2025-02-05 10:45:00,170.21666666666667,0.0,52.0,92.93666666666668,167.39,71.49,63.75333333333333,75.0,68.0,74.98,71.47,84.0,69.0,85.0,68.0,525
2025-02-05 11:00:00,167.39,0.0,51.5,92.80333333333331,167.39,71.49,64.61666666666666,75.0,68.0,74.99,71.44,84.0,69.0,85.0,68.0,526
2025-02-05 11:15:00,168.8033333333333,0.0,51.5,93.43333333333332,167.39,71.49,65.84666666666666,75.0,68.0,74.98,71.39999999999999,84.0,69.0,85.0,68.0,527
2025-02-05 11:30:00,166.6833333333333,0.0,51.5,94.16,167.39,71.49,66.13666666666667,75.0,68.0,74.99,71.42,84.0,69.0,85.0,68.0,528
2025-02-05 11:45:00,166.6833333333333,0.0,51.5,94.57666666666668,167.39,71.49,67.33666666666666,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,529
2025-02-05 12:00:00,167.39,0.0,51.5,94.90666666666668,167.39,71.49,67.25,75.0,68.0,74.97,71.42,84.0,69.0,85.0,68.0,530
2025-02-05 12:15:00,167.39,0.0,51.5,94.83666666666666,167.39,71.48333333333333,67.79333333333334,75.0,68.0,74.98,71.40666666666668,84.0,69.0,85.0,68.0,531
2025-02-05 12:30:00,166.6833333333333,0.0,51.5,94.94666666666669,167.39,71.49,67.78666666666666,75.0,68.0,74.97,71.44666666666666,84.0,69.0,85.0,68.0,532
2025-02-05 12:45:00,168.09666666666666,0.0,51.5,94.96,167.39,71.49,68.63666666666667,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,533
2025-02-05 13:00:00,168.09666666666666,0.0,51.5,95.61,167.39,71.49,69.76,75.0,68.0,74.99,71.38666666666667,84.0,69.0,85.0,68.0,534
2025-02-05 13:15:00,167.39,0.0,51.5,96.03333333333336,167.39,71.48333333333333,70.17333333333333,75.0,68.0,74.98,71.39999999999999,84.0,69.0,85.0,68.0,535
2025-02-05 13:30:00,168.8033333333333,0.0,51.5,95.73333333333332,167.39,71.49,70.60000000000001,75.0,68.0,74.99,71.41333333333334,84.0,69.0,85.0,68.0,536
2025-02-05 13:45:00,168.09666666666666,0.0,51.0,95.72333333333334,167.39,71.48333333333333,71.31,75.0,68.0,74.97,71.39999999999999,84.0,69.0,85.0,68.0,537
2025-02-05 14:00:00,166.6833333333333,0.0,51.5,96.5,167.39,71.49,72.42666666666666,75.0,68.0,74.99,71.37666666666667,84.0,69.0,85.0,68.0,538
2025-02-05 14:15:00,168.8033333333333,0.0,51.333333333333336,96.29,167.39,71.49,72.21666666666667,75.0,68.0,74.98,71.43,84.0,69.0,85.0,68.0,539
2025-02-05 14:30:00,166.6833333333333,0.0,51.333333333333336,100.92333333333332,167.39,71.49,86.12,75.0,68.0,74.98,70.84666666666666,84.0,69.0,85.0,68.0,540
2025-02-05 14:45:00,166.6833333333333,0.0,51.66666666666666,104.11666666666667,167.39,71.49,93.15333333333332,75.0,68.0,74.99,70.76666666666667,84.0,69.0,85.0,68.0,541
2025-02-05 15:00:00,167.39,0.0,52.333333333333336,100.55,167.39,71.49,80.39666666666666,75.0,68.0,74.99,71.53333333333333,84.0,69.0,85.0,68.0,542
2025-02-05 15:15:00,168.09666666666666,0.0,52.5,97.87333333333332,167.39,71.49,75.15333333333334,75.0,68.0,74.98,71.73666666666666,84.0,69.0,85.0,68.0,543
2025-02-05 15:30:00,170.92333333333332,0.0,51.833333333333336,96.36666666666667,167.39,71.49,72.02,75.0,68.0,75.0,71.78,84.0,69.0,85.0,68.0,544
2025-02-05 15:45:00,167.39,0.0,50.5,95.58,167.39,71.49,69.43333333333334,75.0,68.0,74.98,71.80666666666666,84.0,69.0,85.0,68.0,545
2025-02-05 16:00:00,168.8033333333333,0.0,50.5,94.34,167.39,71.49,66.79333333333334,75.0,68.0,74.97,71.81666666666666,84.0,69.0,85.0,68.0,546
2025-02-05 16:15:00,167.39,0.0,50.5,91.66333333333334,167.39,71.49,61.26333333333334,75.0,68.0,74.98,71.94333333333333,84.0,69.0,85.0,68.0,547
2025-02-05 16:30:00,168.8033333333333,0.0,50.333333333333336,88.19,167.39,71.49,56.64333333333334,75.0,68.0,74.99,71.98333333333333,84.0,69.0,85.0,68.0,548
2025-02-05 16:45:00,168.09666666666666,0.0,50.0,86.88333333333333,167.39,71.49,53.91333333333333,75.0,68.0,74.98,71.94,84.0,69.0,85.0,68.0,549
2025-02-05 17:00:00,168.8033333333333,0.0,50.0,84.92666666666666,167.39,71.49,50.75333333333333,75.0,68.0,74.98,71.92333333333333,84.0,69.0,85.0,68.0,550
2025-02-05 17:15:00,167.39,0.0,50.0,83.52,167.39,71.49,48.24,75.0,68.0,74.99,71.89666666666666,84.0,69.0,85.0,68.0,551
2025-02-05 17:30:00,168.8033333333333,0.0,50.0,82.85000000000001,167.39,71.49,47.43666666666667,75.0,68.0,74.98,71.80666666666666,84.0,69.0,85.0,68.0,552
2025-02-05 17:45:00,166.6833333333333,0.0,50.0,82.45,167.39,71.49,47.336666666666666,75.0,68.0,75.0,71.73,84.0,69.0,85.0,68.0,553
2025-02-05 18:00:00,168.09666666666666,0.0,50.0,93.94333333333331,167.39,71.49,66.75666666666667,75.0,68.0,74.98,70.83666666666666,84.0,69.0,85.0,68.0,554
2025-02-05 18:15:00,168.8033333333333,0.0,49.5,95.32333333333334,167.39,71.49,67.81333333333333,75.0,68.0,74.98,71.0,84.0,69.0,85.0,68.0,555
2025-02-05 18:30:00,168.09666666666666,0.0,49.5,94.5,167.39,71.49,66.13,75.0,68.0,74.99,71.23,84.0,69.0,85.0,68.0,556
2025-02-05 18:45:00,167.39,0.0,49.5,93.66333333333334,167.39,71.49,64.12333333333333,75.0,68.0,74.98,71.39,84.0,69.0,85.0,68.0,557
2025-02-05 19:00:00,168.8033333333333,0.0,49.16666666666666,87.52999999999999,167.39,71.49,53.35,75.0,68.0,75.0,71.88333333333334,84.0,69.0,85.0,68.0,558
2025-02-05 19:15:00,168.8033333333333,0.0,48.833333333333336,82.17999999999999,167.39,71.49,45.14333333333334,75.0,68.0,74.99,72.09,84.0,69.0,85.0,68.0,559
2025-02-05 19:30:00,168.09666666666666,0.0,48.5,80.12,167.39,71.49,42.17,75.0,68.0,75.0,72.02,84.0,69.0,85.0,68.0,560
2025-02-05 19:45:00,165.27,0.0,48.833333333333336,81.40333333333332,167.39,71.49,45.46,75.0,68.0,74.99,71.68333333333334,84.0,69.0,85.0,68.0,561
2025-02-05 20:00:00,164.56333333333336,0.0,49.66666666666666,88.12,167.39,71.49,53.67666666666667,75.0,68.0,74.98,71.34,84.0,69.0,85.0,68.0,562
2025-02-05 20:15:00,165.27,0.0,50.5,82.28,167.39,71.49,45.32,75.0,68.0,75.0,71.705,84.0,69.0,85.0,68.0,563
2025-02-05 20:30:00,166.6833333333333,0.0,50.5,86.14333333333333,167.39,71.49,52.52666666666666,75.0,68.0,74.99,71.33333333333333,84.0,69.0,85.0,68.0,564
2025-02-05 20:45:00,167.39,0.0,50.5,83.25999999999999,167.39,71.49,47.16666666666666,75.0,68.0,74.98,71.62333333333333,84.0,69.0,85.0,68.0,565
2025-02-05 21:00:00,168.09666666666666,0.0,50.16666666666666,78.65666666666667,167.39,71.49,40.24,75.0,68.0,74.99,71.86333333333333,84.0,69.0,85.0,68.0,566
2025-02-05 21:15:00,168.8033333333333,0.0,49.0,76.62666666666667,167.39,71.49,37.263333333333335,75.0,68.0,74.98,71.85333333333334,84.0,69.0,85.0,68.0,567
2025-02-05 21:30:00,167.39,0.0,49.0,77.15666666666667,167.39,71.49,38.21666666666667,75.0,68.0,75.0,71.7,84.0,69.0,85.0,68.0,568
2025-02-05 21:45:00,166.6833333333333,0.0,49.0,76.96333333333332,167.39,71.49,37.763333333333335,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,569
2025-02-05 22:00:00,167.39,0.0,49.0,76.72666666666667,167.39,71.49,37.98333333333333,75.0,68.0,75.0,71.59666666666666,84.0,69.0,85.0,68.0,570
2025-02-05 22:15:00,166.6833333333333,0.0,49.333333333333336,77.49666666666667,167.39,71.49,39.20333333333333,75.0,68.0,74.98,71.50333333333333,84.0,69.0,85.0,68.0,571
2025-02-05 22:30:00,166.6833333333333,0.0,49.5,78.98,167.39,71.49,42.14333333333333,75.0,68.0,74.99,71.37333333333333,84.0,69.0,85.0,68.0,572
2025-02-05 22:45:00,165.27,0.0,49.833333333333336,79.94,167.39,71.49,43.57,75.0,68.0,74.98,71.35,84.0,69.0,85.0,68.0,573
2025-02-05 23:00:00,165.97666666666666,0.0,50.5,80.90333333333334,167.39,71.49,44.806666666666665,75.0,68.0,74.99,71.35000000000001,84.0,69.0,85.0,68.0,574
2025-02-05 23:15:00,165.27,0.0,50.5,78.33666666666666,167.39,71.49,39.2,75.0,68.0,74.98,71.62666666666667,84.0,69.0,85.0,68.0,575
2025-02-05 23:30:00,165.27,0.0,51.0,70.27333333333333,167.39,71.49,24.50333333333333,75.0,68.0,74.99,72.17999999999999,84.0,69.0,85.0,68.0,576
2025-02-05 23:45:00,165.27,0.0,51.0,68.50333333333333,167.39,71.49,21.01,75.0,68.0,74.98,72.11333333333333,84.0,69.0,85.0,68.0,577
2025-02-06 00:00:00,166.6833333333333,0.0,51.333333333333336,78.67999999999999,167.39,71.49,43.873333333333335,75.0,68.0,74.97,70.89,84.0,69.0,85.0,68.0,578
2025-02-06 00:15:00,167.39,0.0,51.5,86.94333333333333,167.39,71.49,55.8,75.0,68.0,74.98,70.61999999999999,84.0,69.0,85.0,68.0,579
2025-02-06 00:30:00,165.97666666666666,0.0,51.5,89.31,167.39,71.49,58.47,75.0,68.0,74.98,70.78,84.0,69.0,85.0,68.0,580
2025-02-06 00:45:00,165.97666666666666,0.0,51.5,89.50999999999999,167.39,71.49,57.07666666666666,75.0,68.0,74.97,71.05333333333334,84.0,69.0,85.0,68.0,581
2025-02-06 01:00:00,165.27,0.0,51.833333333333336,81.93333333333334,167.39,71.49,45.73666666666667,75.0,68.0,74.99,71.65666666666668,84.0,69.0,85.0,68.0,582
2025-02-06 01:15:00,166.6833333333333,0.0,52.0,80.57000000000001,167.39,71.49,43.81666666666666,75.0,68.0,74.99,71.67666666666666,84.0,69.0,85.0,68.0,583
2025-02-06 01:30:00,165.97666666666666,0.0,52.0,80.66333333333334,167.39,71.49,44.376666666666665,75.0,68.0,75.0,71.59333333333333,84.0,69.0,85.0,68.0,584
2025-02-06 01:45:00,165.97666666666666,0.0,52.0,81.77666666666666,167.39,71.49,46.16,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,585
2025-02-06 02:00:00,165.97666666666666,0.0,52.0,83.62666666666667,167.39,71.49,48.91666666666666,75.0,68.0,74.99,71.37333333333333,84.0,69.0,85.0,68.0,586
2025-02-06 02:15:00,166.6833333333333,0.0,52.5,85.33666666666666,167.39,71.49,51.77333333333333,75.0,68.0,74.99,71.27666666666666,84.0,69.0,85.0,68.0,587
2025-02-06 02:30:00,167.39,0.0,52.833333333333336,87.21333333333332,167.39,71.49,54.67333333333334,75.0,68.0,74.99,71.22666666666667,84.0,69.0,85.0,68.0,588
2025-02-06 02:45:00,166.6833333333333,0.0,53.0,89.06,167.39,71.48333333333333,56.97666666666667,75.0,68.0,74.98,71.2,84.0,69.0,85.0,68.0,589
2025-02-06 03:00:00,168.09666666666666,0.0,53.0,90.50333333333332,167.39,71.49,59.923333333333325,75.0,68.0,74.99,71.16333333333334,84.0,69.0,85.0,68.0,590
2025-02-06 03:15:00,165.27,0.0,53.0,92.02,167.39,71.49,61.73666666666666,75.0,68.0,74.99,71.19333333333333,84.0,69.0,85.0,68.0,591
2025-02-06 03:30:00,165.97666666666666,0.0,53.0,93.16,167.39,71.49,63.76,75.0,68.0,74.98,71.19666666666667,84.0,69.0,85.0,68.0,592
2025-02-06 03:45:00,165.97666666666666,0.0,53.5,94.09,167.39,71.49,65.46333333333332,75.0,68.0,74.99,71.21333333333332,84.0,69.0,85.0,68.0,593
2025-02-06 04:00:00,167.39,0.0,53.5,95.08333333333331,167.39,71.49,67.02333333333333,75.0,68.0,74.99,71.24,84.0,69.0,85.0,68.0,594
2025-02-06 04:15:00,166.6833333333333,0.0,53.5,95.76666666666668,167.39,71.49,67.92,75.0,68.0,74.98,71.28333333333333,84.0,69.0,85.0,68.0,595
2025-02-06 04:30:00,169.51,0.0,52.0,95.13666666666666,167.39,71.49,67.55666666666667,75.0,68.0,74.99,71.36333333333333,84.0,69.0,85.0,68.0,596
2025-02-06 04:45:00,166.6833333333333,0.0,52.0,95.63333333333333,167.39,71.49,68.06,75.0,68.0,74.97,71.38,84.0,69.0,85.0,68.0,597
2025-02-06 05:00:00,167.39,0.0,52.0,95.2,167.39,71.49,67.01666666666667,75.0,68.0,74.99,71.45333333333333,84.0,69.0,85.0,68.0,598
2025-02-06 05:15:00,168.8033333333333,0.0,52.0,94.7,167.39,71.49,66.13666666666667,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,599
2025-02-06 05:30:00,167.39,0.0,51.5,94.60333333333334,167.39,71.49,65.54,75.0,68.0,74.98,71.52333333333333,84.0,69.0,85.0,68.0,600
2025-02-06 05:45:00,167.39,0.0,51.5,94.13,167.39,71.49,64.47333333333333,75.0,68.0,74.99,71.55,84.0,69.0,85.0,68.0,601
2025-02-06 06:00:00,168.09666666666666,0.0,51.5,92.82666666666668,167.39,71.48333333333333,62.32333333333333,75.0,68.0,74.97,71.62,84.0,69.0,85.0,68.0,602
2025-02-06 06:15:00,168.09666666666666,0.0,51.5,91.97333333333334,167.39,71.49,61.21,75.0,68.0,75.0,71.62666666666667,84.0,69.0,85.0,68.0,603
2025-02-06 06:30:00,168.09666666666666,0.0,51.5,91.49,167.39,71.49,59.85666666666666,75.0,68.0,74.99,71.64,84.0,69.0,85.0,68.0,604
2025-02-06 06:45:00,168.09666666666666,0.0,51.5,90.76333333333332,167.39,71.49,58.6,75.0,68.0,74.98,71.64,84.0,69.0,85.0,68.0,605
2025-02-06 07:00:00,168.09666666666666,0.0,51.5,90.21,167.39,71.49,57.49333333333333,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,606
2025-02-06 07:15:00,168.8033333333333,0.0,51.5,89.53333333333335,167.39,71.49,56.31666666666666,75.0,68.0,74.98,71.64,84.0,69.0,85.0,68.0,607
2025-02-06 07:30:00,168.8033333333333,0.0,51.5,89.13666666666667,167.39,71.49,55.36000000000001,75.0,68.0,74.98,71.64,84.0,69.0,85.0,68.0,608
2025-02-06 07:45:00,168.09666666666666,0.0,51.5,88.51666666666667,167.39,71.49,54.336666666666666,75.0,68.0,74.99,71.63333333333334,84.0,69.0,85.0,68.0,609
2025-02-06 08:00:00,168.09666666666666,0.0,51.0,88.16000000000001,167.39,71.49,53.38,75.0,68.0,74.98,71.61333333333333,84.0,69.0,85.0,68.0,610
2025-02-06 08:15:00,168.09666666666666,0.0,51.0,88.01333333333332,167.39,71.49,52.54666666666666,75.0,68.0,74.98,71.61333333333333,84.0,69.0,85.0,68.0,611
2025-02-06 08:30:00,167.39,0.0,51.0,88.59333333333332,167.39,71.49,52.07666666666666,75.0,68.0,75.0,71.58666666666666,84.0,69.0,85.0,68.0,612
2025-02-06 08:45:00,167.39,0.0,50.5,82.60000000000001,167.39,71.49,52.09,75.0,68.0,74.97,71.55,84.0,69.0,85.0,68.0,613
2025-02-06 09:00:00,167.39,0.0,52.0,82.96333333333332,167.39,71.49,52.69333333333333,75.0,68.0,74.99,71.51,84.0,69.0,85.0,68.0,614
2025-02-06 09:15:00,165.97666666666666,0.0,52.0,83.39666666666666,167.39,71.49,52.89666666666667,75.0,68.0,74.97,71.49,84.0,69.0,85.0,68.0,615
2025-02-06 09:30:00,167.39,0.0,52.0,83.40333333333332,167.39,71.49,52.84,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,616
2025-02-06 09:45:00,168.8033333333333,0.0,51.16666666666666,83.18666666666667,167.39,71.49,52.72,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,617
2025-02-06 10:00:00,168.09666666666666,0.0,50.5,80.48,167.39,71.48333333333333,52.223333333333336,75.0,68.0,74.97,71.51,84.0,69.0,85.0,68.0,618
2025-02-06 10:15:00,165.27,0.0,52.5,78.41000000000001,167.39,71.49,52.45,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,619
2025-02-06 10:30:00,165.27,0.0,53.66666666666666,78.64999999999999,167.39,71.49,53.63,75.0,68.0,74.98,71.43666666666667,84.0,69.0,85.0,68.0,620
2025-02-06 10:45:00,165.97666666666666,0.0,54.0,79.75333333333333,167.39,71.49,55.61666666666667,75.0,68.0,74.99,71.37333333333333,84.0,69.0,85.0,68.0,621
2025-02-06 11:00:00,165.97666666666666,0.0,54.0,80.26333333333334,167.39,71.49,56.82666666666668,75.0,68.0,74.99,71.35666666666667,84.0,69.0,85.0,68.0,622
2025-02-06 11:15:00,167.39,0.0,54.333333333333336,81.62666666666667,167.39,71.49,59.28333333333334,75.0,68.0,74.99,71.28666666666668,84.0,69.0,85.0,68.0,623
2025-02-06 11:30:00,167.39,0.0,54.5,83.04333333333334,167.39,71.49,62.05,75.0,68.0,74.98,71.24,84.0,69.0,85.0,68.0,624
2025-02-06 11:45:00,168.09666666666666,0.0,54.5,83.22666666666667,167.39,71.49,62.66,75.0,68.0,74.99,71.28666666666668,84.0,69.0,85.0,68.0,625
2025-02-06 12:00:00,168.8033333333333,0.0,54.5,83.22333333333334,167.39,71.49,62.97666666666667,75.0,68.0,74.99,71.34333333333332,84.0,69.0,85.0,68.0,626
2025-02-06 12:15:00,168.8033333333333,0.0,54.5,84.86,167.39,71.49,63.61666666666667,75.0,68.0,74.98,71.37,84.0,69.0,85.0,68.0,627
2025-02-06 12:30:00,169.51,0.0,52.5,87.33,167.39,71.49,64.08666666666666,75.0,68.0,74.99,71.37666666666667,84.0,69.0,85.0,68.0,628
2025-02-06 12:45:00,169.51,0.0,51.833333333333336,87.27333333333333,167.39,71.49,62.49,75.0,68.0,74.99,71.48666666666666,84.0,69.0,85.0,68.0,629
2025-02-06 13:00:00,170.21666666666667,0.0,50.16666666666666,91.34333333333332,167.39,71.49,60.78333333333333,75.0,68.0,74.99,71.55333333333333,84.0,69.0,85.0,68.0,630
2025-02-06 13:15:00,169.51,0.0,49.16666666666666,91.01666666666668,167.39,71.49,57.12,75.0,68.0,74.98,71.69,84.0,69.0,85.0,68.0,631
2025-02-06 13:30:00,168.09666666666666,0.0,48.16666666666666,88.35000000000001,167.39,71.49,51.27666666666667,75.0,68.0,74.98,71.87,84.0,69.0,85.0,68.0,632
2025-02-06 13:45:00,168.09666666666666,0.0,48.0,84.92,167.39,71.49,45.57666666666668,75.0,68.0,74.99,71.99666666666667,84.0,69.0,85.0,68.0,633
2025-02-06 14:00:00,167.39,0.0,48.0,82.38,167.39,71.49,41.06,75.0,68.0,74.97,72.07,84.0,69.0,85.0,68.0,634
2025-02-06 14:15:00,167.39,0.0,47.5,79.1925,167.39,71.49,35.555,75.0,68.0,74.97749999999999,72.11500000000001,84.0,69.0,85.0,68.0,635
2025-02-06 14:30:00,167.39,0.0,47.5,76.19,167.39,71.49,30.72666666666667,75.0,68.0,74.98,72.11,84.0,69.0,85.0,68.0,636
2025-02-06 14:45:00,167.39,0.0,47.5,72.5775,167.39,71.49,26.1225,75.0,68.0,74.97749999999999,72.06,84.0,69.0,85.0,68.0,637
2025-02-06 15:00:00,164.56333333333333,0.0,49.5,68.84666666666668,167.39,71.49,28.296666666666667,75.0,68.0,74.97,71.76666666666667,84.0,69.0,85.0,68.0,638
2025-02-06 15:15:00,166.6833333333333,0.0,47.833333333333336,72.08666666666666,167.39,71.49,29.363333333333333,75.0,68.0,74.98,71.64666666666666,84.0,69.0,85.0,68.0,639
2025-02-06 15:30:00,165.27,0.0,49.833333333333336,68.46333333333332,167.39,71.49,34.63666666666666,75.0,68.0,74.99,71.36333333333333,84.0,69.0,85.0,68.0,640
2025-02-06 15:45:00,166.6833333333333,0.0,50.0,71.71666666666667,167.39,71.49,41.03,75.0,68.0,74.99,71.15666666666667,84.0,69.0,85.0,68.0,641
2025-02-06 16:00:00,167.39,0.0,50.5,74.12,167.39,71.49,44.38,75.0,68.0,74.985,71.09,84.0,69.0,85.0,68.0,642
2025-02-06 16:15:00,168.45,0.0,50.375,80.4825,167.39,71.49,56.3825,75.0,68.0,74.985,70.68,84.0,69.0,85.0,68.0,643
2025-02-06 16:30:00,168.09666666666666,0.0,50.0,93.02666666666666,167.39,71.49,74.26666666666667,75.0,68.0,74.99,70.28333333333333,84.0,69.0,85.0,68.0,644
2025-02-06 16:45:00,169.51,0.0,48.66666666666666,99.03,167.39,71.49,72.11666666666666,75.0,68.0,74.99,70.77,84.0,69.0,85.0,68.0,645
2025-02-06 17:00:00,168.8033333333333,0.0,47.5,91.09333333333332,167.39,71.49,59.02333333333333,75.0,68.0,74.98,71.53333333333335,84.0,69.0,85.0,68.0,646
2025-02-06 17:15:00,166.68333333333334,0.0,49.66666666666666,86.21999999999998,167.39,71.49,55.84,75.0,68.0,74.99,71.64666666666666,84.0,69.0,85.0,68.0,647
2025-02-06 17:30:00,168.8033333333333,0.0,47.66666666666666,88.7,167.39,71.49,53.24,75.0,68.0,74.98,71.70666666666666,84.0,69.0,85.0,68.0,648
2025-02-06 17:45:00,165.27,0.0,48.16666666666666,82.08,167.39,71.49,50.38,75.0,68.0,74.98,71.74333333333334,84.0,69.0,85.0,68.0,649
2025-02-06 18:00:00,168.8033333333333,0.0,47.66666666666666,83.89333333333333,167.39,71.49,48.26666666666667,75.0,68.0,74.99,71.75333333333333,84.0,69.0,85.0,68.0,650
2025-02-06 18:15:00,165.97666666666666,0.0,49.16666666666666,81.38,167.39,71.49,46.51666666666667,75.0,68.0,74.99,71.74666666666667,84.0,69.0,85.0,68.0,651
2025-02-06 18:30:00,168.8033333333333,0.0,47.333333333333336,82.28666666666668,167.39,71.49,44.22,75.0,68.0,74.99,71.77,84.0,69.0,85.0,68.0,652
2025-02-06 18:45:00,167.39,0.0,48.833333333333336,72.45,167.39,71.49,31.16333333333333,75.0,68.0,74.99,72.24,84.0,69.0,85.0,68.0,653
2025-02-06 19:00:00,167.39,0.0,47.16666666666666,67.62666666666667,167.39,71.49,19.426666666666662,75.0,68.0,74.98,72.47333333333334,84.0,69.0,85.0,68.0,654
2025-02-06 19:15:00,166.6833333333333,0.0,48.833333333333336,69.30333333333333,167.39,71.49,16.386666666666667,75.0,68.0,74.98,72.31333333333333,84.0,69.0,85.0,68.0,655
2025-02-06 19:30:00,166.6833333333333,0.0,47.5,67.56,167.39,71.49,4.430000000000001,75.0,68.0,74.99,72.54333333333334,84.0,69.0,85.0,68.0,656
2025-02-06 19:45:00,166.6833333333333,0.0,47.16666666666666,67.67,167.39,71.49,0.0,75.0,68.0,74.99,72.69666666666666,84.0,69.0,85.0,68.0,657
2025-02-06 20:00:00,166.6833333333333,0.0,47.0,67.19333333333333,167.39,71.49,0.0,75.0,68.0,74.98,73.17333333333333,84.0,69.0,85.0,68.0,658
2025-02-06 20:15:00,164.56333333333336,0.0,48.16666666666666,61.63,167.39,71.48333333333333,0.0,75.0,68.0,74.99,72.08,84.0,69.0,85.0,68.0,659
2025-02-06 20:30:00,167.39,0.0,47.333333333333336,65.76,167.39,71.49,1.97,75.0,68.0,74.99,71.4,84.0,69.0,85.0,68.0,660
2025-02-06 20:45:00,163.85666666666668,0.0,48.5,62.68333333333334,167.39,71.49,11.02,75.0,68.0,74.99,71.04666666666667,84.0,69.0,85.0,68.0,661
2025-02-06 21:00:00,168.09666666666666,0.0,47.5,65.80666666666667,167.39,71.49,14.69,75.0,68.0,74.98,71.03,84.0,69.0,85.0,68.0,662
2025-02-06 21:15:00,168.09666666666666,0.0,48.66666666666666,65.96666666666667,167.39,71.49,4.87,75.0,68.0,74.99,71.58666666666666,84.0,69.0,85.0,68.0,663
2025-02-06 21:30:00,163.85666666666668,0.0,47.66666666666666,60.620000000000005,167.39,71.49,2.563333333333333,75.0,68.0,74.98,71.62333333333333,84.0,69.0,85.0,68.0,664
2025-02-06 21:45:00,168.09666666666666,0.0,48.5,66.43,167.39,71.49,7.196666666666666,75.0,68.0,74.99,71.41333333333334,84.0,69.0,85.0,68.0,665
2025-02-06 22:00:00,165.27,0.0,48.66666666666666,62.38333333333333,167.39,71.49,11.816666666666668,75.0,68.0,74.97,71.22333333333334,84.0,69.0,85.0,68.0,666
2025-02-06 22:15:00,168.8033333333333,0.0,48.0,69.26333333333334,167.39,71.49,14.986666666666666,75.0,68.0,74.99,71.19,84.0,69.0,85.0,68.0,667
2025-02-06 22:30:00,167.39,0.0,47.5,69.63666666666667,167.39,71.49,15.926666666666668,75.0,68.0,74.98,71.24,84.0,69.0,85.0,68.0,668
2025-02-06 22:45:00,165.27,0.0,47.5,70.20333333333333,167.39,71.49,18.03,75.0,68.0,74.98,71.22,84.0,69.0,85.0,68.0,669
2025-02-06 23:00:00,165.27,0.0,47.5,70.98333333333333,167.39,71.49,20.21666666666667,75.0,68.0,74.98,71.20666666666666,84.0,69.0,85.0,68.0,670
2025-02-06 23:15:00,164.56333333333336,0.0,47.833333333333336,71.72333333333334,167.39,71.49,22.41,75.0,68.0,74.98,71.20666666666666,84.0,69.0,85.0,68.0,671
2025-02-06 23:30:00,164.21,0.0,48.75,72.83,167.39,71.49,25.665,75.0,68.0,74.97,71.18,84.0,69.0,85.0,68.0,672
2025-02-06 23:45:00,165.27,0.0,49.0,73.67666666666666,167.39,71.49,28.16,75.0,68.0,75.0,71.14999999999999,84.0,69.0,85.0,68.0,673
2025-02-07 00:00:00,165.97666666666666,0.0,49.333333333333336,74.06666666666666,167.39,71.49,29.96666666666667,75.0,68.0,74.99,71.18,84.0,69.0,85.0,68.0,674
2025-02-07 00:15:00,165.27,0.0,49.5,74.68666666666667,167.39,71.49,32.16,75.0,68.0,74.99,71.19333333333333,84.0,69.0,85.0,68.0,675
2025-02-07 00:30:00,164.56333333333336,0.0,50.0,75.95666666666666,167.39,71.49,35.45666666666667,75.0,68.0,74.99,71.14999999999999,84.0,69.0,85.0,68.0,676
2025-02-07 00:45:00,166.6833333333333,0.0,50.66666666666666,78.14,167.39,71.49,38.91333333333333,75.0,68.0,74.98,71.1,84.0,69.0,85.0,68.0,677
2025-02-07 01:00:00,164.56333333333336,0.0,51.16666666666666,79.67333333333333,167.39,71.49,41.73,75.0,68.0,74.98,71.10333333333334,84.0,69.0,85.0,68.0,678
