time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-07 01:15:00,165.97666666666666,0.0,51.66666666666666,81.28333333333333,167.39,71.49,44.07666666666666,75.0,68.0,74.99,71.12666666666667,84.0,69.0,85.0,68.0,679
2025-02-07 01:30:00,165.27,0.0,52.0,81.95,167.39,71.49,45.44333333333333,75.0,68.0,74.98,71.18666666666667,84.0,69.0,85.0,68.0,680
2025-02-07 01:45:00,165.27,0.0,52.16666666666666,83.10000000000001,167.39,71.49,47.56,75.0,68.0,74.99,71.19666666666667,84.0,69.0,85.0,68.0,681
2025-02-07 02:00:00,167.39,0.0,52.5,84.2,167.39,71.49,49.34333333333333,75.0,68.0,74.98,71.2,84.0,69.0,85.0,68.0,682
2025-02-07 02:15:00,165.97666666666666,0.0,53.0,85.42,167.39,71.49,51.04666666666666,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,683
2025-02-07 02:30:00,166.6833333333333,0.0,53.16666666666666,86.59333333333332,167.39,71.49,52.873333333333335,75.0,68.0,74.97,71.22666666666667,84.0,69.0,85.0,68.0,684
2025-02-07 02:45:00,167.39,0.0,54.0,87.09666666666668,167.39,71.49,53.23666666666667,75.0,68.0,75.0,71.29333333333334,84.0,69.0,85.0,68.0,685
2025-02-07 03:00:00,167.39,0.0,54.0,87.17666666666666,167.39,71.49,53.39666666666667,75.0,68.0,74.99,71.35,84.0,69.0,85.0,68.0,686
2025-02-07 03:15:00,165.97666666666666,0.0,54.0,87.62,167.39,71.49,53.99,75.0,68.0,74.99,71.37333333333333,84.0,69.0,85.0,68.0,687
2025-02-07 03:30:00,165.97666666666666,0.0,54.0,87.81666666666666,167.39,71.49,54.49666666666667,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,688
2025-02-07 03:45:00,165.97666666666666,0.0,54.333333333333336,88.04333333333334,167.39,71.49,54.77666666666667,75.0,68.0,74.99,71.39999999999999,84.0,69.0,85.0,68.0,689
2025-02-07 04:00:00,168.09666666666666,0.0,54.5,86.92999999999999,167.39,71.49,53.61666666666667,75.0,68.0,74.97,71.47666666666667,84.0,69.0,85.0,68.0,690
2025-02-07 04:15:00,166.6833333333333,0.0,54.5,86.74333333333334,167.39,71.49,53.61333333333334,75.0,68.0,74.99,71.47,84.0,69.0,85.0,68.0,691
2025-02-07 04:30:00,165.27,0.0,54.5,86.96,167.39,71.49,53.52666666666667,75.0,68.0,74.99,71.47666666666667,84.0,69.0,85.0,68.0,692
2025-02-07 04:45:00,165.97666666666666,0.0,55.333333333333336,86.92666666666666,167.39,71.49,53.45666666666667,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,693
2025-02-07 05:00:00,168.09666666666666,0.0,56.0,86.70333333333333,167.39,71.49,53.35,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,694
2025-02-07 05:15:00,168.09666666666666,0.0,56.0,86.31333333333333,167.39,71.49,53.20333333333334,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,695
2025-02-07 05:30:00,169.51,0.0,54.333333333333336,85.98,167.39,71.49,53.05,75.0,68.0,74.99,71.49666666666667,84.0,69.0,85.0,68.0,696
2025-02-07 05:45:00,168.8033333333333,0.0,54.0,86.18,167.39,71.49,53.19,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,697
2025-02-07 06:00:00,166.6833333333333,0.0,54.0,86.24666666666667,167.39,71.49,53.03666666666667,75.0,68.0,74.99,71.49666666666667,84.0,69.0,85.0,68.0,698
2025-02-07 06:15:00,167.39,0.0,54.0,86.18666666666667,167.39,71.49,53.06,75.0,68.0,74.97,71.49,84.0,69.0,85.0,68.0,699
2025-02-07 06:30:00,167.39,0.0,54.0,86.17,167.39,71.49,52.88,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,700
2025-02-07 06:45:00,168.8033333333333,0.0,54.0,86.07000000000001,167.39,71.49,52.85,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,701
2025-02-07 07:00:00,168.09666666666666,0.0,54.0,85.92,167.39,71.49,52.86666666666667,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,702
2025-02-07 07:15:00,166.6833333333333,0.0,55.333333333333336,86.10333333333334,167.39,71.49,52.92666666666667,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,703
2025-02-07 07:30:00,165.97666666666666,0.0,55.5,86.20333333333333,167.39,71.49,53.00333333333333,75.0,68.0,74.99,71.47,84.0,69.0,85.0,68.0,704
2025-02-07 07:45:00,168.8033333333333,0.0,54.66666666666666,86.0,167.39,71.49,53.39000000000001,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,705
2025-02-07 08:00:00,165.97666666666666,0.0,53.5,86.81,167.39,71.49,54.74333333333333,75.0,68.0,74.99,71.40666666666668,84.0,69.0,85.0,68.0,706
2025-02-07 08:15:00,167.39,0.0,53.5,87.44,167.39,71.49,55.925,75.0,68.0,74.985,71.38,84.0,69.0,85.0,68.0,707
2025-02-07 08:30:00,165.26999999999998,0.0,54.75,88.17,167.39,71.49,56.3625,75.0,68.0,74.9925,71.39,84.0,69.0,85.0,68.0,708
2025-02-07 08:45:00,168.8033333333333,0.0,55.0,88.50666666666666,167.39,71.49,57.49,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,709
2025-02-07 09:00:00,169.51,0.0,53.833333333333336,88.54333333333334,167.39,71.49,58.13,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,710
2025-02-07 09:15:00,168.09666666666666,0.0,53.5,89.30666666666667,167.39,71.49,59.05,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,711
2025-02-07 09:30:00,169.51,0.0,53.5,89.56333333333333,167.39,71.48333333333333,59.836666666666666,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,712
2025-02-07 09:45:00,166.6833333333333,0.0,53.16666666666666,90.41,167.39,71.49,60.62,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,713
2025-02-07 10:00:00,166.68333333333334,0.0,55.0,90.57666666666668,167.39,71.48333333333333,61.223333333333336,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,714
2025-02-07 10:15:00,168.8033333333333,0.0,53.5,90.73,167.39,71.49,61.876666666666665,75.0,68.0,74.99,71.38666666666667,84.0,69.0,85.0,68.0,715
2025-02-07 10:30:00,168.09666666666666,0.0,53.0,90.97,167.39,71.49,62.580000000000005,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,716
2025-02-07 10:45:00,167.39,0.0,53.0,91.33666666666666,167.39,71.49,62.52666666666666,75.0,68.0,74.98,71.42666666666666,84.0,69.0,85.0,68.0,717
2025-02-07 11:00:00,169.51,0.0,53.0,90.71,167.39,71.49,62.22,75.0,68.0,74.99,71.45333333333333,84.0,69.0,85.0,68.0,718
2025-02-07 11:15:00,165.97666666666666,0.0,53.0,91.01333333333332,167.39,71.49,62.60666666666666,75.0,68.0,74.99,71.45,84.0,69.0,85.0,68.0,719
2025-02-07 11:30:00,165.27,0.0,54.333333333333336,90.87333333333332,167.39,71.49,62.06,75.0,68.0,74.98,71.47666666666667,84.0,69.0,85.0,68.0,720
2025-02-07 11:45:00,167.39,0.0,55.0,90.61666666666667,167.39,71.49,62.34,75.0,68.0,74.99,71.47,84.0,69.0,85.0,68.0,721
2025-02-07 12:00:00,166.6833333333333,0.0,55.0,90.82,167.39,71.49,62.120000000000005,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,722
2025-02-07 12:15:00,168.8033333333333,0.0,53.833333333333336,90.42333333333332,167.39,71.49,62.13,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,723
2025-02-07 12:30:00,167.39,0.0,53.5,90.31666666666668,167.39,71.49,62.14333333333334,75.0,68.0,74.99,71.47666666666667,84.0,69.0,85.0,68.0,724
2025-02-07 12:45:00,167.39,0.0,53.5,90.36333333333334,167.39,71.49,62.00666666666667,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,725
2025-02-07 13:00:00,168.8033333333333,0.0,53.5,90.66,167.39,71.49,61.97333333333333,75.0,68.0,74.98,71.48333333333333,84.0,69.0,85.0,68.0,726
2025-02-07 13:15:00,168.8033333333333,0.0,53.5,90.51333333333334,167.39,71.49,61.71,75.0,68.0,74.99,71.49666666666667,84.0,69.0,85.0,68.0,727
2025-02-07 13:30:00,168.8033333333333,0.0,54.66666666666666,90.31333333333332,167.39,71.49,61.45,75.0,68.0,74.99,71.50333333333333,84.0,69.0,85.0,68.0,728
2025-02-07 13:45:00,168.8033333333333,0.0,53.0,90.17666666666666,167.39,71.49,61.04,75.0,68.0,74.97,71.50333333333333,84.0,69.0,85.0,68.0,729
2025-02-07 14:00:00,168.8033333333333,0.0,52.5,90.16333333333334,167.39,71.49,60.71,75.0,68.0,74.99,71.51666666666667,84.0,69.0,85.0,68.0,730
2025-02-07 14:15:00,167.39,0.0,52.16666666666666,92.85333333333334,167.39,71.49,66.45,75.0,68.0,74.98,71.24000000000001,84.0,69.0,85.0,68.0,731
2025-02-07 14:30:00,168.8033333333333,0.0,52.0,100.33666666666666,167.39,71.49,82.29666666666667,75.0,68.0,74.99,70.69666666666666,84.0,69.0,85.0,68.0,732
2025-02-07 14:45:00,168.09666666666666,0.0,52.0,100.12333333333332,167.39,71.48333333333333,79.33999999999999,75.0,68.0,74.98,71.09666666666668,84.0,69.0,85.0,68.0,733
2025-02-07 15:00:00,168.09666666666666,0.0,52.0,92.94333333333331,167.39,71.49,62.60999999999999,75.0,68.0,74.98,71.89333333333333,84.0,69.0,85.0,68.0,734
2025-02-07 15:15:00,168.09666666666666,0.0,52.0,88.48333333333333,167.39,71.49,55.61666666666667,75.0,68.0,74.99,72.06333333333333,84.0,69.0,85.0,68.0,735
2025-02-07 15:30:00,165.27,0.0,52.66666666666666,85.82000000000001,167.39,71.49,51.06,75.0,68.0,74.99,72.07,84.0,69.0,85.0,68.0,736
2025-02-07 15:45:00,166.6833333333333,0.0,53.5,82.84666666666666,167.39,71.49,46.46333333333333,75.0,68.0,74.98,72.09,84.0,69.0,85.0,68.0,737
2025-02-07 16:00:00,167.39,0.0,53.5,80.51,167.39,71.49,42.33,75.0,68.0,74.97,72.06333333333333,84.0,69.0,85.0,68.0,738
2025-02-07 16:15:00,168.8033333333333,0.0,52.833333333333336,79.22,167.39,71.49,40.35666666666667,75.0,68.0,74.97,71.96333333333332,84.0,69.0,85.0,68.0,739
2025-02-07 16:30:00,168.09666666666666,0.0,51.66666666666666,77.88666666666667,167.39,71.49,37.97666666666667,75.0,68.0,74.99,71.91000000000001,84.0,69.0,85.0,68.0,740
2025-02-07 16:45:00,168.8033333333333,0.0,51.5,77.43666666666667,167.39,71.49,37.32,75.0,68.0,74.97,71.80666666666666,84.0,69.0,85.0,68.0,741
2025-02-07 17:00:00,168.09666666666666,0.0,51.5,76.85666666666667,167.39,71.49,35.61000000000001,75.0,68.0,74.99,71.76666666666667,84.0,69.0,85.0,68.0,742
2025-02-07 17:15:00,167.39,0.0,51.0,76.23666666666666,167.39,71.49,34.763333333333335,75.0,68.0,74.98,71.72000000000001,84.0,69.0,85.0,68.0,743
2025-02-07 17:30:00,168.09666666666666,0.0,51.0,76.42,167.39,71.49,34.57,75.0,68.0,74.98,71.64666666666666,84.0,69.0,85.0,68.0,744
2025-02-07 17:45:00,165.27,0.0,51.0,75.92,167.39,71.49,33.696666666666665,75.0,68.0,74.99,71.63333333333334,84.0,69.0,85.0,68.0,745
2025-02-07 18:00:00,168.09666666666666,0.0,51.0,75.92333333333333,167.39,71.49,32.86666666666667,75.0,68.0,74.99,71.60666666666667,84.0,69.0,85.0,68.0,746
2025-02-07 18:15:00,168.09666666666666,0.0,51.0,78.64333333333333,167.39,71.49,38.24333333333333,75.0,68.0,74.98,71.32666666666667,84.0,69.0,85.0,68.0,747
2025-02-07 18:30:00,166.6833333333333,0.0,50.5,86.00666666666666,167.39,71.49,49.39666666666667,75.0,68.0,74.99,70.94666666666667,84.0,69.0,85.0,68.0,748
2025-02-07 18:45:00,168.09666666666666,0.0,50.5,82.49333333333333,167.39,71.49,42.95666666666667,75.0,68.0,74.98,71.38333333333334,84.0,69.0,85.0,68.0,749
2025-02-07 19:00:00,166.6833333333333,0.0,50.0,78.39999999999999,167.39,71.49,36.24666666666667,75.0,68.0,74.98,71.68,84.0,69.0,85.0,68.0,750
2025-02-07 19:15:00,167.39,0.0,49.66666666666666,73.67,167.39,71.49,25.66,75.0,68.0,74.99,72.09333333333333,84.0,69.0,85.0,68.0,751
2025-02-07 19:30:00,168.8033333333333,0.0,49.5,67.69,167.39,71.49,11.683333333333332,75.0,68.0,74.98,72.43666666666667,84.0,69.0,85.0,68.0,752
2025-02-07 19:45:00,167.39,0.0,48.833333333333336,67.63,167.39,71.49,11.183333333333332,75.0,68.0,74.98,72.16333333333334,84.0,69.0,85.0,68.0,753
2025-02-07 20:00:00,166.6833333333333,0.0,48.16666666666666,66.81666666666666,167.39,71.49,8.613333333333333,75.0,68.0,74.99,72.06333333333333,84.0,69.0,85.0,68.0,754
2025-02-07 20:15:00,165.97666666666666,0.0,48.0,66.23333333333333,167.39,71.49,8.41,75.0,68.0,74.99,71.88666666666667,84.0,69.0,85.0,68.0,755
2025-02-07 20:30:00,165.27,0.0,48.5,73.20666666666666,167.39,71.49,29.186666666666667,75.0,68.0,74.98,70.82666666666667,84.0,69.0,85.0,68.0,756
2025-02-07 20:45:00,165.97666666666666,0.0,49.5,79.71666666666667,167.39,71.49,39.54666666666667,75.0,68.0,74.98,70.66666666666667,84.0,69.0,85.0,68.0,757
2025-02-07 21:00:00,168.09666666666666,0.0,49.5,77.62666666666667,167.39,71.49,36.04333333333333,75.0,68.0,75.0,71.06666666666666,84.0,69.0,85.0,68.0,758
2025-02-07 21:15:00,167.39,0.0,49.5,79.69333333333333,167.39,71.49,39.836666666666666,75.0,68.0,74.97,71.04333333333334,84.0,69.0,85.0,68.0,759
2025-02-07 21:30:00,165.97666666666666,0.0,49.5,72.60666666666667,167.39,71.49,24.66,75.0,68.0,74.98,71.82,84.0,69.0,85.0,68.0,760
2025-02-07 21:45:00,165.97666666666666,0.0,49.5,70.41333333333334,167.39,71.49,21.77,75.0,68.0,74.99,71.82666666666667,84.0,69.0,85.0,68.0,761
2025-02-07 22:00:00,165.27,0.0,49.5,71.05,167.39,71.49,23.26,75.0,68.0,74.98,71.65,84.0,69.0,85.0,68.0,762
2025-02-07 22:15:00,163.15,0.0,49.833333333333336,71.10000000000001,167.39,71.48333333333333,22.96333333333333,75.0,68.0,74.98,71.60333333333334,84.0,69.0,85.0,68.0,763
2025-02-07 22:30:00,165.97666666666666,0.0,50.0,71.79666666666667,167.39,71.49,24.80666666666667,75.0,68.0,74.99,71.50333333333333,84.0,69.0,85.0,68.0,764
2025-02-07 22:45:00,165.27,0.0,50.5,72.31333333333333,167.39,71.49,26.093333333333334,75.0,68.0,74.98,71.43666666666667,84.0,69.0,85.0,68.0,765
2025-02-07 23:00:00,165.27,0.0,50.5,73.07666666666667,167.39,71.49,28.186666666666667,75.0,68.0,74.98,71.37666666666667,84.0,69.0,85.0,68.0,766
2025-02-07 23:15:00,165.97666666666666,0.0,50.5,73.87666666666667,167.39,71.49,29.83666666666667,75.0,68.0,74.99,71.34333333333333,84.0,69.0,85.0,68.0,767
2025-02-07 23:30:00,166.6833333333333,0.0,50.5,74.40666666666667,167.39,71.49,30.89333333333333,75.0,68.0,74.99,71.33,84.0,69.0,85.0,68.0,768
2025-02-07 23:45:00,165.97666666666666,0.0,50.5,76.04,167.39,71.49,34.193333333333335,75.0,68.0,74.98,71.24666666666667,84.0,69.0,85.0,68.0,769
2025-02-08 00:00:00,165.27,0.0,50.5,76.64,167.39,71.49,34.92333333333334,75.0,68.0,74.99,71.28333333333335,84.0,69.0,85.0,68.0,770
2025-02-08 00:15:00,165.27,0.0,50.5,78.06333333333333,167.39,71.49,37.72,75.0,68.0,74.99,71.24,84.0,69.0,85.0,68.0,771
2025-02-08 00:30:00,164.56333333333336,0.0,50.5,79.07666666666667,167.39,71.49,39.55,75.0,68.0,74.99,71.24,84.0,69.0,85.0,68.0,772
2025-02-08 00:45:00,165.97666666666666,0.0,51.0,80.14666666666666,167.39,71.49,41.31333333333333,75.0,68.0,74.99,71.24,84.0,69.0,85.0,68.0,773
2025-02-08 01:00:00,165.97666666666666,0.0,51.0,81.01666666666667,167.39,71.49,42.2,75.0,68.0,74.97,71.28333333333335,84.0,69.0,85.0,68.0,774
2025-02-08 01:15:00,165.27,0.0,51.5,81.05333333333333,167.39,71.49,42.13666666666666,75.0,68.0,74.99,71.34333333333332,84.0,69.0,85.0,68.0,775
2025-02-08 01:30:00,166.6833333333333,0.0,51.833333333333336,81.35666666666667,167.39,71.49,42.85,75.0,68.0,74.97,71.37,84.0,69.0,85.0,68.0,776
2025-02-08 01:45:00,165.97666666666666,0.0,52.0,81.87666666666667,167.39,71.49,43.51333333333333,75.0,68.0,74.99,71.37,84.0,69.0,85.0,68.0,777
2025-02-08 02:00:00,165.97666666666666,0.0,52.16666666666666,82.24666666666667,167.39,71.49,44.24666666666667,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,778
2025-02-08 02:15:00,165.97666666666666,0.0,52.66666666666666,82.65666666666668,167.39,71.49,45.01,75.0,68.0,74.99,71.37333333333333,84.0,69.0,85.0,68.0,779
2025-02-08 02:30:00,167.39,0.0,53.0,82.97,167.39,71.49,45.49666666666667,75.0,68.0,74.97,71.39333333333333,84.0,69.0,85.0,68.0,780
2025-02-08 02:45:00,166.6833333333333,0.0,53.0,83.27666666666666,167.39,71.49,46.00333333333333,75.0,68.0,74.99,71.39333333333333,84.0,69.0,85.0,68.0,781
2025-02-08 03:00:00,167.39,0.0,53.0,82.82666666666667,167.39,71.49,45.07666666666666,75.0,68.0,74.98,71.46666666666665,84.0,69.0,85.0,68.0,782
2025-02-08 03:15:00,168.09666666666666,0.0,53.0,82.50666666666667,167.39,71.49,44.833333333333336,75.0,68.0,74.98,71.47,84.0,69.0,85.0,68.0,783
2025-02-08 03:30:00,166.6833333333333,0.0,53.0,82.69,167.39,71.49,44.64000000000001,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,784
2025-02-08 03:45:00,165.97666666666666,0.0,53.0,82.45,167.39,71.49,44.36333333333334,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,785
2025-02-08 04:00:00,167.39,0.0,53.0,82.38333333333334,167.39,71.49,44.31666666666666,75.0,68.0,74.98,71.49666666666667,84.0,69.0,85.0,68.0,786
2025-02-08 04:15:00,167.39,0.0,53.0,81.89333333333333,167.39,71.49,44.04666666666666,75.0,68.0,74.98,71.51,84.0,69.0,85.0,68.0,787
2025-02-08 04:30:00,168.8033333333333,0.0,53.0,81.46333333333332,167.39,71.49,43.82333333333333,75.0,68.0,74.98,71.50333333333333,84.0,69.0,85.0,68.0,788
2025-02-08 04:45:00,168.8033333333333,0.0,52.833333333333336,81.07000000000001,167.39,71.49,43.57666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,789
2025-02-08 05:00:00,168.8033333333333,0.0,52.0,80.71,167.39,71.49,43.57333333333333,75.0,68.0,74.97,71.50333333333333,84.0,69.0,85.0,68.0,790
2025-02-08 05:15:00,168.8033333333333,0.0,51.5,80.60666666666667,167.39,71.49,43.55,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,791
2025-02-08 05:30:00,167.39,0.0,51.5,80.54666666666667,167.39,71.49,43.66333333333333,75.0,68.0,74.98,71.47666666666667,84.0,69.0,85.0,68.0,792
2025-02-08 05:45:00,167.39,0.0,51.5,81.21333333333332,167.39,71.49,45.03333333333333,75.0,68.0,74.98,71.42666666666666,84.0,69.0,85.0,68.0,793
2025-02-08 06:00:00,165.97666666666666,0.0,51.5,82.14666666666666,167.39,71.49,46.11666666666667,75.0,68.0,75.0,71.39333333333333,84.0,69.0,85.0,68.0,794
2025-02-08 06:15:00,166.6833333333333,0.0,51.5,82.86,167.39,71.49,47.29,75.0,68.0,74.97,71.38,84.0,69.0,85.0,68.0,795
2025-02-08 06:30:00,165.27,0.0,51.5,83.44333333333333,167.39,71.49,48.080000000000005,75.0,68.0,74.98,71.37666666666667,84.0,69.0,85.0,68.0,796
2025-02-08 06:45:00,166.6833333333333,0.0,51.66666666666666,83.76,167.39,71.49,48.81666666666666,75.0,68.0,74.97,71.38,84.0,69.0,85.0,68.0,797
2025-02-08 07:00:00,165.27,0.0,52.16666666666666,84.55333333333334,167.39,71.49,49.653333333333336,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,798
2025-02-08 07:15:00,165.97666666666666,0.0,53.16666666666666,84.75999999999999,167.39,71.49,50.07333333333333,75.0,68.0,74.99,71.38666666666667,84.0,69.0,85.0,68.0,799
2025-02-08 07:30:00,166.32999999999998,0.0,53.5,85.08500000000001,167.39,71.49,50.58,75.0,68.0,74.97,71.4,84.0,69.0,85.0,68.0,800
2025-02-08 07:45:00,167.39,0.0,53.5,84.58,167.39,71.49,49.93333333333334,75.0,68.0,74.99,71.45666666666666,84.0,69.0,85.0,68.0,801
2025-02-08 08:00:00,166.6833333333333,0.0,53.5,84.45666666666666,167.39,71.49,49.49666666666667,75.0,68.0,74.98,71.47,84.0,69.0,85.0,68.0,802
2025-02-08 08:15:00,166.6833333333333,0.0,53.5,84.44,167.39,71.49,49.59666666666666,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,803
2025-02-08 08:30:00,166.6833333333333,0.0,53.5,84.38,167.39,71.49,49.406666666666666,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,804
2025-02-08 08:45:00,166.6833333333333,0.0,53.5,84.29,167.39,71.49,49.42666666666667,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,805
2025-02-08 09:00:00,166.6833333333333,0.0,50.66666666666666,83.78,167.39,71.49,49.31666666666666,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,806
2025-02-08 09:15:00,166.6833333333333,0.0,49.0,84.31333333333333,167.39,71.49,50.43000000000001,75.0,68.0,74.99,71.44333333333333,84.0,69.0,85.0,68.0,807
2025-02-08 09:30:00,165.97666666666666,0.0,49.0,84.74333333333334,167.39,71.49,50.626666666666665,75.0,68.0,74.99,71.44333333333333,84.0,69.0,85.0,68.0,808
2025-02-08 09:45:00,165.27,0.0,49.0,84.41666666666667,167.39,71.49,50.11333333333334,75.0,68.0,74.99,71.47,84.0,69.0,85.0,68.0,809
2025-02-08 10:00:00,165.27,0.0,49.333333333333336,84.51,167.39,71.49,50.1,75.0,68.0,74.99,71.47,84.0,69.0,85.0,68.0,810
2025-02-08 10:15:00,165.27,0.0,50.5,84.31333333333333,167.39,71.49,49.91666666666666,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,811
2025-02-08 10:30:00,165.97666666666666,0.0,50.5,84.40333333333334,167.39,71.49,50.00666666666666,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,812
2025-02-08 10:45:00,165.97666666666666,0.0,51.0,84.38,167.39,71.49,49.95666666666667,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,813
2025-02-08 11:00:00,166.6833333333333,0.0,51.16666666666666,84.41,167.39,71.49,49.99333333333334,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,814
2025-02-08 11:15:00,165.27,0.0,51.5,84.45,167.39,71.49,50.17,75.0,68.0,74.99,71.47666666666667,84.0,69.0,85.0,68.0,815
2025-02-08 11:30:00,165.27,0.0,51.5,84.39999999999999,167.39,71.49,50.04,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,816
2025-02-08 11:45:00,165.97666666666666,0.0,51.5,84.48333333333333,167.39,71.49,50.11666666666667,75.0,68.0,74.98,71.47666666666667,84.0,69.0,85.0,68.0,817
2025-02-08 12:00:00,165.97666666666666,0.0,51.5,84.29666666666667,167.39,71.49,49.86333333333334,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,818
2025-02-08 12:15:00,165.27,0.0,51.5,84.42666666666666,167.39,71.49,49.97666666666667,75.0,68.0,74.97,71.47666666666667,84.0,69.0,85.0,68.0,819
2025-02-08 12:30:00,166.6833333333333,0.0,51.66666666666666,84.30666666666667,167.39,71.49,49.81,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,820
2025-02-08 12:45:00,166.6833333333333,0.0,52.0,84.20666666666666,167.39,71.49,49.7,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,821
2025-02-08 13:00:00,166.6833333333333,0.0,52.0,84.26666666666667,167.39,71.49,49.65,75.0,68.0,74.97,71.49,84.0,69.0,85.0,68.0,822
2025-02-08 13:15:00,167.39,0.0,52.0,84.13666666666667,167.39,71.49,49.35666666666666,75.0,68.0,74.97,71.50333333333333,84.0,69.0,85.0,68.0,823
2025-02-08 13:30:00,166.6833333333333,0.0,52.0,84.14666666666666,167.39,71.49,49.19333333333333,75.0,68.0,74.99,71.50333333333333,84.0,69.0,85.0,68.0,824
2025-02-08 13:45:00,166.6833333333333,0.0,52.0,84.06666666666666,167.39,71.49,48.906666666666666,75.0,68.0,74.97,71.51,84.0,69.0,85.0,68.0,825
2025-02-08 14:00:00,166.32999999999998,0.0,52.0,83.86500000000001,167.39,71.49,48.73,75.0,68.0,74.985,71.51,84.0,69.0,85.0,68.0,826
2025-02-08 14:15:00,167.92,0.0,52.0,83.69,167.39,71.49,48.275,75.0,68.0,74.9925,71.52000000000001,84.0,69.0,85.0,68.0,827
2025-02-08 14:30:00,167.39,0.0,52.0,83.01,167.39,71.49,47.07333333333333,75.0,68.0,74.99,71.56333333333333,84.0,69.0,85.0,68.0,828
2025-02-08 14:45:00,168.8033333333333,0.0,52.0,82.01,167.39,71.49,45.6,75.0,68.0,74.99,71.59333333333333,84.0,69.0,85.0,68.0,829
2025-02-08 15:00:00,166.6833333333333,0.0,51.5,81.17,167.39,71.49,44.50666666666666,75.0,68.0,75.0,71.6,84.0,69.0,85.0,68.0,830
2025-02-08 15:15:00,168.8033333333333,0.0,51.5,80.92333333333333,167.39,71.49,43.71666666666667,75.0,68.0,74.99,71.60000000000001,84.0,69.0,85.0,68.0,831
2025-02-08 15:30:00,169.51,0.0,51.5,80.32,167.39,71.49,42.31,75.0,68.0,74.99,71.63333333333334,84.0,69.0,85.0,68.0,832
2025-02-08 15:45:00,168.09666666666666,0.0,51.16666666666666,79.66333333333334,167.39,71.49,41.39333333333334,75.0,68.0,74.99,71.62666666666667,84.0,69.0,85.0,68.0,833
2025-02-08 16:00:00,169.51,0.0,50.833333333333336,79.07333333333334,167.39,71.49,40.126666666666665,75.0,68.0,74.99,71.63333333333334,84.0,69.0,85.0,68.0,834
2025-02-08 16:15:00,168.8033333333333,0.0,50.333333333333336,78.7,167.39,71.49,39.09666666666666,75.0,68.0,74.99,71.62,84.0,69.0,85.0,68.0,835
2025-02-08 16:30:00,167.39,0.0,50.0,78.34666666666668,167.39,71.49,38.07,75.0,68.0,74.99,71.62666666666667,84.0,69.0,85.0,68.0,836
2025-02-08 16:45:00,168.09666666666666,0.0,50.0,77.91666666666667,167.39,71.49,36.59666666666666,75.0,68.0,74.99,71.64,84.0,69.0,85.0,68.0,837
2025-02-08 17:00:00,170.21666666666667,0.0,50.0,77.57666666666667,167.39,71.49,35.10666666666666,75.0,68.0,74.98,71.65,84.0,69.0,85.0,68.0,838
2025-02-08 17:15:00,168.09666666666666,0.0,50.0,76.29,167.39,71.49,31.586666666666662,75.0,68.0,74.99,71.75,84.0,69.0,85.0,68.0,839
2025-02-08 17:30:00,168.8033333333333,0.0,49.66666666666666,75.10666666666667,167.39,71.49,28.633333333333336,75.0,68.0,74.99,71.79333333333334,84.0,69.0,85.0,68.0,840
2025-02-08 17:45:00,168.09666666666666,0.0,49.5,73.73,167.39,71.49,23.95,75.0,68.0,74.98,71.89999999999999,84.0,69.0,85.0,68.0,841
2025-02-08 18:00:00,168.09666666666666,0.0,49.0,72.08333333333333,167.39,71.48333333333333,19.676666666666662,75.0,68.0,74.98,71.93333333333334,84.0,69.0,85.0,68.0,842
2025-02-08 18:15:00,168.8033333333333,0.0,48.833333333333336,71.04333333333334,167.39,71.49,16.31,75.0,68.0,74.98,71.93333333333334,84.0,69.0,85.0,68.0,843
2025-02-08 18:30:00,168.8033333333333,0.0,48.5,70.21,167.39,71.49,13.793333333333331,75.0,68.0,74.98,71.90333333333332,84.0,69.0,85.0,68.0,844
2025-02-08 18:45:00,166.6833333333333,0.0,48.16666666666666,67.12666666666667,167.39,71.49,12.386666666666663,75.0,68.0,74.99,71.83333333333333,84.0,69.0,85.0,68.0,845
2025-02-08 19:00:00,164.56333333333336,0.0,49.16666666666666,63.23333333333333,167.39,71.49,20.9,75.0,68.0,74.98,71.36333333333333,84.0,69.0,85.0,68.0,846
2025-02-08 19:15:00,166.6833333333333,0.0,49.66666666666666,66.63333333333334,167.39,71.49,28.52333333333333,75.0,68.0,74.99,71.07333333333334,84.0,69.0,85.0,68.0,847
2025-02-08 19:30:00,165.27,0.0,50.0,68.27666666666666,167.39,71.49,31.50333333333333,75.0,68.0,74.98,71.09333333333332,84.0,69.0,85.0,68.0,848
2025-02-08 19:45:00,168.09666666666666,0.0,50.0,70.26,167.39,71.49,34.02666666666667,75.0,68.0,74.98,71.11,84.0,69.0,85.0,68.0,849
2025-02-08 20:00:00,166.6833333333333,0.0,50.0,71.14333333333333,167.39,71.49,34.36,75.0,68.0,74.98,71.20666666666666,84.0,69.0,85.0,68.0,850
2025-02-08 20:15:00,168.09666666666666,0.0,50.5,72.57666666666667,167.39,71.49,35.94,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,851
2025-02-08 20:30:00,167.39,0.0,50.16666666666666,71.43,167.39,71.49,35.016666666666666,75.0,68.0,74.99,71.35666666666667,84.0,69.0,85.0,68.0,852
2025-02-08 20:45:00,165.27,0.0,50.833333333333336,68.47,167.39,71.49,37.21333333333334,75.0,68.0,74.97,71.28666666666668,84.0,69.0,85.0,68.0,853
2025-02-08 21:00:00,165.27,0.0,51.66666666666666,69.76333333333334,167.39,71.49,40.64,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,854
2025-02-08 21:15:00,165.27,0.0,53.0,71.23333333333333,167.39,71.49,43.97,75.0,68.0,74.98,71.15333333333334,84.0,69.0,85.0,68.0,855
2025-02-08 21:30:00,166.6833333333333,0.0,53.0,73.32666666666667,167.39,71.49,45.973333333333336,75.0,68.0,74.98,71.18,84.0,69.0,85.0,68.0,856
2025-02-08 21:45:00,167.39,0.0,53.16666666666666,76.43666666666667,167.39,71.49,47.45666666666667,75.0,68.0,74.99,71.21333333333332,84.0,69.0,85.0,68.0,857
2025-02-08 22:00:00,169.51,0.0,51.0,79.35333333333334,167.39,71.48333333333333,47.46333333333333,75.0,68.0,74.99,71.29333333333334,84.0,69.0,85.0,68.0,858
2025-02-08 22:15:00,169.51,0.0,50.333333333333336,78.11,167.39,71.49,44.8,75.0,68.0,74.98,71.46666666666667,84.0,69.0,85.0,68.0,859
2025-02-08 22:30:00,166.6833333333333,0.0,50.0,75.21333333333332,167.39,71.49,40.72666666666667,75.0,68.0,74.98,71.63666666666667,84.0,69.0,85.0,68.0,860
2025-02-08 22:45:00,165.97666666666666,0.0,50.0,73.31,167.39,71.49,38.18666666666667,75.0,68.0,74.99,71.70333333333333,84.0,69.0,85.0,68.0,861
2025-02-08 23:00:00,165.97666666666666,0.0,50.0,72.10000000000001,167.39,71.49,36.53666666666667,75.0,68.0,74.99,71.69666666666667,84.0,69.0,85.0,68.0,862
2025-02-08 23:15:00,165.27,0.0,50.0,71.55,167.39,71.49,35.87,75.0,68.0,74.99,71.65666666666668,84.0,69.0,85.0,68.0,863
2025-02-08 23:30:00,168.09666666666666,0.0,51.333333333333336,75.52,167.39,71.49,35.03,75.0,68.0,74.98,71.63333333333334,84.0,69.0,85.0,68.0,864
2025-02-08 23:45:00,168.8033333333333,0.0,49.333333333333336,77.3,167.39,71.49,33.63333333333333,75.0,68.0,74.99,71.65333333333334,84.0,69.0,85.0,68.0,865
2025-02-09 00:00:00,168.09666666666666,0.0,48.833333333333336,75.70333333333333,167.39,71.49,29.343333333333334,75.0,68.0,74.99,71.77333333333333,84.0,69.0,85.0,68.0,866
2025-02-09 00:15:00,168.09666666666666,0.0,48.16666666666666,74.49666666666667,167.39,71.49,26.606666666666666,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0,867
2025-02-09 00:30:00,168.8033333333333,0.0,48.0,73.27333333333333,167.39,71.49,24.16333333333333,75.0,68.0,74.98,71.8,84.0,69.0,85.0,68.0,868
2025-02-09 00:45:00,167.39,0.0,48.0,72.29666666666667,167.39,71.49,22.11,75.0,68.0,74.99,71.78,84.0,69.0,85.0,68.0,869
2025-02-09 01:00:00,168.09666666666666,0.0,48.0,71.61666666666666,167.39,71.49,21.243333333333336,75.0,68.0,75.0,71.73,84.0,69.0,85.0,68.0,870
2025-02-09 01:15:00,167.39,0.0,48.0,71.40333333333332,167.39,71.49,21.48,75.0,68.0,74.98,71.64,84.0,69.0,85.0,68.0,871
2025-02-09 01:30:00,166.6833333333333,0.0,48.0,71.68333333333334,167.39,71.49,23.076666666666668,75.0,68.0,74.99,71.51666666666667,84.0,69.0,85.0,68.0,872
2025-02-09 01:45:00,167.39,0.0,48.0,72.24666666666667,167.39,71.49,24.526666666666667,75.0,68.0,74.98,71.43666666666667,84.0,69.0,85.0,68.0,873
2025-02-09 02:00:00,166.6833333333333,0.0,48.0,72.88666666666667,167.39,71.49,26.91,75.0,68.0,74.99,71.36333333333333,84.0,69.0,85.0,68.0,874
2025-02-09 02:15:00,164.56333333333336,0.0,48.16666666666666,73.68333333333334,167.39,71.49,29.223333333333333,75.0,68.0,74.97,71.3,84.0,69.0,85.0,68.0,875
2025-02-09 02:30:00,164.56333333333336,0.0,49.0,74.88333333333334,167.39,71.49,32.473333333333336,75.0,68.0,74.98,71.22666666666667,84.0,69.0,85.0,68.0,876
2025-02-09 02:45:00,165.27,0.0,49.66666666666666,75.66000000000001,167.39,71.49,35.47666666666667,75.0,68.0,74.99,71.18333333333334,84.0,69.0,85.0,68.0,877
2025-02-09 03:00:00,168.8033333333333,0.0,50.0,77.87333333333333,167.39,71.49,39.67666666666667,75.0,68.0,74.98,71.1,84.0,69.0,85.0,68.0,878
2025-02-09 03:15:00,165.27,0.0,50.16666666666666,79.89666666666666,167.39,71.49,43.02,75.0,68.0,74.98,71.08,84.0,69.0,85.0,68.0,879
2025-02-09 03:30:00,165.27,0.0,50.833333333333336,81.98,167.39,71.49,46.72,75.0,68.0,74.99,71.05333333333334,84.0,69.0,85.0,68.0,880
2025-02-09 03:45:00,164.56333333333336,0.0,51.66666666666666,84.77333333333333,167.39,71.49,50.67666666666667,75.0,68.0,74.98,71.01333333333334,84.0,69.0,85.0,68.0,881
2025-02-09 04:00:00,164.56333333333336,0.0,52.5,86.57,167.39,71.49,53.45,75.0,68.0,74.98,71.04666666666667,84.0,69.0,85.0,68.0,882
2025-02-09 04:15:00,165.97666666666666,0.0,53.16666666666666,88.57,167.39,71.49,56.43666666666667,75.0,68.0,74.99,71.06666666666666,84.0,69.0,85.0,68.0,883
2025-02-09 04:30:00,165.27,0.0,53.66666666666666,90.16,167.39,71.49,59.20666666666667,75.0,68.0,74.98,71.08,84.0,69.0,85.0,68.0,884
2025-02-09 04:45:00,167.39,0.0,54.0,91.87333333333332,167.39,71.49,61.73,75.0,68.0,74.99,71.1,84.0,69.0,85.0,68.0,885
2025-02-09 05:00:00,165.27,0.0,54.16666666666666,92.61333333333334,167.39,71.49,63.57333333333333,75.0,68.0,74.99,71.15333333333334,84.0,69.0,85.0,68.0,886
2025-02-09 05:15:00,168.09666666666666,0.0,54.333333333333336,92.64333333333332,167.39,71.49,64.43666666666667,75.0,68.0,74.99,71.22,84.0,69.0,85.0,68.0,887
2025-02-09 05:30:00,167.39,0.0,53.0,93.35,167.39,71.49,65.95,75.0,68.0,74.99,71.23333333333333,84.0,69.0,85.0,68.0,888
2025-02-09 05:45:00,169.51,0.0,53.0,93.765,167.39,71.49,67.06,75.0,68.0,75.0,71.25999999999999,84.0,69.0,85.0,68.0,889
2025-02-09 06:00:00,168.45,0.0,52.875,93.7025,167.39,71.49,66.52,75.0,68.0,74.985,71.345,84.0,69.0,85.0,68.0,890
2025-02-09 06:15:00,168.09666666666666,0.0,52.5,93.91333333333334,167.39,71.49,66.97,75.0,68.0,74.98,71.37333333333333,84.0,69.0,85.0,68.0,891
2025-02-09 06:30:00,168.8033333333333,0.0,52.333333333333336,93.60666666666668,167.39,71.49,67.10666666666667,75.0,68.0,74.98,71.40666666666667,84.0,69.0,85.0,68.0,892
2025-02-09 06:45:00,168.09666666666666,0.0,54.16666666666666,93.61,167.39,71.49,65.84,75.0,68.0,74.99,71.47666666666667,84.0,69.0,85.0,68.0,893
2025-02-09 07:00:00,167.39,0.0,54.5,93.20666666666666,167.39,71.49,65.41333333333334,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,894
2025-02-09 07:15:00,169.51,0.0,54.5,92.84,167.39,71.49,65.12,75.0,68.0,74.98,71.50333333333333,84.0,69.0,85.0,68.0,895
2025-02-09 07:30:00,169.51,0.0,52.66666666666666,92.43666666666668,167.39,71.49,64.68333333333334,75.0,68.0,74.98,71.51666666666667,84.0,69.0,85.0,68.0,896
2025-02-09 07:45:00,167.39,0.0,52.5,92.75666666666666,167.39,71.49,64.38333333333334,75.0,68.0,74.98,71.53,84.0,69.0,85.0,68.0,897
2025-02-09 08:00:00,168.8033333333333,0.0,52.5,92.09,167.39,71.49,63.41666666666666,75.0,68.0,74.98,71.55666666666667,84.0,69.0,85.0,68.0,898
2025-02-09 08:15:00,168.8033333333333,0.0,52.5,91.2,167.39,71.49,62.23666666666666,75.0,68.0,74.97,71.57333333333334,84.0,69.0,85.0,68.0,899
2025-02-09 08:30:00,168.09666666666666,0.0,52.333333333333336,90.74,167.39,71.49,61.373333333333335,75.0,68.0,74.98,71.57333333333334,84.0,69.0,85.0,68.0,900
2025-02-09 08:45:00,169.51,0.0,52.0,90.12333333333332,167.39,71.49,60.54666666666666,75.0,68.0,74.99,71.58,84.0,69.0,85.0,68.0,901
2025-02-09 09:00:00,168.8033333333333,0.0,51.833333333333336,90.16666666666669,167.39,71.49,61.13333333333333,75.0,68.0,74.98,71.53666666666668,84.0,69.0,85.0,68.0,902
2025-02-09 09:15:00,168.09666666666666,0.0,51.5,90.31,167.39,71.49,60.99,75.0,68.0,74.99,71.53,84.0,69.0,85.0,68.0,903
2025-02-09 09:30:00,168.8033333333333,0.0,51.5,90.12,167.39,71.49,60.74,75.0,68.0,74.98,71.53,84.0,69.0,85.0,68.0,904
2025-02-09 09:45:00,168.09666666666666,0.0,51.5,89.97333333333334,167.39,71.49,60.48666666666667,75.0,68.0,74.98,71.51,84.0,69.0,85.0,68.0,905
2025-02-09 10:00:00,165.97666666666666,0.0,51.5,90.46666666666664,167.39,71.49,60.34666666666666,75.0,68.0,74.98,71.51,84.0,69.0,85.0,68.0,906
2025-02-09 10:15:00,167.39,0.0,51.5,90.07333333333332,167.39,71.49,60.32666666666668,75.0,68.0,74.98,71.51,84.0,69.0,85.0,68.0,907
2025-02-09 10:30:00,168.09666666666666,0.0,51.5,90.01333333333334,167.39,71.49,60.15333333333333,75.0,68.0,74.99,71.49666666666667,84.0,69.0,85.0,68.0,908
2025-02-09 10:45:00,167.39,0.0,51.5,90.0,167.39,71.49,60.406666666666666,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,909
2025-02-09 11:00:00,169.51,0.0,51.333333333333336,89.85666666666667,167.39,71.49,60.406666666666666,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,910
2025-02-09 11:15:00,169.51,0.0,51.0,90.15333333333332,167.39,71.49,60.68,75.0,68.0,74.98,71.46666666666665,84.0,69.0,85.0,68.0,911
2025-02-09 11:30:00,166.6833333333333,0.0,51.0,90.76333333333334,167.39,71.49,61.71,75.0,68.0,74.99,71.43333333333334,84.0,69.0,85.0,68.0,912
2025-02-09 11:45:00,166.6833333333333,0.0,51.66666666666666,91.39666666666666,167.39,71.49,62.73666666666667,75.0,68.0,74.97,71.39333333333333,84.0,69.0,85.0,68.0,913
2025-02-09 12:00:00,165.97666666666666,0.0,53.333333333333336,92.13666666666666,167.39,71.49,63.833333333333336,75.0,68.0,74.99,71.38666666666667,84.0,69.0,85.0,68.0,914
2025-02-09 12:15:00,169.51,0.0,53.833333333333336,91.85666666666668,167.39,71.48333333333333,63.82333333333333,75.0,68.0,74.97,71.40666666666668,84.0,69.0,85.0,68.0,915
2025-02-09 12:30:00,168.8033333333333,0.0,52.5,92.21,167.39,71.49,64.55666666666667,75.0,68.0,74.98,71.40666666666668,84.0,69.0,85.0,68.0,916
2025-02-09 12:45:00,169.51,0.0,52.0,92.15666666666668,167.39,71.49,64.30666666666667,75.0,68.0,75.0,71.44666666666666,84.0,69.0,85.0,68.0,917
2025-02-09 13:00:00,168.8033333333333,0.0,52.0,91.81333333333332,167.39,71.49,64.18666666666667,75.0,68.0,74.97,71.46333333333332,84.0,69.0,85.0,68.0,918
2025-02-09 13:15:00,168.8033333333333,0.0,52.0,91.93333333333334,167.39,71.49,64.18,75.0,68.0,74.98,71.46666666666665,84.0,69.0,85.0,68.0,919
2025-02-09 13:30:00,167.39,0.0,51.833333333333336,91.85,167.39,71.49,64.08,75.0,68.0,74.99,71.47,84.0,69.0,85.0,68.0,920
2025-02-09 13:45:00,168.8033333333333,0.0,51.5,91.96666666666664,167.39,71.49,64.27333333333333,75.0,68.0,74.98,71.47,84.0,69.0,85.0,68.0,921
2025-02-09 14:00:00,169.51,0.0,51.5,91.80666666666669,167.39,71.49,63.91333333333333,75.0,68.0,74.98,71.48333333333333,84.0,69.0,85.0,68.0,922
2025-02-09 14:15:00,169.51,0.0,51.0,91.65,167.39,71.49,63.59666666666667,75.0,68.0,74.99,71.50333333333333,84.0,69.0,85.0,68.0,923
2025-02-09 14:30:00,169.51,0.0,51.0,91.51,167.39,71.49,63.21,75.0,68.0,74.98,71.51,84.0,69.0,85.0,68.0,924
2025-02-09 14:45:00,169.51,0.0,51.0,91.43333333333334,167.39,71.49,62.81,75.0,68.0,74.99,71.52333333333333,84.0,69.0,85.0,68.0,925
2025-02-09 15:00:00,168.8033333333333,0.0,51.0,90.72333333333334,167.39,71.49,61.34666666666666,75.0,68.0,74.99,71.57666666666667,84.0,69.0,85.0,68.0,926
2025-02-09 15:15:00,167.39,0.0,51.0,89.69,167.39,71.49,59.48333333333333,75.0,68.0,74.99,71.62,84.0,69.0,85.0,68.0,927
2025-02-09 15:30:00,165.97666666666666,0.0,51.0,89.01666666666667,167.39,71.49,58.10999999999999,75.0,68.0,74.99,71.64,84.0,69.0,85.0,68.0,928
2025-02-09 15:45:00,168.09666666666666,0.0,51.0,88.06,167.39,71.49,56.73333333333333,75.0,68.0,74.98,71.64333333333333,84.0,69.0,85.0,68.0,929
2025-02-09 16:00:00,168.8033333333333,0.0,51.0,87.27333333333333,167.39,71.49,55.43,75.0,68.0,74.99,71.65,84.0,69.0,85.0,68.0,930
2025-02-09 16:15:00,168.8033333333333,0.0,50.5,86.26666666666665,167.39,71.49,53.89333333333334,75.0,68.0,74.99,71.65,84.0,69.0,85.0,68.0,931
2025-02-09 16:30:00,168.8033333333333,0.0,50.333333333333336,85.46666666666665,167.39,71.49,52.55,75.0,68.0,74.99,71.65666666666668,84.0,69.0,85.0,68.0,932
2025-02-09 16:45:00,168.8033333333333,0.0,50.0,84.55,167.39,71.49,51.00666666666667,75.0,68.0,74.99,71.66333333333334,84.0,69.0,85.0,68.0,933
2025-02-09 17:00:00,167.39,0.0,50.0,83.87666666666667,167.39,71.49,49.53666666666667,75.0,68.0,74.97,71.67,84.0,69.0,85.0,68.0,934
2025-02-09 17:15:00,167.39,0.0,50.0,82.73,167.39,71.49,47.633333333333326,75.0,68.0,74.99,71.7,84.0,69.0,85.0,68.0,935
2025-02-09 17:30:00,169.51,0.0,50.0,81.41,167.39,71.49,46.185,75.0,68.0,74.985,71.68,84.0,69.0,85.0,68.0,936
2025-02-09 17:45:00,168.8033333333333,0.0,50.0,80.94333333333333,167.39,71.49,45.330000000000005,75.0,68.0,74.99,71.65666666666668,84.0,69.0,85.0,68.0,937
2025-02-09 18:00:00,168.09666666666666,0.0,49.833333333333336,80.33,167.39,71.48333333333333,43.973333333333336,75.0,68.0,74.99,71.65,84.0,69.0,85.0,68.0,938
2025-02-09 18:15:00,168.8033333333333,0.0,49.5,79.81333333333333,167.39,71.49,42.91666666666666,75.0,68.0,74.97,71.65,84.0,69.0,85.0,68.0,939
2025-02-09 18:30:00,166.6833333333333,0.0,49.5,79.29,167.39,71.49,41.86666666666667,75.0,68.0,74.98,71.64666666666666,84.0,69.0,85.0,68.0,940
2025-02-09 18:45:00,167.39,0.0,49.5,78.68666666666667,167.39,71.49,40.92,75.0,68.0,74.99,71.63333333333334,84.0,69.0,85.0,68.0,941
2025-02-09 19:00:00,168.09666666666666,0.0,49.5,78.48666666666666,167.39,71.49,40.96666666666667,75.0,68.0,74.98,71.57666666666667,84.0,69.0,85.0,68.0,942
2025-02-09 19:15:00,167.39,0.0,49.5,78.90333333333334,167.39,71.49,41.71,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,943
2025-02-09 19:30:00,168.09666666666666,0.0,49.5,78.82333333333334,167.39,71.49,41.68,75.0,68.0,74.98,71.51,84.0,69.0,85.0,68.0,944
2025-02-09 19:45:00,166.6833333333333,0.0,49.5,79.05666666666667,167.39,71.49,41.77666666666667,75.0,68.0,74.98,71.50333333333333,84.0,69.0,85.0,68.0,945
2025-02-09 20:00:00,167.39,0.0,49.5,79.20333333333333,167.39,71.49,42.15,75.0,68.0,74.99,71.47,84.0,69.0,85.0,68.0,946
2025-02-09 20:15:00,168.8033333333333,0.0,49.5,79.39333333333333,167.39,71.49,42.43,75.0,68.0,74.99,71.47333333333333,84.0,69.0,85.0,68.0,947
2025-02-09 20:30:00,166.6833333333333,0.0,49.5,80.14999999999999,167.39,71.49,43.16666666666666,75.0,68.0,74.98,71.44,84.0,69.0,85.0,68.0,948
2025-02-09 20:45:00,167.39,0.0,49.5,80.39,167.39,71.49,43.80666666666667,75.0,68.0,74.99,71.42666666666666,84.0,69.0,85.0,68.0,949
2025-02-09 21:00:00,168.09666666666666,0.0,49.16666666666666,80.87666666666667,167.39,71.49,44.74666666666667,75.0,68.0,75.0,71.40666666666668,84.0,69.0,85.0,68.0,950
2025-02-09 21:15:00,168.09666666666666,0.0,49.0,81.47666666666667,167.39,71.49,45.696666666666665,75.0,68.0,74.99,71.38666666666667,84.0,69.0,85.0,68.0,951
2025-02-09 21:30:00,168.09666666666666,0.0,49.0,81.94,167.39,71.49,46.65,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,952
2025-02-09 21:45:00,167.39,0.0,49.0,82.39333333333333,167.39,71.49,47.50666666666667,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,953
2025-02-09 22:00:00,167.39,0.0,49.0,82.96,167.39,71.49,48.32,75.0,68.0,74.98,71.37666666666667,84.0,69.0,85.0,68.0,954
2025-02-09 22:15:00,165.97666666666666,0.0,49.0,83.60666666666667,167.39,71.49,49.34666666666666,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,955
2025-02-09 22:30:00,165.97666666666666,0.0,49.0,84.23,167.39,71.49,50.35666666666666,75.0,68.0,74.99,71.37,84.0,69.0,85.0,68.0,956
2025-02-09 22:45:00,165.27,0.0,49.5,85.0,167.39,71.49,51.54,75.0,68.0,74.99,71.35666666666667,84.0,69.0,85.0,68.0,957
2025-02-09 23:00:00,165.97666666666666,0.0,49.66666666666666,85.75333333333333,167.39,71.49,52.59,75.0,68.0,74.98,71.35,84.0,69.0,85.0,68.0,958
2025-02-09 23:15:00,165.97666666666666,0.0,50.5,86.39333333333333,167.39,71.49,53.66333333333333,75.0,68.0,74.99,71.35,84.0,69.0,85.0,68.0,959
2025-02-09 23:30:00,165.27,0.0,50.66666666666666,87.04,167.39,71.49,54.836666666666666,75.0,68.0,74.99,71.34333333333332,84.0,69.0,85.0,68.0,960
2025-02-09 23:45:00,165.97666666666666,0.0,51.0,87.71,167.39,71.49,55.833333333333336,75.0,68.0,74.99,71.35,84.0,69.0,85.0,68.0,961
2025-02-10 00:00:00,165.27,0.0,51.0,88.42999999999999,167.39,71.49,56.95,75.0,68.0,74.99,71.35,84.0,69.0,85.0,68.0,962
2025-02-10 00:15:00,166.6833333333333,0.0,51.5,88.81666666666666,167.39,71.49,57.60666666666666,75.0,68.0,74.99,71.35666666666667,84.0,69.0,85.0,68.0,963
2025-02-10 00:30:00,168.09666666666666,0.0,52.0,89.16333333333334,167.39,71.49,58.41666666666666,75.0,68.0,74.99,71.37,84.0,69.0,85.0,68.0,964
2025-02-10 00:45:00,168.8033333333333,0.0,52.0,89.35333333333334,167.39,71.49,59.153333333333336,75.0,68.0,74.98,71.37666666666667,84.0,69.0,85.0,68.0,965
2025-02-10 01:00:00,168.09666666666666,0.0,51.833333333333336,89.76666666666667,167.39,71.49,59.8,75.0,68.0,74.97,71.38,84.0,69.0,85.0,68.0,966
2025-02-10 01:15:00,170.21666666666667,0.0,50.833333333333336,89.78000000000002,167.39,71.49,59.86666666666667,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0,967
2025-02-10 01:30:00,170.21666666666667,0.0,50.333333333333336,89.34666666666665,167.39,71.49,58.973333333333336,75.0,68.0,74.98,71.46666666666665,84.0,69.0,85.0,68.0,968
2025-02-10 01:45:00,169.51,0.0,50.0,89.15333333333332,167.39,71.49,58.85999999999999,75.0,68.0,74.98,71.47,84.0,69.0,85.0,68.0,969
2025-02-10 02:00:00,168.09666666666666,0.0,50.0,89.12333333333333,167.39,71.49,58.74666666666667,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,970
2025-02-10 02:15:00,168.09666666666666,0.0,50.0,89.08,167.39,71.49,58.68666666666667,75.0,68.0,74.97,71.49,84.0,69.0,85.0,68.0,971
2025-02-10 02:30:00,168.09666666666666,0.0,50.0,88.98666666666668,167.39,71.49,58.49666666666667,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,972
2025-02-10 02:45:00,167.39,0.0,50.0,88.84333333333332,167.39,71.49,58.25333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,973
2025-02-10 03:00:00,169.51,0.0,50.0,88.69666666666667,167.39,71.49,58.22,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,974
2025-02-10 03:15:00,167.39,0.0,50.0,88.62,167.39,71.49,58.11333333333334,75.0,68.0,74.98,71.49666666666667,84.0,69.0,85.0,68.0,975
2025-02-10 03:30:00,168.09666666666666,0.0,50.0,88.43666666666667,167.39,71.49,58.07666666666666,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,976
2025-02-10 03:45:00,165.97666666666666,0.0,50.0,88.53333333333335,167.39,71.49,58.29666666666666,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,977
2025-02-10 04:00:00,167.39,0.0,50.0,88.71666666666665,167.39,71.49,58.55,75.0,68.0,74.98,71.46666666666665,84.0,69.0,85.0,68.0,978
2025-02-10 04:15:00,166.6833333333333,0.0,50.0,89.27666666666669,167.39,71.49,59.16666666666666,75.0,68.0,74.99,71.45333333333333,84.0,69.0,85.0,68.0,979
2025-02-10 04:30:00,166.6833333333333,0.0,50.0,89.60000000000001,167.39,71.49,60.14000000000001,75.0,68.0,74.99,71.41333333333334,84.0,69.0,85.0,68.0,980
2025-02-10 04:45:00,165.97666666666666,0.0,50.0,90.22333333333331,167.39,71.49,61.05,75.0,68.0,74.99,71.39333333333333,84.0,69.0,85.0,68.0,981
2025-02-10 05:00:00,165.27,0.0,50.0,90.40333333333332,167.39,71.49,61.52666666666666,75.0,68.0,74.98,71.39999999999999,84.0,69.0,85.0,68.0,982
2025-02-10 05:15:00,166.6833333333333,0.0,51.5,90.96666666666664,167.39,71.49,62.46666666666667,75.0,68.0,74.98,71.39333333333333,84.0,69.0,85.0,68.0,983
2025-02-10 05:30:00,166.6833333333333,0.0,51.5,91.19333333333331,167.39,71.49,62.91,75.0,68.0,74.98,71.39333333333333,84.0,69.0,85.0,68.0,984
2025-02-10 05:45:00,166.6833333333333,0.0,52.66666666666666,91.92666666666666,167.39,71.49,63.94,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,985
2025-02-10 06:00:00,166.6833333333333,0.0,53.5,91.86666666666667,167.39,71.49,64.27,75.0,68.0,74.99,71.39999999999999,84.0,69.0,85.0,68.0,986
2025-02-10 06:15:00,168.8033333333333,0.0,53.5,91.92666666666666,167.39,71.49,64.8,75.0,68.0,74.99,71.40666666666668,84.0,69.0,85.0,68.0,987
2025-02-10 06:30:00,168.8033333333333,0.0,53.5,91.76,167.39,71.49,64.61333333333333,75.0,68.0,74.97,71.44,84.0,69.0,85.0,68.0,988
2025-02-10 06:45:00,169.51,0.0,52.833333333333336,91.73,167.39,71.49,65.10333333333334,75.0,68.0,74.98,71.42666666666666,84.0,69.0,85.0,68.0,989
2025-02-10 07:00:00,169.51,0.0,51.833333333333336,92.25,167.39,71.49,66.19333333333333,75.0,68.0,74.98,71.39999999999999,84.0,69.0,85.0,68.0,990
2025-02-10 07:15:00,168.09666666666666,0.0,51.5,92.53000000000002,167.39,71.49,66.71,75.0,68.0,74.98,71.40666666666667,84.0,69.0,85.0,68.0,991
2025-02-10 07:30:00,167.39,0.0,51.5,93.40333333333336,167.39,71.49,67.85333333333334,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,992
2025-02-10 07:45:00,167.39,0.0,51.5,93.45666666666666,167.39,71.49,68.16666666666667,75.0,68.0,74.98,71.39333333333333,84.0,69.0,85.0,68.0,993
2025-02-10 08:00:00,166.6833333333333,0.0,51.5,93.74666666666668,167.39,71.49,69.26666666666667,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,994
2025-02-10 08:15:00,168.09666666666666,0.0,51.5,94.24333333333334,167.39,71.49,69.96,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,995
2025-02-10 08:30:00,166.6833333333333,0.0,51.5,94.58333333333331,167.39,71.49,70.84,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,996
2025-02-10 08:45:00,165.97666666666666,0.0,51.5,95.09,167.39,71.49,71.58999999999999,75.0,68.0,74.97,71.38,84.0,69.0,85.0,68.0,997
2025-02-10 09:00:00,165.97666666666666,0.0,51.66666666666666,95.27,167.39,71.49,72.25666666666667,75.0,68.0,74.97,71.38,84.0,69.0,85.0,68.0,998
2025-02-10 09:15:00,165.97666666666666,0.0,52.66666666666666,95.7,167.39,71.49,72.88,75.0,68.0,74.99,71.38666666666667,84.0,69.0,85.0,68.0,999
2025-02-10 09:30:00,166.6833333333333,0.0,53.0,95.59,167.39,71.49,73.06333333333333,75.0,68.0,74.99,71.41333333333334,84.0,69.0,85.0,68.0,1000
2025-02-10 09:45:00,167.39,0.0,53.0,95.81666666666666,167.39,71.49,73.72666666666667,75.0,68.0,74.99,71.4,84.0,69.0,85.0,68.0,1001
2025-02-10 10:00:00,166.6833333333333,0.0,53.16666666666666,95.55666666666669,167.39,71.49,72.98333333333333,75.0,68.0,74.99,71.46333333333332,84.0,69.0,85.0,68.0,1002
2025-02-10 10:15:00,166.6833333333333,0.0,53.5,95.47666666666667,167.39,71.49,73.02666666666666,75.0,68.0,74.98,71.46666666666665,84.0,69.0,85.0,68.0,1003
2025-02-10 10:30:00,168.09666666666666,0.0,53.5,94.98333333333332,167.39,71.49,72.89666666666666,75.0,68.0,74.99,71.47666666666667,84.0,69.0,85.0,68.0,1004
2025-02-10 10:45:00,168.09666666666666,0.0,53.5,94.72333333333331,167.39,71.48333333333333,72.91000000000001,75.0,68.0,74.99,71.47,84.0,69.0,85.0,68.0,1005
2025-02-10 11:00:00,167.39,0.0,53.5,94.92666666666666,167.39,71.49,73.04,75.0,68.0,74.98,71.47666666666667,84.0,69.0,85.0,68.0,1006
2025-02-10 11:15:00,166.6833333333333,0.0,54.5,95.21999999999998,167.39,71.49,72.96,75.0,68.0,74.99,71.47666666666667,84.0,69.0,85.0,68.0,1007
2025-02-10 11:30:00,167.39,0.0,54.5,94.865,167.39,71.49,73.025,75.0,68.0,74.985,71.47,84.0,69.0,85.0,68.0,1008
2025-02-10 11:45:00,168.98,0.0,54.125,94.7025,167.39,71.49,72.94,75.0,68.0,74.97749999999999,71.475,84.0,69.0,85.0,68.0,1009
2025-02-10 12:00:00,168.09666666666666,0.0,52.5,94.85666666666668,167.39,71.49,73.2,75.0,68.0,74.97,71.47666666666667,84.0,69.0,85.0,68.0,1010
2025-02-10 12:15:00,167.39,0.0,52.66666666666666,94.33,167.39,71.49,73.21666666666667,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,1011
2025-02-10 12:30:00,168.09666666666666,0.0,53.0,94.42333333333332,167.39,71.49,73.91333333333334,75.0,68.0,74.99,71.44,84.0,69.0,85.0,68.0,1012
2025-02-10 12:45:00,170.21666666666667,0.0,52.833333333333336,94.45333333333332,167.39,71.49,74.88333333333334,75.0,68.0,74.99,71.42,84.0,69.0,85.0,68.0,1013
2025-02-10 13:00:00,168.8033333333333,0.0,52.5,94.64666666666666,167.39,71.49,75.20333333333333,75.0,68.0,74.99,71.43333333333334,84.0,69.0,85.0,68.0,1014
2025-02-10 13:15:00,168.09666666666666,0.0,52.5,95.07666666666668,167.39,71.49,75.34,75.0,68.0,74.98,71.44333333333333,84.0,69.0,85.0,68.0,1015
2025-02-10 13:30:00,168.8033333333333,0.0,52.333333333333336,94.69,167.39,71.49,74.79666666666667,75.0,68.0,74.98,71.47,84.0,69.0,85.0,68.0,1016
