time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-10 13:45:00,168.09666666666666,0.0,52.0,94.87333333333332,167.39,71.49,74.64333333333333,75.0,68.0,74.99,71.47666666666667,84.0,69.0,85.0,68.0,1017
2025-02-10 14:00:00,168.8033333333333,0.0,52.0,94.93333333333334,167.39,71.49,74.31,75.0,68.0,74.98,71.49666666666667,84.0,69.0,85.0,68.0,1018
2025-02-10 14:15:00,168.8033333333333,0.0,51.833333333333336,94.90666666666668,167.39,71.49,74.00666666666666,75.0,68.0,74.99,71.50333333333333,84.0,69.0,85.0,68.0,1019
2025-02-10 14:30:00,168.8033333333333,0.0,51.5,94.93333333333334,167.39,71.49,73.56333333333333,75.0,68.0,74.99,71.51666666666667,84.0,69.0,85.0,68.0,1020
2025-02-10 14:45:00,169.51,0.0,51.0,94.42333333333332,167.39,71.49,72.45333333333333,75.0,68.0,74.98,71.54666666666667,84.0,69.0,85.0,68.0,1021
2025-02-10 15:00:00,168.8033333333333,0.0,51.0,93.45333333333332,167.39,71.49,70.12333333333333,75.0,68.0,74.99,71.62666666666667,84.0,69.0,85.0,68.0,1022
2025-02-10 15:15:00,168.09666666666666,0.0,51.0,93.11,167.39,71.49,68.88333333333334,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,1023
2025-02-10 15:30:00,168.8033333333333,0.0,51.0,92.54,167.39,71.49,67.33333333333333,75.0,68.0,74.98,71.64666666666666,84.0,69.0,85.0,68.0,1024
2025-02-10 15:45:00,168.8033333333333,0.0,50.833333333333336,91.85,167.39,71.49,64.77,75.0,68.0,75.0,71.7,84.0,69.0,85.0,68.0,1025
2025-02-10 16:00:00,168.8033333333333,0.0,50.5,90.13666666666666,167.39,71.49,61.67,75.0,68.0,74.97,71.76666666666667,84.0,69.0,85.0,68.0,1026
2025-02-10 16:15:00,167.39,0.0,50.333333333333336,88.81666666666666,167.39,71.49,59.080000000000005,75.0,68.0,74.99,71.79333333333334,84.0,69.0,85.0,68.0,1027
2025-02-10 16:30:00,167.39,0.0,50.0,87.89,167.39,71.49,57.02666666666666,75.0,68.0,74.98,71.77333333333333,84.0,69.0,85.0,68.0,1028
2025-02-10 16:45:00,166.6833333333333,0.0,50.0,87.36666666666667,167.39,71.49,55.68666666666667,75.0,68.0,74.99,71.75,84.0,69.0,85.0,68.0,1029
2025-02-10 17:00:00,168.09666666666666,0.0,49.66666666666666,86.78000000000002,167.39,71.49,55.22333333333333,75.0,68.0,74.99,71.67666666666666,84.0,69.0,85.0,68.0,1030
2025-02-10 17:15:00,166.68333333333334,0.0,49.833333333333336,87.76333333333334,167.39,71.49,57.81,75.0,68.0,74.97,71.47666666666667,84.0,69.0,85.0,68.0,1031
2025-02-10 17:30:00,166.6833333333333,0.0,50.333333333333336,98.96333333333332,167.39,71.49,79.95,75.0,68.0,74.98,70.58,84.0,69.0,85.0,68.0,1032
2025-02-10 17:45:00,168.8033333333333,0.0,51.0,100.32,167.39,71.49,81.35333333333334,75.0,68.0,74.99,70.80666666666667,84.0,69.0,85.0,68.0,1033
2025-02-10 18:00:00,168.09666666666666,0.0,51.0,99.17333333333332,167.39,71.49,78.70666666666666,75.0,68.0,74.99,71.13333333333333,84.0,69.0,85.0,68.0,1034
2025-02-10 18:15:00,168.8033333333333,0.0,49.5,98.26,167.39,71.49,75.23666666666666,75.0,68.0,75.0,71.39,84.0,69.0,85.0,68.0,1035
2025-02-10 18:30:00,168.09666666666666,0.0,49.5,96.69333333333331,167.39,71.49,70.58,75.0,68.0,74.99,71.61666666666667,84.0,69.0,85.0,68.0,1036
2025-02-10 18:45:00,168.8033333333333,0.0,49.0,94.27333333333333,167.39,71.49,65.50666666666666,75.0,68.0,74.99,71.78666666666668,84.0,69.0,85.0,68.0,1037
2025-02-10 19:00:00,168.8033333333333,0.0,48.833333333333336,89.08999999999999,167.39,71.49,55.66333333333333,75.0,68.0,74.98,72.12666666666667,84.0,69.0,85.0,68.0,1038
2025-02-10 19:15:00,168.8033333333333,0.0,48.5,78.82333333333334,167.39,71.49,38.16,75.0,68.0,74.98,72.61,84.0,69.0,85.0,68.0,1039
2025-02-10 19:30:00,168.09666666666666,0.0,48.0,75.51,167.39,71.49,32.04,75.0,68.0,74.99,72.50666666666666,84.0,69.0,85.0,68.0,1040
2025-02-10 19:45:00,168.8033333333333,0.0,47.66666666666666,75.87333333333333,167.39,71.49,33.29,75.0,68.0,75.0,72.11666666666666,84.0,69.0,85.0,68.0,1041
2025-02-10 20:00:00,168.09666666666666,0.0,47.16666666666666,74.64666666666666,167.39,71.49,30.89333333333333,75.0,68.0,74.99,72.03333333333333,84.0,69.0,85.0,68.0,1042
2025-02-10 20:15:00,168.09666666666666,0.0,47.0,73.88666666666667,167.39,71.49,29.51,75.0,68.0,75.0,71.91333333333334,84.0,69.0,85.0,68.0,1043
2025-02-10 20:30:00,168.09666666666666,0.0,46.5,73.24333333333333,167.39,71.49,27.926666666666662,75.0,68.0,74.99,71.84333333333332,84.0,69.0,85.0,68.0,1044
2025-02-10 20:45:00,165.97666666666666,0.0,46.0,73.04666666666667,167.39,71.49,27.33,75.0,68.0,74.97,71.75666666666666,84.0,69.0,85.0,68.0,1045
2025-02-10 21:00:00,168.09666666666666,0.0,45.833333333333336,73.36666666666666,167.39,71.49,28.006666666666664,75.0,68.0,74.99,71.64333333333333,84.0,69.0,85.0,68.0,1046
2025-02-10 21:15:00,164.56333333333336,0.0,45.5,73.38,167.39,71.49,28.166666666666668,75.0,68.0,74.98,71.58333333333333,84.0,69.0,85.0,68.0,1047
2025-02-10 21:30:00,165.27,0.0,46.833333333333336,74.53,167.39,71.49,30.286666666666665,75.0,68.0,74.97,71.46666666666665,84.0,69.0,85.0,68.0,1048
2025-02-10 21:45:00,167.39,0.0,46.833333333333336,75.50666666666666,167.39,71.49,32.66,75.0,68.0,74.97,71.37333333333333,84.0,69.0,85.0,68.0,1049
2025-02-10 22:00:00,167.39,0.0,46.5,76.15333333333334,167.39,71.49,34.03,75.0,68.0,74.99,71.34333333333332,84.0,69.0,85.0,68.0,1050
2025-02-10 22:15:00,166.6833333333333,0.0,46.66666666666666,77.08333333333333,167.39,71.49,36.01333333333333,75.0,68.0,74.98,71.31,84.0,69.0,85.0,68.0,1051
2025-02-10 22:30:00,165.97666666666666,0.0,47.0,78.5,167.39,71.49,39.05,75.0,68.0,74.99,71.24,84.0,69.0,85.0,68.0,1052
2025-02-10 22:45:00,166.6833333333333,0.0,47.0,79.40333333333332,167.39,71.49,41.17,75.0,68.0,74.98,71.22,84.0,69.0,85.0,68.0,1053
2025-02-10 23:00:00,167.39,0.0,47.16666666666666,80.48666666666666,167.39,71.49,43.4,75.0,68.0,74.98,71.21333333333332,84.0,69.0,85.0,68.0,1054
2025-02-10 23:15:00,168.8033333333333,0.0,47.5,81.7,167.39,71.49,45.89666666666667,75.0,68.0,74.99,71.19666666666667,84.0,69.0,85.0,68.0,1055
2025-02-10 23:30:00,165.97666666666666,0.0,47.66666666666666,82.96333333333332,167.39,71.49,47.98666666666667,75.0,68.0,74.99,71.2,84.0,69.0,85.0,68.0,1056
2025-02-10 23:45:00,165.97666666666666,0.0,48.16666666666666,84.48666666666666,167.39,71.49,50.473333333333336,75.0,68.0,74.97,71.19333333333333,84.0,69.0,85.0,68.0,1057
2025-02-11 00:00:00,165.27,0.0,49.16666666666666,85.27666666666666,167.39,71.49,51.91,75.0,68.0,74.99,71.21333333333332,84.0,69.0,85.0,68.0,1058
2025-02-11 00:15:00,165.27,0.0,49.5,86.14,167.39,71.49,53.36333333333334,75.0,68.0,74.99,71.23333333333333,84.0,69.0,85.0,68.0,1059
2025-02-11 00:30:00,165.27,0.0,49.66666666666666,86.87,167.39,71.49,54.04666666666666,75.0,68.0,74.98,71.27666666666667,84.0,69.0,85.0,68.0,1060
2025-02-11 00:45:00,165.27,0.0,50.16666666666666,87.10333333333334,167.39,71.49,54.70666666666667,75.0,68.0,74.98,71.33,84.0,69.0,85.0,68.0,1061
2025-02-11 01:00:00,165.97666666666666,0.0,50.5,87.09666666666665,167.39,71.49,54.91666666666666,75.0,68.0,74.99,71.37333333333333,84.0,69.0,85.0,68.0,1062
2025-02-11 01:15:00,167.39,0.0,50.5,87.38,167.39,71.49,55.5,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,1063
2025-02-11 01:30:00,166.6833333333333,0.0,50.66666666666666,87.7,167.39,71.49,55.86333333333334,75.0,68.0,74.98,71.39999999999999,84.0,69.0,85.0,68.0,1064
2025-02-11 01:45:00,165.97666666666666,0.0,51.333333333333336,87.14333333333333,167.39,71.49,54.78666666666667,75.0,68.0,74.97,71.46666666666665,84.0,69.0,85.0,68.0,1065
2025-02-11 02:00:00,168.8033333333333,0.0,52.0,86.69666666666666,167.39,71.49,54.78666666666667,75.0,68.0,74.98,71.46666666666665,84.0,69.0,85.0,68.0,1066
2025-02-11 02:15:00,170.92333333333332,0.0,51.16666666666666,86.49333333333334,167.39,71.49,54.54,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,1067
2025-02-11 02:30:00,167.39,0.0,50.0,86.81,167.39,71.49,54.52,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,1068
2025-02-11 02:45:00,165.97666666666666,0.0,50.333333333333336,86.88333333333333,167.39,71.49,54.196666666666665,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,1069
2025-02-11 03:00:00,167.39,0.0,52.0,86.72666666666667,167.39,71.49,54.15,75.0,68.0,74.98,71.49666666666667,84.0,69.0,85.0,68.0,1070
2025-02-11 03:15:00,167.39,0.0,52.0,86.59666666666668,167.39,71.49,53.79333333333333,75.0,68.0,74.97,71.50333333333333,84.0,69.0,85.0,68.0,1071
2025-02-11 03:30:00,167.39,0.0,52.0,86.22333333333334,167.39,71.49,53.63666666666666,75.0,68.0,74.99,71.51,84.0,69.0,85.0,68.0,1072
2025-02-11 03:45:00,168.09666666666666,0.0,51.833333333333336,85.84333333333332,167.39,71.49,53.34666666666666,75.0,68.0,74.99,71.51,84.0,69.0,85.0,68.0,1073
2025-02-11 04:00:00,165.97666666666666,0.0,50.5,85.71333333333332,167.39,71.49,53.00666666666666,75.0,68.0,74.98,71.51666666666667,84.0,69.0,85.0,68.0,1074
2025-02-11 04:15:00,166.6833333333333,0.0,50.5,85.88333333333333,167.39,71.49,52.82666666666668,75.0,68.0,74.99,71.51,84.0,69.0,85.0,68.0,1075
2025-02-11 04:30:00,166.6833333333333,0.0,50.5,85.69333333333333,167.39,71.49,52.57666666666668,75.0,68.0,74.97,71.51666666666667,84.0,69.0,85.0,68.0,1076
2025-02-11 04:45:00,166.6833333333333,0.0,50.5,85.66666666666667,167.39,71.49,52.52,75.0,68.0,74.99,71.51,84.0,69.0,85.0,68.0,1077
2025-02-11 05:00:00,165.97666666666666,0.0,50.5,85.55,167.39,71.49,52.28,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,1078
2025-02-11 05:15:00,165.97666666666666,0.0,50.5,85.54333333333334,167.39,71.49,52.25,75.0,68.0,74.97,71.50333333333333,84.0,69.0,85.0,68.0,1079
2025-02-11 05:30:00,166.6833333333333,0.0,50.66666666666666,85.45333333333333,167.39,71.49,51.98666666666667,75.0,68.0,74.98,71.49666666666667,84.0,69.0,85.0,68.0,1080
2025-02-11 05:45:00,166.6833333333333,0.0,51.0,85.27333333333333,167.39,71.49,51.94,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,1081
2025-02-11 06:00:00,165.97666666666666,0.0,51.0,85.43333333333334,167.39,71.49,52.11333333333334,75.0,68.0,74.98,71.48333333333333,84.0,69.0,85.0,68.0,1082
2025-02-11 06:15:00,166.6833333333333,0.0,52.5,85.30333333333334,167.39,71.49,52.04,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,1083
2025-02-11 06:30:00,166.6833333333333,0.0,52.5,85.25,167.39,71.49,52.086666666666666,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,1084
2025-02-11 06:45:00,168.09666666666666,0.0,52.5,85.21333333333334,167.39,71.49,52.07666666666666,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,1085
2025-02-11 07:00:00,168.09666666666666,0.0,51.5,85.16666666666667,167.39,71.49,52.22,75.0,68.0,74.97,71.47666666666667,84.0,69.0,85.0,68.0,1086
2025-02-11 07:15:00,167.39,0.0,51.5,85.33333333333333,167.39,71.49,52.24666666666667,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0,1087
2025-02-11 07:30:00,168.8033333333333,0.0,51.5,85.18333333333332,167.39,71.49,52.27333333333333,75.0,68.0,74.98,71.47,84.0,69.0,85.0,68.0,1088
2025-02-11 07:45:00,168.09666666666666,0.0,51.5,85.43333333333334,167.39,71.49,52.64000000000001,75.0,68.0,74.99,71.46333333333332,84.0,69.0,85.0,68.0,1089
2025-02-11 08:00:00,168.09666666666666,0.0,51.0,85.37666666666667,167.39,71.49,52.50666666666666,75.0,68.0,74.98,71.47,84.0,69.0,85.0,68.0,1090
2025-02-11 08:15:00,169.51,0.0,50.833333333333336,85.39333333333333,167.39,71.49,52.54333333333333,75.0,68.0,74.99,71.47,84.0,69.0,85.0,68.0,1091
2025-02-11 08:30:00,167.39,0.0,50.5,85.58666666666666,167.39,71.49,52.49333333333333,75.0,68.0,74.98,71.48333333333333,84.0,69.0,85.0,68.0,1092
2025-02-11 08:45:00,169.51,0.0,50.5,85.36333333333334,167.39,71.49,52.52,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,1093
2025-02-11 09:00:00,165.27,0.0,50.5,85.61333333333334,167.39,71.49,52.42666666666667,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,1094
2025-02-11 09:15:00,167.39,0.0,50.5,85.39333333333333,167.39,71.49,52.38333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,1095
2025-02-11 09:30:00,165.97666666666666,0.0,50.5,84.88333333333334,167.39,71.49,52.29,75.0,68.0,74.97,71.49,84.0,69.0,85.0,68.0,1096
2025-02-11 09:45:00,166.6833333333333,0.0,50.5,84.12666666666667,167.39,71.49,52.41666666666666,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,1097
2025-02-11 10:00:00,167.39,0.0,50.5,84.5,167.39,71.49,53.335,75.0,68.0,74.97,71.44999999999999,84.0,69.0,85.0,68.0,1098
2025-02-11 10:15:00,166.6833333333333,0.0,50.5,84.84333333333335,167.39,71.49,53.99,75.0,68.0,74.97,71.42666666666666,84.0,69.0,85.0,68.0,1099
2025-02-11 10:30:00,166.6833333333333,0.0,50.5,85.77333333333333,167.39,71.48333333333333,55.28333333333333,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,1100
2025-02-11 10:45:00,167.39,0.0,50.5,86.23666666666668,167.39,71.49,56.26666666666667,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,1101
2025-02-11 11:00:00,165.27,0.0,51.0,86.64333333333333,167.39,71.49,57.153333333333336,75.0,68.0,74.97,71.37333333333333,84.0,69.0,85.0,68.0,1102
2025-02-11 11:15:00,165.27,0.0,51.0,87.08666666666666,167.39,71.49,58.11666666666667,75.0,68.0,74.98,71.37,84.0,69.0,85.0,68.0,1103
2025-02-11 11:30:00,165.27,0.0,51.5,87.88999999999999,167.39,71.49,59.04,75.0,68.0,74.97,71.37,84.0,69.0,85.0,68.0,1104
2025-02-11 11:45:00,166.6833333333333,0.0,52.16666666666666,88.61666666666667,167.39,71.49,59.98,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,1105
2025-02-11 12:00:00,167.39,0.0,52.5,89.06,167.39,71.49,60.553333333333335,75.0,68.0,74.99,71.37333333333333,84.0,69.0,85.0,68.0,1106
2025-02-11 12:15:00,167.39,0.0,52.5,89.29666666666667,167.39,71.49,61.37,75.0,68.0,74.97,71.37666666666667,84.0,69.0,85.0,68.0,1107
2025-02-11 12:30:00,167.39,0.0,52.5,89.71666666666665,167.39,71.49,62.00333333333333,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,1108
2025-02-11 12:45:00,167.39,0.0,52.5,89.98666666666666,167.39,71.49,61.88,75.0,68.0,74.99,71.42,84.0,69.0,85.0,68.0,1109
2025-02-11 13:00:00,167.39,0.0,52.5,89.87333333333333,167.39,71.49,61.8,75.0,68.0,74.99,71.45333333333333,84.0,69.0,85.0,68.0,1110
2025-02-11 13:15:00,167.39,0.0,52.5,89.61333333333334,167.39,71.49,61.44,75.0,68.0,74.98,71.47,84.0,69.0,85.0,68.0,1111
2025-02-11 13:30:00,165.97666666666666,0.0,52.66666666666666,89.84666666666665,167.39,71.49,61.29666666666666,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,1112
2025-02-11 13:45:00,168.09666666666666,0.0,52.5,89.18666666666667,167.39,71.49,61.18666666666667,75.0,68.0,74.98,71.48333333333333,84.0,69.0,85.0,68.0,1113
2025-02-11 14:00:00,167.39,0.0,52.5,89.10333333333334,167.39,71.49,61.04333333333333,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,1114
2025-02-11 14:15:00,168.09666666666666,0.0,52.5,88.69666666666667,167.39,71.49,60.60666666666666,75.0,68.0,74.99,71.50333333333333,84.0,69.0,85.0,68.0,1115
2025-02-11 14:30:00,168.8033333333333,0.0,52.0,88.40666666666668,167.39,71.49,60.24,75.0,68.0,74.99,71.51,84.0,69.0,85.0,68.0,1116
2025-02-11 14:45:00,169.51,0.0,51.833333333333336,87.52666666666666,167.39,71.49,59.09333333333333,75.0,68.0,74.99,71.56,84.0,69.0,85.0,68.0,1117
2025-02-11 15:00:00,168.09666666666666,0.0,51.0,86.37333333333333,167.39,71.49,56.97333333333333,75.0,68.0,74.99,71.62666666666667,84.0,69.0,85.0,68.0,1118
2025-02-11 15:15:00,166.6833333333333,0.0,52.5,85.79666666666667,167.39,71.49,55.42,75.0,68.0,75.0,71.63666666666667,84.0,69.0,85.0,68.0,1119
2025-02-11 15:30:00,166.6833333333333,0.0,52.5,84.89999999999999,167.39,71.49,54.07666666666668,75.0,68.0,74.99,71.64333333333333,84.0,69.0,85.0,68.0,1120
2025-02-11 15:45:00,166.6833333333333,0.0,52.5,84.11666666666666,167.39,71.49,52.75666666666667,75.0,68.0,74.98,71.65,84.0,69.0,85.0,68.0,1121
2025-02-11 16:00:00,168.09666666666666,0.0,52.5,83.19,167.39,71.49,51.46666666666667,75.0,68.0,74.98,71.65,84.0,69.0,85.0,68.0,1122
2025-02-11 16:15:00,170.21666666666667,0.0,51.5,82.40666666666667,167.39,71.49,50.21666666666667,75.0,68.0,74.98,71.64666666666666,84.0,69.0,85.0,68.0,1123
2025-02-11 16:30:00,167.39,0.0,50.5,81.76,167.39,71.49,49.05666666666667,75.0,68.0,74.99,71.64666666666666,84.0,69.0,85.0,68.0,1124
2025-02-11 16:45:00,126.42666666666666,0.0,63.333333333333336,81.15333333333334,167.39,71.49,48.74666666666667,75.0,68.0,74.98,71.60666666666667,84.0,69.0,85.0,68.0,1125
2025-02-11 17:00:00,165.97666666666666,0.0,40.833333333333336,81.61666666666666,167.39,71.49,47.63333333333333,75.0,68.0,74.98,71.62,84.0,69.0,85.0,68.0,1126
2025-02-11 17:15:00,168.8033333333333,0.0,41.333333333333336,81.02666666666666,167.39,71.48333333333333,47.29333333333333,75.0,68.0,74.98,71.57,84.0,69.0,85.0,68.0,1127
2025-02-11 17:30:00,167.39,0.0,40.0,81.0,167.39,71.49,47.126666666666665,75.0,68.0,75.0,71.55,84.0,69.0,85.0,68.0,1128
2025-02-11 17:45:00,165.27,0.0,42.333333333333336,81.60000000000001,167.39,71.49,47.55,75.0,68.0,74.99,71.51666666666667,84.0,69.0,85.0,68.0,1129
2025-02-11 18:00:00,167.39,0.0,42.5,84.73,167.39,71.49,53.44333333333333,75.0,68.0,74.99,71.19666666666667,84.0,69.0,85.0,68.0,1130
2025-02-11 18:15:00,168.09666666666666,0.0,42.16666666666666,95.34,167.39,71.49,71.11333333333333,75.0,68.0,74.99,70.62666666666667,84.0,69.0,85.0,68.0,1131
2025-02-11 18:30:00,167.39,0.0,42.16666666666666,94.56666666666666,167.39,71.49,69.37333333333333,75.0,68.0,74.98,70.97666666666667,84.0,69.0,85.0,68.0,1132
2025-02-11 18:45:00,169.51,0.0,40.66666666666666,93.02,167.39,71.49,66.29,75.0,68.0,74.99,71.26333333333334,84.0,69.0,85.0,68.0,1133
2025-02-11 19:00:00,166.6833333333333,0.0,41.66666666666666,90.80666666666669,167.39,71.49,62.60999999999999,75.0,68.0,74.99,71.46666666666667,84.0,69.0,85.0,68.0,1134
2025-02-11 19:15:00,168.8033333333333,0.0,41.16666666666666,86.53333333333335,167.39,71.49,53.31,75.0,68.0,74.97,71.89333333333333,84.0,69.0,85.0,68.0,1135
2025-02-11 19:30:00,169.51,0.0,39.833333333333336,78.05666666666667,167.39,71.49,41.09666666666667,75.0,68.0,74.97,72.25,84.0,69.0,85.0,68.0,1136
2025-02-11 19:45:00,168.09666666666666,0.0,39.833333333333336,75.40333333333334,167.39,71.49,37.446666666666665,75.0,68.0,75.0,72.16333333333334,84.0,69.0,85.0,68.0,1137
2025-02-11 20:00:00,166.6833333333333,0.0,41.0,74.43333333333334,167.39,71.49,36.14,75.0,68.0,74.99,72.00666666666666,84.0,69.0,85.0,68.0,1138
2025-02-11 20:15:00,168.8033333333333,0.0,40.0,74.44666666666667,167.39,71.49,36.443333333333335,75.0,68.0,74.98,71.82333333333334,84.0,69.0,85.0,68.0,1139
2025-02-11 20:30:00,165.97666666666666,0.0,39.0,75.34333333333333,167.39,71.49,38.21333333333333,75.0,68.0,74.98,71.63333333333334,84.0,69.0,85.0,68.0,1140
2025-02-11 20:45:00,165.27,0.0,41.66666666666666,76.96666666666667,167.39,71.49,40.43333333333334,75.0,68.0,74.99,71.49666666666667,84.0,69.0,85.0,68.0,1141
2025-02-11 21:00:00,167.39,0.0,42.833333333333336,77.07666666666667,167.39,71.48333333333333,40.71666666666667,75.0,68.0,74.98,71.47333333333333,84.0,69.0,85.0,68.0,1142
2025-02-11 21:15:00,168.09666666666666,0.0,42.333333333333336,84.87,167.39,71.49,57.196666666666665,75.0,68.0,74.99,70.72333333333334,84.0,69.0,85.0,68.0,1143
2025-02-11 21:30:00,170.21666666666667,0.0,42.0,97.09333333333332,167.39,71.49,77.26666666666667,75.0,68.0,75.0,70.19,84.0,69.0,85.0,68.0,1144
2025-02-11 21:45:00,166.68333333333334,0.0,43.0,98.64333333333332,167.39,71.49,80.42666666666666,75.0,68.0,74.98,70.47666666666667,84.0,69.0,85.0,68.0,1145
2025-02-11 22:00:00,169.51,0.0,42.333333333333336,97.06666666666666,167.39,71.49,76.04666666666667,75.0,68.0,74.99,70.98,84.0,69.0,85.0,68.0,1146
2025-02-11 22:15:00,169.51,0.0,41.333333333333336,90.0,167.39,71.49,61.303333333333335,75.0,68.0,74.98,71.73666666666666,84.0,69.0,85.0,68.0,1147
2025-02-11 22:30:00,165.27,0.0,42.0,88.08999999999999,167.39,71.49,57.78,75.0,68.0,74.97,71.8,84.0,69.0,85.0,68.0,1148
2025-02-11 22:45:00,169.51,0.0,42.833333333333336,86.05333333333333,167.39,71.49,55.4,75.0,68.0,74.99,71.8,84.0,69.0,85.0,68.0,1149
2025-02-11 23:00:00,168.09666666666666,0.0,41.0,84.87333333333333,167.39,71.49,53.38,75.0,68.0,74.98,71.78666666666668,84.0,69.0,85.0,68.0,1150
2025-02-11 23:15:00,165.97666666666666,0.0,42.5,84.40333333333332,167.39,71.49,52.20333333333334,75.0,68.0,74.99,71.73666666666666,84.0,69.0,85.0,68.0,1151
2025-02-11 23:30:00,166.6833333333333,0.0,43.5,84.49333333333334,167.39,71.49,52.35666666666666,75.0,68.0,74.98,71.64666666666666,84.0,69.0,85.0,68.0,1152
2025-02-11 23:45:00,168.8033333333333,0.0,42.833333333333336,83.71333333333332,167.39,71.49,51.43,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,1153
2025-02-12 00:00:00,167.39,0.0,41.5,83.43333333333334,167.39,71.49,51.13333333333333,75.0,68.0,74.99,71.59333333333333,84.0,69.0,85.0,68.0,1154
2025-02-12 00:15:00,165.97666666666666,0.0,42.66666666666666,84.48,167.39,71.49,52.196666666666665,75.0,68.0,74.98,71.52333333333333,84.0,69.0,85.0,68.0,1155
2025-02-12 00:30:00,170.21666666666667,0.0,43.333333333333336,84.07000000000001,167.39,71.49,51.973333333333336,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,1156
2025-02-12 00:45:00,167.39,0.0,42.333333333333336,84.45333333333333,167.39,71.49,52.09,75.0,68.0,74.99,71.51,84.0,69.0,85.0,68.0,1157
2025-02-12 01:00:00,166.6833333333333,0.0,44.333333333333336,84.82333333333334,167.39,71.49,52.25333333333333,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,1158
2025-02-12 01:15:00,169.51,0.0,44.0,84.77333333333333,167.39,71.49,52.946666666666665,75.0,68.0,74.98,71.45,84.0,69.0,85.0,68.0,1159
2025-02-12 01:30:00,169.51,0.0,43.0,85.72333333333334,167.39,71.49,54.49333333333333,75.0,68.0,75.0,71.4,84.0,69.0,85.0,68.0,1160
2025-02-12 01:45:00,165.27,0.0,43.333333333333336,86.81666666666666,167.39,71.49,55.61333333333334,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,1161
2025-02-12 02:00:00,168.8033333333333,0.0,44.16666666666666,87.18333333333334,167.39,71.49,56.43333333333334,75.0,68.0,74.97,71.37666666666667,84.0,69.0,85.0,68.0,1162
2025-02-12 02:15:00,169.51,0.0,42.66666666666666,87.56666666666666,167.39,71.48333333333333,57.18666666666667,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,1163
2025-02-12 02:30:00,165.97666666666666,0.0,42.833333333333336,88.51666666666667,167.39,71.49,57.91333333333333,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,1164
2025-02-12 02:45:00,168.8033333333333,0.0,45.333333333333336,88.73666666666666,167.39,71.49,57.67666666666667,75.0,68.0,74.97,71.42666666666666,84.0,69.0,85.0,68.0,1165
2025-02-12 03:00:00,169.51,0.0,43.5,87.80333333333333,167.39,71.49,57.17333333333334,75.0,68.0,74.99,71.46,84.0,69.0,85.0,68.0,1166
2025-02-12 03:15:00,168.09666666666666,0.0,43.0,87.82666666666667,167.39,71.49,57.23333333333333,75.0,68.0,74.98,71.46333333333332,84.0,69.0,85.0,68.0,1167
2025-02-12 03:30:00,167.39,0.0,44.833333333333336,88.08666666666666,167.39,71.49,56.95333333333334,75.0,68.0,74.99,71.47,84.0,69.0,85.0,68.0,1168
2025-02-12 03:45:00,168.8033333333333,0.0,43.66666666666666,87.63333333333333,167.39,71.49,56.93333333333334,75.0,68.0,74.97,71.48333333333333,84.0,69.0,85.0,68.0,1169
2025-02-12 04:00:00,168.09666666666666,0.0,43.5,87.93666666666667,167.39,71.49,56.946666666666665,75.0,68.0,74.99,71.47666666666667,84.0,69.0,85.0,68.0,1170
2025-02-12 04:15:00,166.6833333333333,0.0,44.333333333333336,88.01666666666667,167.39,71.49,56.96666666666667,75.0,68.0,74.99,71.48333333333333,84.0,69.0,85.0,68.0,1171
2025-02-12 04:30:00,167.39,0.0,45.5,88.37,167.39,71.49,57.04,75.0,68.0,74.98,71.48333333333333,84.0,69.0,85.0,68.0,1172
2025-02-12 04:45:00,168.8033333333333,0.0,43.5,87.60666666666667,167.39,71.49,56.79333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,1173
2025-02-12 05:00:00,165.97666666666666,0.0,44.333333333333336,87.98666666666668,167.39,71.49,56.68,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,1174
2025-02-12 05:15:00,168.09666666666666,0.0,45.0,87.73333333333333,167.39,71.49,56.553333333333335,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,1175
2025-02-12 05:30:00,168.09666666666666,0.0,43.0,87.37,167.39,71.49,56.51,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,1176
2025-02-12 05:45:00,166.68333333333334,0.0,44.16666666666666,87.66333333333334,167.39,71.49,56.330000000000005,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,1177
2025-02-12 06:00:00,168.8033333333333,0.0,45.833333333333336,87.46666666666665,167.39,71.49,56.21666666666667,75.0,68.0,74.99,71.49666666666667,84.0,69.0,85.0,68.0,1178
2025-02-12 06:15:00,169.51,0.0,43.5,87.21999999999998,167.39,71.49,56.25666666666667,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,1179
2025-02-12 06:30:00,168.09666666666666,0.0,43.5,87.5,167.39,71.49,56.39666666666667,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,1180
2025-02-12 06:45:00,169.51,0.0,43.333333333333336,87.46666666666665,167.39,71.49,56.42,75.0,68.0,74.98,71.47,84.0,69.0,85.0,68.0,1181
2025-02-12 07:00:00,169.51,0.0,42.66666666666666,87.17,167.39,71.49,56.48,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,1182
2025-02-12 07:15:00,168.09666666666666,0.0,42.5,87.12333333333333,167.39,71.49,56.28666666666667,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,1183
2025-02-12 07:30:00,165.97666666666666,0.0,44.0,87.61666666666667,167.39,71.49,56.31333333333333,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,1184
2025-02-12 07:45:00,169.51,0.0,45.0,87.42333333333333,167.39,71.47666666666667,55.9,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,1185
2025-02-12 08:00:00,168.8033333333333,0.0,43.16666666666666,87.01666666666667,167.39,71.49,55.98333333333333,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,1186
2025-02-12 08:15:00,166.6833333333333,0.0,42.5,87.29666666666667,167.39,71.49,56.01,75.0,68.0,74.98,71.49,84.0,69.0,85.0,68.0,1187
2025-02-12 08:30:00,169.51,0.0,42.5,86.87333333333333,167.39,71.49,55.91,75.0,68.0,74.97,71.49666666666667,84.0,69.0,85.0,68.0,1188
2025-02-12 08:45:00,165.27,0.0,44.833333333333336,87.61666666666667,167.39,71.49,55.81999999999999,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,1189
2025-02-12 09:00:00,168.09666666666666,0.0,44.5,83.75666666666666,167.39,71.49,54.93,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,1190
2025-02-12 09:15:00,169.51,0.0,42.833333333333336,86.12,167.39,71.49,54.96666666666667,75.0,68.0,74.98,71.47,84.0,69.0,85.0,68.0,1191
2025-02-12 09:30:00,166.6833333333333,0.0,43.0,86.54,167.39,71.49,55.07,75.0,68.0,74.99,71.47,84.0,69.0,85.0,68.0,1192
2025-02-12 09:45:00,168.09666666666666,0.0,44.0,86.43666666666667,167.39,71.49,55.10333333333333,75.0,68.0,74.99,71.47,84.0,69.0,85.0,68.0,1193
2025-02-12 10:00:00,167.39,0.0,43.16666666666666,86.64666666666666,167.39,71.49,55.25333333333333,75.0,68.0,74.99,71.47,84.0,69.0,85.0,68.0,1194
2025-02-12 10:15:00,168.8033333333333,0.0,43.833333333333336,86.53333333333335,167.39,71.49,55.30666666666667,75.0,68.0,74.99,71.46666666666665,84.0,69.0,85.0,68.0,1195
2025-02-12 10:30:00,168.8033333333333,0.0,42.5,86.90333333333335,167.39,71.49,55.6,75.0,68.0,74.99,71.46666666666665,84.0,69.0,85.0,68.0,1196
2025-02-12 10:45:00,168.09666666666666,0.0,42.0,86.68666666666667,167.39,71.49,55.50333333333333,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,1197
2025-02-12 11:00:00,165.27,0.0,42.833333333333336,86.72333333333334,167.39,71.49,55.56333333333333,75.0,68.0,74.99,71.47,84.0,69.0,85.0,68.0,1198
2025-02-12 11:15:00,166.6833333333333,0.0,44.5,86.99000000000001,167.39,71.49,55.833333333333336,75.0,68.0,74.98,71.47333333333333,84.0,69.0,85.0,68.0,1199
2025-02-12 11:30:00,168.8033333333333,0.0,44.0,86.70333333333333,167.39,71.49,55.75333333333333,75.0,68.0,74.99,71.47,84.0,69.0,85.0,68.0,1200
2025-02-12 11:45:00,168.8033333333333,0.0,42.833333333333336,86.73,167.39,71.49,56.17666666666667,75.0,68.0,74.99,71.45333333333333,84.0,69.0,85.0,68.0,1201
2025-02-12 12:00:00,167.39,0.0,41.833333333333336,86.71333333333332,167.39,71.49,55.9,75.0,68.0,74.98,71.47666666666667,84.0,69.0,85.0,68.0,1202
2025-02-12 12:15:00,165.27,0.0,44.0,87.51333333333334,167.39,71.49,55.98,75.0,68.0,74.98,71.47,84.0,69.0,85.0,68.0,1203
2025-02-12 12:30:00,169.51,0.0,45.833333333333336,87.22666666666667,167.39,71.49,55.973333333333336,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,1204
2025-02-12 12:45:00,168.8033333333333,0.0,44.16666666666666,87.02333333333333,167.39,71.49,55.84,75.0,68.0,74.99,71.47666666666667,84.0,69.0,85.0,68.0,1205
2025-02-12 13:00:00,168.8033333333333,0.0,43.0,86.99666666666667,167.39,71.49,56.053333333333335,75.0,68.0,74.98,71.47,84.0,69.0,85.0,68.0,1206
2025-02-12 13:15:00,167.39,0.0,41.66666666666666,85.92999999999999,167.39,71.49,55.60666666666666,75.0,68.0,74.99,71.49666666666667,84.0,69.0,85.0,68.0,1207
2025-02-12 13:30:00,168.09666666666666,0.0,41.16666666666666,86.08,167.39,71.49,55.836666666666666,75.0,68.0,74.99,71.47666666666667,84.0,69.0,85.0,68.0,1208
2025-02-12 13:45:00,167.39,0.0,39.833333333333336,86.48,167.39,71.49,56.10333333333333,75.0,68.0,74.99,71.47666666666667,84.0,69.0,85.0,68.0,1209
2025-02-12 14:00:00,167.39,0.0,39.5,86.51666666666667,167.39,71.49,56.04,75.0,68.0,74.99,71.48,84.0,69.0,85.0,68.0,1210
2025-02-12 14:15:00,84.04666666666667,0.0,65.5,83.58,167.39,71.49,57.14000000000001,75.0,68.0,74.98,71.43666666666667,84.0,69.0,85.0,68.0,1211
2025-02-12 14:30:00,130.66333333333333,0.0,62.0,86.37,167.39,71.49,62.79,75.0,68.0,74.98,71.21333333333332,84.0,69.0,85.0,68.0,1212
2025-02-12 14:45:00,167.39,0.0,38.333333333333336,91.51666666666668,167.39,71.49,62.23666666666667,75.0,68.0,75.0,71.32666666666667,84.0,69.0,85.0,68.0,1213
2025-02-12 15:00:00,167.39,0.0,39.5,90.53333333333336,167.39,71.49,61.03333333333333,75.0,68.0,74.98,71.42999999999999,84.0,69.0,85.0,68.0,1214
2025-02-12 15:15:00,165.97666666666666,0.0,39.5,88.96333333333332,167.39,71.48333333333333,59.36666666666667,75.0,68.0,74.98,71.50333333333333,84.0,69.0,85.0,68.0,1215
2025-02-12 15:30:00,165.27,0.0,41.833333333333336,88.64666666666666,167.39,71.49,57.17666666666667,75.0,68.0,74.99,71.60333333333334,84.0,69.0,85.0,68.0,1216
2025-02-12 15:45:00,168.8033333333333,0.0,43.333333333333336,86.79666666666667,167.39,71.49,55.11333333333334,75.0,68.0,74.97,71.64666666666666,84.0,69.0,85.0,68.0,1217
2025-02-12 16:00:00,168.09666666666666,0.0,41.0,85.51333333333332,167.39,71.49,53.580000000000005,75.0,68.0,74.99,71.65,84.0,69.0,85.0,68.0,1218
2025-02-12 16:15:00,165.27,0.0,41.5,84.64333333333333,167.39,71.49,51.333333333333336,75.0,68.0,74.97,71.71,84.0,69.0,85.0,68.0,1219
2025-02-12 16:30:00,168.8033333333333,0.0,43.5,83.08333333333333,167.39,71.49,49.17666666666667,75.0,68.0,74.98,71.72,84.0,69.0,85.0,68.0,1220
2025-02-12 16:45:00,169.51,0.0,42.66666666666666,81.5,167.39,71.49,46.55,75.0,68.0,74.98,71.75333333333333,84.0,69.0,85.0,68.0,1221
2025-02-12 17:00:00,169.51,0.0,41.16666666666666,80.92666666666666,167.39,71.49,45.830000000000005,75.0,68.0,74.99,71.70333333333333,84.0,69.0,85.0,68.0,1222
2025-02-12 17:15:00,167.39,0.0,40.16666666666666,80.59666666666666,167.39,71.49,45.17333333333334,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,1223
2025-02-12 17:30:00,165.97666666666666,0.0,42.333333333333336,80.25333333333333,167.39,71.49,43.84333333333333,75.0,68.0,74.99,71.65666666666668,84.0,69.0,85.0,68.0,1224
2025-02-12 17:45:00,168.09666666666666,0.0,41.333333333333336,79.33666666666666,167.39,71.49,42.72666666666667,75.0,68.0,74.99,71.65,84.0,69.0,85.0,68.0,1225
2025-02-12 18:00:00,167.39,0.0,42.5,78.87,167.39,71.49,41.6,75.0,68.0,74.98,71.64666666666666,84.0,69.0,85.0,68.0,1226
2025-02-12 18:15:00,168.8033333333333,0.0,40.0,78.24666666666667,167.39,71.49,40.92333333333333,75.0,68.0,74.98,71.61333333333333,84.0,69.0,85.0,68.0,1227
2025-02-12 18:30:00,168.09666666666666,0.0,38.833333333333336,78.11,167.39,71.49,40.586666666666666,75.0,68.0,75.0,71.59333333333332,84.0,69.0,85.0,68.0,1228
2025-02-12 18:45:00,169.51,0.0,38.5,78.50333333333333,167.39,71.49,41.43,75.0,68.0,74.98,71.53,84.0,69.0,85.0,68.0,1229
2025-02-12 19:00:00,166.6833333333333,0.0,38.16666666666666,78.75,167.39,71.49,41.34666666666667,75.0,68.0,74.98,71.51,84.0,69.0,85.0,68.0,1230
2025-02-12 19:15:00,168.8033333333333,0.0,38.16666666666666,78.61666666666666,167.39,71.49,41.04666666666667,75.0,68.0,74.99,71.51,84.0,69.0,85.0,68.0,1231
2025-02-12 19:30:00,168.8033333333333,0.0,37.833333333333336,78.42666666666668,167.39,71.49,40.69,75.0,68.0,74.99,71.52333333333333,84.0,69.0,85.0,68.0,1232
2025-02-12 19:45:00,166.6833333333333,0.0,37.5,77.97333333333334,167.39,71.49,39.35666666666666,75.0,68.0,75.0,71.57000000000001,84.0,69.0,85.0,68.0,1233
2025-02-12 20:00:00,166.6833333333333,0.0,37.5,78.84666666666666,167.39,71.49,40.53333333333333,75.0,68.0,74.99,71.5,84.0,69.0,85.0,68.0,1234
2025-02-12 20:15:00,168.45,0.0,37.5,78.375,167.39,71.49,40.595,75.0,68.0,74.985,71.475,84.0,69.0,85.0,68.0,1235
2025-02-12 20:30:00,168.8033333333333,0.0,37.5,88.46666666666665,167.39,71.49,57.406666666666666,75.0,68.0,74.98,70.83,84.0,69.0,85.0,68.0,1236
2025-02-12 20:45:00,167.39,0.0,37.5,84.47749999999999,167.39,71.49,49.5775,75.0,68.0,75.0,71.375,84.0,69.0,85.0,68.0,1237
2025-02-12 21:00:00,168.09666666666666,0.0,37.5,79.92333333333333,167.39,71.49,42.46333333333333,75.0,68.0,74.99,71.68666666666667,84.0,69.0,85.0,68.0,1238
2025-02-12 21:15:00,167.39,0.0,37.5,78.12333333333333,167.39,71.49,39.763333333333335,75.0,68.0,74.98,71.73666666666666,84.0,69.0,85.0,68.0,1239
2025-02-12 21:30:00,167.39,0.0,37.5,76.95666666666666,167.39,71.49,37.24333333333333,75.0,68.0,74.97,71.76,84.0,69.0,85.0,68.0,1240
2025-02-12 21:45:00,166.6833333333333,0.0,37.5,76.38666666666667,167.39,71.49,36.580000000000005,75.0,68.0,74.99,71.7,84.0,69.0,85.0,68.0,1241
2025-02-12 22:00:00,167.39,0.0,37.5,75.64333333333333,167.39,71.49,34.99,75.0,68.0,74.99,71.71999999999998,84.0,69.0,85.0,68.0,1242
2025-02-12 22:15:00,166.6833333333333,0.0,37.5,75.03333333333333,167.39,71.49,33.913333333333334,75.0,68.0,74.98,71.67,84.0,69.0,85.0,68.0,1243
2025-02-12 22:30:00,164.56333333333336,0.0,39.0,74.66000000000001,167.39,71.49,33.39,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,1244
2025-02-12 22:45:00,165.27,0.0,39.0,74.24,167.39,71.49,32.24333333333333,75.0,68.0,74.97,71.64,84.0,69.0,85.0,68.0,1245
2025-02-12 23:00:00,165.27,0.0,39.0,74.43,167.39,71.49,31.203333333333337,75.0,68.0,75.0,71.62333333333333,84.0,69.0,85.0,68.0,1246
2025-02-12 23:15:00,165.97666666666666,0.0,39.0,68.98666666666666,167.39,71.49,21.063333333333333,75.0,68.0,74.99,71.96666666666667,84.0,69.0,85.0,68.0,1247
2025-02-12 23:30:00,166.6833333333333,0.0,39.333333333333336,81.83666666666666,167.39,71.49,46.75,75.0,68.0,74.99,70.76,84.0,69.0,85.0,68.0,1248
2025-02-12 23:45:00,165.97666666666666,0.0,39.5,87.06666666666666,167.39,71.49,53.38,75.0,68.0,74.98,70.71,84.0,69.0,85.0,68.0,1249
2025-02-13 00:00:00,167.39,0.0,39.5,89.50666666666666,167.39,71.49,57.85333333333333,75.0,68.0,74.99,70.76333333333334,84.0,69.0,85.0,68.0,1250
2025-02-13 00:15:00,167.39,0.0,39.833333333333336,92.32,167.39,71.49,62.376666666666665,75.0,68.0,74.99,70.81333333333333,84.0,69.0,85.0,68.0,1251
2025-02-13 00:30:00,166.6833333333333,0.0,40.0,93.59666666666664,167.39,71.49,64.34666666666668,75.0,68.0,74.99,70.93,84.0,69.0,85.0,68.0,1252
2025-02-13 00:45:00,165.97666666666666,0.0,40.16666666666666,94.94,167.39,71.49,66.03666666666668,75.0,68.0,74.97,71.04333333333334,84.0,69.0,85.0,68.0,1253
2025-02-13 01:00:00,166.6833333333333,0.0,40.5,94.83333333333331,167.39,71.49,66.03666666666668,75.0,68.0,74.98,71.18333333333334,84.0,69.0,85.0,68.0,1254
2025-02-13 01:15:00,167.39,0.0,40.5,95.19666666666669,167.39,71.49,66.97333333333334,75.0,68.0,74.98,71.22666666666667,84.0,69.0,85.0,68.0,1255
2025-02-13 01:30:00,166.6833333333333,0.0,41.0,95.24666666666668,167.39,71.49,65.82333333333334,75.0,68.0,74.98,71.36666666666666,84.0,69.0,85.0,68.0,1256
2025-02-13 01:45:00,167.39,0.0,41.0,94.88666666666668,167.39,71.49,65.17666666666666,75.0,68.0,74.99,71.42333333333333,84.0,69.0,85.0,68.0,1257
2025-02-13 02:00:00,166.6833333333333,0.0,41.0,94.13,167.39,71.49,63.75,75.0,68.0,74.99,71.50333333333333,84.0,69.0,85.0,68.0,1258
2025-02-13 02:15:00,168.09666666666666,0.0,41.0,93.65333333333332,167.39,71.49,62.35999999999999,75.0,68.0,74.97,71.55,84.0,69.0,85.0,68.0,1259
2025-02-13 02:30:00,167.39,0.0,41.0,92.85333333333334,167.39,71.49,61.10333333333333,75.0,68.0,74.98,71.58,84.0,69.0,85.0,68.0,1260
2025-02-13 02:45:00,168.09666666666666,0.0,41.0,91.61666666666667,167.39,71.49,59.13,75.0,68.0,74.98,71.64,84.0,69.0,85.0,68.0,1261
2025-02-13 03:00:00,166.6833333333333,0.0,41.0,91.14666666666666,167.39,71.49,58.48333333333333,75.0,68.0,74.98,71.62,84.0,69.0,85.0,68.0,1262
2025-02-13 03:15:00,168.09666666666666,0.0,41.0,90.10333333333334,167.39,71.49,57.04333333333333,75.0,68.0,74.98,71.63666666666667,84.0,69.0,85.0,68.0,1263
2025-02-13 03:30:00,168.09666666666666,0.0,41.0,90.17,167.39,71.49,57.45,75.0,68.0,74.98,71.57000000000001,84.0,69.0,85.0,68.0,1264
2025-02-13 03:45:00,167.39,0.0,41.0,90.52,167.39,71.48333333333333,57.906666666666666,75.0,68.0,74.99,71.51666666666667,84.0,69.0,85.0,68.0,1265
2025-02-13 04:00:00,166.68333333333334,0.0,41.0,90.66333333333334,167.39,71.49,58.29333333333333,75.0,68.0,74.99,71.49,84.0,69.0,85.0,68.0,1266
2025-02-13 04:15:00,167.39,0.0,41.5,91.14333333333332,167.39,71.49,58.82666666666666,75.0,68.0,74.99,71.46666666666665,84.0,69.0,85.0,68.0,1267
2025-02-13 04:30:00,166.6833333333333,0.0,41.5,91.76333333333334,167.39,71.49,60.24,75.0,68.0,74.99,71.40666666666667,84.0,69.0,85.0,68.0,1268
2025-02-13 04:45:00,165.97666666666666,0.0,41.5,92.67333333333332,167.39,71.49,61.73333333333333,75.0,68.0,74.99,71.37333333333333,84.0,69.0,85.0,68.0,1269
2025-02-13 05:00:00,165.97666666666666,0.0,41.5,93.15333333333336,167.39,71.49,62.61333333333334,75.0,68.0,74.98,71.37666666666667,84.0,69.0,85.0,68.0,1270
2025-02-13 05:15:00,167.39,0.0,41.66666666666666,93.92,167.39,71.49,64.19333333333333,75.0,68.0,74.99,71.34333333333332,84.0,69.0,85.0,68.0,1271
2025-02-13 05:30:00,165.97666666666666,0.0,42.16666666666666,94.56,167.39,71.49,65.33999999999999,75.0,68.0,74.98,71.34333333333332,84.0,69.0,85.0,68.0,1272
2025-02-13 05:45:00,165.27,0.0,43.5,95.89666666666666,167.39,71.49,68.47666666666667,75.0,68.0,75.0,71.25333333333333,84.0,69.0,85.0,68.0,1273
2025-02-13 06:00:00,164.56333333333336,0.0,44.66666666666666,97.22333333333331,167.39,71.49,69.89999999999999,75.0,68.0,74.98,71.25666666666666,84.0,69.0,85.0,68.0,1274
2025-02-13 06:15:00,166.68333333333334,0.0,45.833333333333336,97.79666666666668,167.39,71.49,70.7,75.0,68.0,75.0,71.29333333333334,84.0,69.0,85.0,68.0,1275
2025-02-13 06:30:00,169.51,0.0,43.833333333333336,97.91333333333334,167.39,71.49,73.26,75.0,68.0,74.98,71.24666666666667,84.0,69.0,85.0,68.0,1276
2025-02-13 06:45:00,169.51,0.0,43.0,98.06,167.39,71.49,73.46,75.0,68.0,74.97,71.32333333333334,84.0,69.0,85.0,68.0,1277
2025-02-13 07:00:00,169.51,0.0,42.5,98.70666666666666,167.39,71.49,75.48666666666666,75.0,68.0,75.0,71.27666666666666,84.0,69.0,85.0,68.0,1278
2025-02-13 07:15:00,168.8033333333333,0.0,42.16666666666666,98.67666666666666,167.39,71.49,75.74333333333333,75.0,68.0,74.99,71.35,84.0,69.0,85.0,68.0,1279
2025-02-13 07:30:00,168.09666666666666,0.0,42.0,99.11,167.39,71.48333333333333,76.96666666666665,75.0,68.0,74.98,71.33,84.0,69.0,85.0,68.0,1280
2025-02-13 07:45:00,170.21666666666667,0.0,42.0,99.02,167.39,71.49,77.71333333333332,75.0,68.0,75.0,71.34333333333332,84.0,69.0,85.0,68.0,1281
2025-02-13 08:00:00,166.6833333333333,0.0,42.5,99.95666666666666,167.39,71.49,78.94,75.0,68.0,74.99,71.34333333333332,84.0,69.0,85.0,68.0,1282
2025-02-13 08:15:00,164.56333333333336,0.0,45.0,101.19666666666669,167.39,71.49,81.60666666666667,75.0,68.0,74.99,71.26333333333334,84.0,69.0,85.0,68.0,1283
2025-02-13 08:30:00,167.39,0.0,45.833333333333336,102.18,167.39,71.49,83.90666666666668,75.0,68.0,74.98,71.24,84.0,69.0,85.0,68.0,1284
2025-02-13 08:45:00,168.8033333333333,0.0,45.0,102.51333333333332,167.39,71.49,86.00666666666666,75.0,68.0,75.0,71.22666666666667,84.0,69.0,85.0,68.0,1285
2025-02-13 09:00:00,166.68333333333334,0.0,44.333333333333336,102.93,167.39,71.49,87.11333333333334,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,1286
2025-02-13 09:15:00,169.51,0.0,43.66666666666666,103.23666666666666,167.39,71.49,89.47666666666667,75.0,68.0,74.97,71.24,84.0,69.0,85.0,68.0,1287
2025-02-13 09:30:00,166.6833333333333,0.0,43.5,104.27666666666666,167.39,71.49,88.85000000000001,75.0,68.0,74.99,71.34333333333332,84.0,69.0,85.0,68.0,1288
2025-02-13 09:45:00,168.8033333333333,0.0,43.5,104.05666666666669,167.39,71.49,89.85000000000001,75.0,68.0,74.99,71.34333333333332,84.0,69.0,85.0,68.0,1289
2025-02-13 10:00:00,166.6833333333333,0.0,44.0,103.97333333333334,167.39,71.49,90.65666666666668,75.0,68.0,74.98,71.36333333333333,84.0,69.0,85.0,68.0,1290
2025-02-13 10:15:00,165.97666666666666,0.0,44.0,104.14333333333332,167.39,71.49,91.67,75.0,68.0,74.98,71.35,84.0,69.0,85.0,68.0,1291
2025-02-13 10:30:00,168.09666666666666,0.0,44.0,104.25333333333332,167.39,71.49,92.73666666666666,75.0,68.0,74.99,71.34333333333332,84.0,69.0,85.0,68.0,1292
2025-02-13 10:45:00,170.92333333333332,0.0,43.333333333333336,104.14333333333332,167.39,71.49,93.39666666666666,75.0,68.0,74.99,71.37,84.0,69.0,85.0,68.0,1293
2025-02-13 11:00:00,170.21666666666667,0.0,42.5,103.24333333333334,167.39,71.49,94.34,75.0,68.0,74.99,71.37,84.0,69.0,85.0,68.0,1294
2025-02-13 11:15:00,168.09666666666666,0.0,42.5,102.93333333333334,167.39,71.49,95.18,75.0,68.0,74.98,71.36333333333333,84.0,69.0,85.0,68.0,1295
2025-02-13 11:30:00,166.6833333333333,0.0,43.0,103.28666666666668,167.39,71.49,96.45666666666666,75.0,68.0,74.98,71.36333333333333,84.0,69.0,85.0,68.0,1296
2025-02-13 11:45:00,168.8033333333333,0.0,46.16666666666666,103.97666666666667,167.39,71.49,97.43333333333334,75.0,68.0,74.99,71.35000000000001,84.0,69.0,85.0,68.0,1297
2025-02-13 12:00:00,170.21666666666667,0.0,44.333333333333336,103.14666666666666,169.51,71.49,100.0,75.0,68.0,74.98,71.24666666666667,84.0,69.0,85.0,68.0,1298
2025-02-13 12:15:00,169.51,0.0,44.0,103.04666666666668,169.51,71.49,100.0,75.0,68.0,74.98,71.24,84.0,69.0,85.0,68.0,1299
2025-02-13 12:30:00,168.8033333333333,0.0,43.5,103.08,169.51,71.49,100.0,75.0,68.0,74.99,71.23333333333333,84.0,69.0,85.0,68.0,1300
2025-02-13 12:45:00,169.51,0.0,43.333333333333336,102.79,169.51,71.49,100.0,75.0,68.0,74.97,71.22,84.0,69.0,85.0,68.0,1301
2025-02-13 13:00:00,170.21666666666667,0.0,42.833333333333336,102.44,169.51,71.49,100.0,75.0,68.0,74.98,71.20333333333333,84.0,69.0,85.0,68.0,1302
2025-02-13 13:15:00,167.39,0.0,42.5,102.78333333333336,169.51,71.49,100.0,75.0,68.0,74.99,71.17666666666666,84.0,69.0,85.0,68.0,1303
2025-02-13 13:30:00,167.39,0.0,44.0,103.19666666666666,169.51,71.49,100.0,75.0,68.0,74.99,71.22,84.0,69.0,85.0,68.0,1304
2025-02-13 13:45:00,170.21666666666667,0.0,43.0,102.26666666666668,169.51,71.49,100.0,75.0,68.0,74.98,71.16666666666667,84.0,69.0,85.0,68.0,1305
2025-02-13 14:00:00,169.51,0.0,42.5,101.99,169.51,71.49,100.0,75.0,68.0,74.98,71.18333333333334,84.0,69.0,85.0,68.0,1306
2025-02-13 14:15:00,169.51,0.0,42.5,101.96,169.51,71.49,100.0,75.0,68.0,74.98,71.11333333333333,84.0,69.0,85.0,68.0,1307
2025-02-13 14:30:00,168.8033333333333,0.0,42.333333333333336,102.11666666666667,169.51,71.49,100.0,75.0,68.0,75.0,71.11,84.0,69.0,85.0,68.0,1308
2025-02-13 14:45:00,168.8033333333333,0.0,42.0,101.78,169.51,71.49,100.0,75.0,68.0,74.99,71.10333333333334,84.0,69.0,85.0,68.0,1309
2025-02-13 15:00:00,168.09666666666666,0.0,42.16666666666666,102.12,169.51,71.49,100.0,75.0,68.0,74.98,71.11,84.0,69.0,85.0,68.0,1310
2025-02-13 15:15:00,167.39,0.0,43.0,102.47666666666667,169.51,71.49,100.0,75.0,68.0,74.99,71.2,84.0,69.0,85.0,68.0,1311
2025-02-13 15:30:00,169.51,0.0,42.66666666666666,101.54333333333334,169.51,71.49,100.0,75.0,68.0,74.99,71.19333333333333,84.0,69.0,85.0,68.0,1312
2025-02-13 15:45:00,169.51,0.0,42.0,101.48,169.51,71.49,100.0,75.0,68.0,74.98,71.20666666666666,84.0,69.0,85.0,68.0,1313
2025-02-13 16:00:00,168.09666666666666,0.0,41.5,101.39,169.51,71.49,100.0,75.0,68.0,74.98,71.2,84.0,69.0,85.0,68.0,1314
2025-02-13 16:15:00,167.39,0.0,41.5,101.54333333333334,169.51,71.49,100.0,75.0,68.0,74.98,71.20666666666666,84.0,69.0,85.0,68.0,1315
2025-02-13 16:30:00,166.6833333333333,0.0,42.5,101.84666666666664,169.51,71.49,100.0,75.0,68.0,74.98,71.2,84.0,69.0,85.0,68.0,1316
2025-02-13 16:45:00,168.8033333333333,0.0,44.333333333333336,101.33666666666666,169.51,71.48333333333333,100.0,75.0,68.0,74.97,71.18333333333334,84.0,69.0,85.0,68.0,1317
2025-02-13 17:00:00,170.21666666666667,0.0,42.66666666666666,100.76666666666668,168.8033333333333,71.49,99.79333333333334,75.0,68.0,74.99,71.28,84.0,69.0,85.0,68.0,1318
2025-02-13 17:15:00,169.51,0.0,42.16666666666666,99.83,167.39,71.49,88.67333333333333,75.0,68.0,75.0,71.96666666666665,84.0,69.0,85.0,68.0,1319
2025-02-13 17:30:00,168.8033333333333,0.0,41.5,95.42,167.39,71.49,74.37333333333333,75.0,68.0,74.99,72.40333333333334,84.0,69.0,85.0,68.0,1320
2025-02-13 17:45:00,168.09666666666666,0.0,41.5,90.64666666666666,167.39,71.49,64.95333333333333,75.0,68.0,74.98,72.52,84.0,69.0,85.0,68.0,1321
2025-02-13 18:00:00,169.51,0.0,41.5,85.3,167.39,71.49,55.553333333333335,75.0,68.0,74.99,72.61,84.0,69.0,85.0,68.0,1322
2025-02-13 18:15:00,168.09666666666666,0.0,41.5,75.36,167.39,71.49,39.85333333333333,75.0,68.0,74.99,72.86,84.0,69.0,85.0,68.0,1323
2025-02-13 18:30:00,165.97666666666666,0.0,43.333333333333336,77.99333333333334,167.39,71.49,44.09666666666666,75.0,68.0,74.97,72.24333333333334,84.0,69.0,85.0,68.0,1324
2025-02-13 18:45:00,168.8033333333333,0.0,44.0,71.35333333333334,167.39,71.49,33.13,75.0,68.0,74.99,72.44666666666667,84.0,69.0,85.0,68.0,1325
2025-02-13 19:00:00,168.8033333333333,0.0,43.333333333333336,70.25999999999999,167.39,71.49,31.61,75.0,68.0,74.98,72.21666666666665,84.0,69.0,85.0,68.0,1326
2025-02-13 19:15:00,170.21666666666667,0.0,43.5,69.69333333333333,167.39,71.49,30.766666666666666,75.0,68.0,74.98,72.01,84.0,69.0,85.0,68.0,1327
2025-02-13 19:30:00,168.8033333333333,0.0,42.333333333333336,69.62333333333333,167.39,71.49,30.136666666666667,75.0,68.0,75.0,71.89666666666666,84.0,69.0,85.0,68.0,1328
2025-02-13 19:45:00,165.97666666666666,0.0,42.0,63.09666666666666,167.39,71.49,13.44,75.0,68.0,75.0,72.44,84.0,69.0,85.0,68.0,1329
2025-02-13 20:00:00,167.39,0.0,42.0,65.57000000000001,167.39,71.49,20.526666666666667,75.0,68.0,74.99,71.83666666666666,84.0,69.0,85.0,68.0,1330
2025-02-13 20:15:00,169.51,0.0,41.5,67.11666666666666,167.39,71.49,24.43,75.0,68.0,74.98,71.57666666666667,84.0,69.0,85.0,68.0,1331
2025-02-13 20:30:00,168.8033333333333,0.0,41.16666666666666,69.56,167.39,71.49,31.57333333333333,75.0,68.0,74.99,71.25333333333333,84.0,69.0,85.0,68.0,1332
2025-02-13 20:45:00,167.39,0.0,41.0,73.25,167.39,71.49,37.406666666666666,75.0,68.0,74.99,71.07333333333334,84.0,69.0,85.0,68.0,1333
2025-02-13 21:00:00,166.6833333333333,0.0,42.0,77.53,167.39,71.49,43.44,75.0,68.0,74.99,70.95666666666666,84.0,69.0,85.0,68.0,1334
2025-02-13 21:15:00,166.6833333333333,0.0,42.0,80.33,167.39,71.49,48.18000000000001,75.0,68.0,74.98,70.92,84.0,69.0,85.0,68.0,1335
2025-02-13 21:30:00,168.09666666666666,0.0,42.0,83.26333333333334,167.39,71.49,53.44,75.0,68.0,74.99,70.88,84.0,69.0,85.0,68.0,1336
2025-02-13 21:45:00,166.6833333333333,0.0,42.333333333333336,86.12333333333333,167.39,71.49,57.26666666666667,75.0,68.0,74.98,70.89999999999999,84.0,69.0,85.0,68.0,1337
2025-02-13 22:00:00,165.97666666666666,0.0,42.5,88.05666666666667,167.39,71.49,60.88333333333333,75.0,68.0,74.99,70.94333333333334,84.0,69.0,85.0,68.0,1338
2025-02-13 22:15:00,168.8033333333333,0.0,42.333333333333336,89.89666666666666,167.39,71.49,63.23333333333333,75.0,68.0,74.98,71.01666666666667,84.0,69.0,85.0,68.0,1339
2025-02-13 22:30:00,166.6833333333333,0.0,42.0,90.87666666666668,167.39,71.48333333333333,64.85666666666667,75.0,68.0,74.99,71.09666666666666,84.0,69.0,85.0,68.0,1340
2025-02-13 22:45:00,166.6833333333333,0.0,42.0,91.12333333333332,167.39,71.49,65.30333333333334,75.0,68.0,75.0,71.2,84.0,69.0,85.0,68.0,1341
2025-02-13 23:00:00,167.39,0.0,42.0,91.62,167.39,71.49,66.58333333333333,75.0,68.0,74.97,71.22666666666667,84.0,69.0,85.0,68.0,1342
2025-02-13 23:15:00,169.51,0.0,41.16666666666666,91.58,167.39,71.49,67.55666666666667,75.0,68.0,74.98,71.27,84.0,69.0,85.0,68.0,1343
2025-02-13 23:30:00,167.39,0.0,41.0,91.59333333333332,167.39,71.49,67.52666666666667,75.0,68.0,74.98,71.33,84.0,69.0,85.0,68.0,1344
2025-02-13 23:45:00,164.56333333333336,0.0,42.833333333333336,92.37666666666668,167.39,71.49,68.41666666666667,75.0,68.0,74.99,71.34333333333332,84.0,69.0,85.0,68.0,1345
2025-02-14 00:00:00,166.6833333333333,0.0,43.5,92.47333333333334,167.39,71.49,69.17333333333333,75.0,68.0,74.99,71.36333333333333,84.0,69.0,85.0,68.0,1346
