time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-14 00:15:00,166.6833333333333,0.0,43.5,92.62333333333332,167.39,71.49,69.87,75.0,68.0,74.99,71.37333333333333,84.0,69.0,85.0,68.0,1347
2025-02-14 00:30:00,169.51,0.0,42.833333333333336,92.55666666666669,167.39,71.49,70.44,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,1348
2025-02-14 00:45:00,167.39,0.0,41.5,92.94333333333331,167.39,71.49,71.20666666666666,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,1349
2025-02-14 01:00:00,168.8033333333333,0.0,41.5,93.12333333333332,167.39,71.49,72.00999999999999,75.0,68.0,74.99,71.38,84.0,69.0,85.0,68.0,1350
2025-02-14 01:15:00,167.39,0.0,41.5,93.44,167.39,71.49,72.77,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,1351
2025-02-14 01:30:00,167.39,0.0,41.5,93.58666666666666,167.39,71.49,73.46,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,1352
2025-02-14 01:45:00,165.97666666666666,0.0,42.333333333333336,94.15666666666664,167.39,71.49,74.2,75.0,68.0,74.98,71.38,84.0,69.0,85.0,68.0,1353
2025-02-14 02:00:00,165.27,0.0,43.333333333333336,94.55666666666669,167.39,71.49,75.11333333333333,75.0,68.0,74.98,71.37333333333333,84.0,69.0,85.0,68.0,1354
2025-02-14 02:15:00,167.39,0.0,44.0,94.92666666666666,167.39,71.49,76.02999999999999,75.0,68.0,74.98,71.37333333333333,84.0,69.0,85.0,68.0,1355
2025-02-14 02:30:00,167.39,0.0,44.0,95.35,167.39,71.49,77.03,75.0,68.0,74.98,71.37,84.0,69.0,85.0,68.0,1356
2025-02-14 02:45:00,166.6833333333333,0.0,44.0,95.80333333333334,167.39,71.49,77.79666666666667,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1357
2025-02-14 03:00:00,168.09666666666666,0.0,44.0,95.88,167.39,71.49,78.67333333333333,75.0,68.0,74.99,71.37,84.0,69.0,85.0,68.0,1358
2025-02-14 03:15:00,169.51,0.0,44.0,95.6,167.39,71.49,79.29666666666667,75.0,68.0,74.98,71.37666666666667,84.0,69.0,85.0,68.0,1359
2025-02-14 03:30:00,170.21666666666667,0.0,42.66666666666666,95.95,167.39,71.49,80.09666666666668,75.0,68.0,74.98,71.37666666666667,84.0,69.0,85.0,68.0,1360
2025-02-14 03:45:00,168.8033333333333,0.0,42.0,96.19333333333331,167.39,71.49,80.99666666666667,75.0,68.0,74.99,71.37333333333333,84.0,69.0,85.0,68.0,1361
2025-02-14 04:00:00,169.51,0.0,42.0,96.65,167.39,71.49,81.74333333333333,75.0,68.0,74.99,71.37333333333333,84.0,69.0,85.0,68.0,1362
2025-02-14 04:15:00,168.09666666666666,0.0,42.0,97.10666666666668,167.39,71.49,82.72666666666667,75.0,68.0,74.98,71.37,84.0,69.0,85.0,68.0,1363
2025-02-14 04:30:00,165.97666666666666,0.0,43.333333333333336,97.77333333333333,167.39,71.49,83.56,75.0,68.0,74.99,71.37333333333333,84.0,69.0,85.0,68.0,1364
2025-02-14 04:45:00,167.39,0.0,44.0,97.80666666666669,167.39,71.49,84.45,75.0,68.0,74.98,71.37,84.0,69.0,85.0,68.0,1365
2025-02-14 05:00:00,168.09666666666666,0.0,44.0,98.09,167.39,71.49,85.31333333333333,75.0,68.0,74.99,71.37,84.0,69.0,85.0,68.0,1366
2025-02-14 05:15:00,168.8033333333333,0.0,43.5,97.88666666666666,167.39,71.49,86.27,75.0,68.0,74.98,71.37,84.0,69.0,85.0,68.0,1367
2025-02-14 05:30:00,167.39,0.0,42.0,98.34666666666668,167.39,71.49,87.10666666666667,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1368
2025-02-14 05:45:00,168.8033333333333,0.0,42.0,98.41666666666669,167.39,71.49,88.15666666666668,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,1369
2025-02-14 06:00:00,168.09666666666666,0.0,42.0,99.12333333333332,167.39,71.49,89.29,75.0,68.0,74.99,71.35,84.0,69.0,85.0,68.0,1370
2025-02-14 06:15:00,169.51,0.0,42.0,98.85,167.39,71.49,90.25,75.0,68.0,74.98,71.35,84.0,69.0,85.0,68.0,1371
2025-02-14 06:30:00,168.8033333333333,0.0,42.0,99.15666666666668,167.39,71.49,91.30333333333331,75.0,68.0,74.99,71.35,84.0,69.0,85.0,68.0,1372
2025-02-14 06:45:00,167.39,0.0,42.0,99.90666666666668,167.39,71.49,92.27333333333333,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,1373
2025-02-14 07:00:00,166.6833333333333,0.0,42.0,100.18666666666668,167.39,71.49,93.38333333333333,75.0,68.0,74.98,71.35,84.0,69.0,85.0,68.0,1374
2025-02-14 07:15:00,165.97666666666666,0.0,43.16666666666666,100.06,167.39,71.49,94.33666666666666,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,1375
2025-02-14 07:30:00,168.09666666666666,0.0,43.5,99.64333333333332,167.39,71.49,95.31333333333332,75.0,68.0,74.99,71.35,84.0,69.0,85.0,68.0,1376
2025-02-14 07:45:00,169.51,0.0,43.5,99.34333333333332,167.39,71.49,96.58,75.0,68.0,74.98,71.34333333333332,84.0,69.0,85.0,68.0,1377
2025-02-14 08:00:00,169.51,0.0,43.5,99.24333333333334,167.39,71.49,97.60333333333334,75.0,68.0,74.99,71.34333333333332,84.0,69.0,85.0,68.0,1378
2025-02-14 08:15:00,170.21666666666667,0.0,43.0,99.2,167.39,71.49,98.98333333333332,75.0,68.0,74.97,71.33,84.0,69.0,85.0,68.0,1379
2025-02-14 08:30:00,168.09666666666666,0.0,42.0,99.18666666666668,168.8033333333333,71.49,100.0,75.0,68.0,75.0,71.30333333333334,84.0,69.0,85.0,68.0,1380
2025-02-14 08:45:00,166.6833333333333,0.0,43.0,99.67,169.51,71.49,100.0,75.0,68.0,74.98,71.24,84.0,69.0,85.0,68.0,1381
2025-02-14 09:00:00,165.97666666666666,0.0,44.0,99.41333333333334,169.51,71.49,100.0,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,1382
2025-02-14 09:15:00,167.39,0.0,44.0,99.21333333333332,169.51,71.49,100.0,75.0,68.0,74.99,71.22,84.0,69.0,85.0,68.0,1383
2025-02-14 09:30:00,169.51,0.0,46.833333333333336,100.19666666666669,169.51,71.49,100.0,75.0,68.0,74.99,71.21333333333332,84.0,69.0,85.0,68.0,1384
2025-02-14 09:45:00,168.8033333333333,0.0,43.5,99.17,169.51,71.49,100.0,75.0,68.0,74.99,71.2,84.0,69.0,85.0,68.0,1385
2025-02-14 10:00:00,170.21666666666667,0.0,42.833333333333336,98.38333333333333,169.51,71.49,100.0,75.0,68.0,74.98,71.17,84.0,69.0,85.0,68.0,1386
2025-02-14 10:15:00,168.09666666666666,0.0,42.5,98.78000000000002,169.51,71.49,100.0,75.0,68.0,74.98,71.11333333333333,84.0,69.0,85.0,68.0,1387
2025-02-14 10:30:00,165.97666666666666,0.0,44.66666666666666,99.44333333333331,169.51,71.49,100.0,75.0,68.0,75.0,71.1,84.0,69.0,85.0,68.0,1388
2025-02-14 10:45:00,169.51,0.0,44.0,98.6,169.51,71.49,100.0,75.0,68.0,74.99,71.1,84.0,69.0,85.0,68.0,1389
2025-02-14 11:00:00,170.21666666666667,0.0,43.16666666666666,98.11,169.51,71.49,100.0,75.0,68.0,74.99,71.09333333333332,84.0,69.0,85.0,68.0,1390
2025-02-14 11:15:00,168.09666666666666,0.0,42.5,97.34666666666668,169.51,71.49,100.0,75.0,68.0,74.98,71.08666666666666,84.0,69.0,85.0,68.0,1391
2025-02-14 11:30:00,169.51,0.0,42.5,97.61,169.51,71.49,100.0,75.0,68.0,74.99,71.06666666666666,84.0,69.0,85.0,68.0,1392
2025-02-14 11:45:00,168.8033333333333,0.0,42.5,97.68,169.51,71.49,100.0,75.0,68.0,74.97,71.06,84.0,69.0,85.0,68.0,1393
2025-02-14 12:00:00,169.51,0.0,43.833333333333336,97.69666666666669,169.51,71.49,100.0,75.0,68.0,74.99,71.01666666666667,84.0,69.0,85.0,68.0,1394
2025-02-14 12:15:00,170.21666666666667,0.0,42.333333333333336,97.50666666666666,169.51,71.49,100.0,75.0,68.0,74.99,70.96333333333332,84.0,69.0,85.0,68.0,1395
2025-02-14 12:30:00,168.8033333333333,0.0,41.833333333333336,97.46666666666664,169.51,71.49,100.0,75.0,68.0,75.0,70.95,84.0,69.0,85.0,68.0,1396
2025-02-14 12:45:00,168.8033333333333,0.0,41.5,97.85333333333334,169.51,71.49,100.0,75.0,68.0,74.97,70.93666666666667,84.0,69.0,85.0,68.0,1397
2025-02-14 13:00:00,168.09666666666666,0.0,44.833333333333336,98.95,169.51,71.48333333333333,100.0,75.0,68.0,74.99,70.87,84.0,69.0,85.0,68.0,1398
2025-02-14 13:15:00,170.92333333333332,0.0,42.66666666666666,98.45666666666666,169.51,71.48333333333333,100.0,75.0,68.0,74.99,70.74666666666667,84.0,69.0,85.0,68.0,1399
2025-02-14 13:30:00,168.8033333333333,0.0,42.16666666666666,98.46333333333332,169.51,71.49,100.0,75.0,68.0,74.97,70.65666666666667,84.0,69.0,85.0,68.0,1400
2025-02-14 13:45:00,167.39,0.0,42.0,99.29666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.62333333333333,84.0,69.0,85.0,68.0,1401
2025-02-14 14:00:00,168.8033333333333,0.0,43.5,99.63666666666666,169.51,71.49,100.0,75.0,68.0,74.99,70.65666666666667,84.0,69.0,85.0,68.0,1402
2025-02-14 14:15:00,169.51,0.0,42.66666666666666,99.26666666666668,169.51,71.49,100.0,75.0,68.0,74.99,70.68,84.0,69.0,85.0,68.0,1403
2025-02-14 14:30:00,168.8033333333333,0.0,42.333333333333336,99.75333333333332,169.51,71.49,100.0,75.0,68.0,74.97,70.77666666666666,84.0,69.0,85.0,68.0,1404
2025-02-14 14:45:00,170.21666666666667,0.0,41.16666666666666,99.67333333333332,169.51,71.49,100.0,75.0,68.0,74.99,70.80333333333334,84.0,69.0,85.0,68.0,1405
2025-02-14 15:00:00,168.8033333333333,0.0,40.5,99.73,169.51,71.49,100.0,75.0,68.0,74.99,70.82666666666667,84.0,69.0,85.0,68.0,1406
2025-02-14 15:15:00,168.09666666666666,0.0,40.5,100.21999999999998,169.51,71.49,100.0,75.0,68.0,74.97,70.97333333333334,84.0,69.0,85.0,68.0,1407
2025-02-14 15:30:00,167.39,0.0,42.16666666666666,101.2,169.51,71.49,100.0,75.0,68.0,74.99,71.11,84.0,69.0,85.0,68.0,1408
2025-02-14 15:45:00,169.51,0.0,43.0,101.17,169.51,71.49,100.0,75.0,68.0,74.98,71.23333333333333,84.0,69.0,85.0,68.0,1409
2025-02-14 16:00:00,170.21666666666667,0.0,42.16666666666666,101.02333333333333,169.51,71.49,100.0,75.0,68.0,74.99,71.18,84.0,69.0,85.0,68.0,1410
2025-02-14 16:15:00,169.51,0.0,41.66666666666666,101.64666666666666,169.51,71.49,100.0,75.0,68.0,74.98,71.07333333333334,84.0,69.0,85.0,68.0,1411
2025-02-14 16:30:00,168.09666666666666,0.0,41.5,101.75,168.09666666666666,71.49,98.34666666666668,75.0,68.0,74.99,71.52333333333333,84.0,69.0,85.0,68.0,1412
2025-02-14 16:45:00,168.09666666666666,0.0,41.5,101.76666666666668,167.39,71.49,89.11666666666667,75.0,68.0,74.99,71.92999999999999,84.0,69.0,85.0,68.0,1413
2025-02-14 17:00:00,166.6833333333333,0.0,41.66666666666666,98.5,167.39,71.49,77.41666666666667,75.0,68.0,74.99,72.29,84.0,69.0,85.0,68.0,1414
2025-02-14 17:15:00,165.97666666666666,0.0,43.0,94.67333333333332,167.39,71.49,68.40666666666667,75.0,68.0,74.99,72.39999999999999,84.0,69.0,85.0,68.0,1415
2025-02-14 17:30:00,167.39,0.0,43.0,88.49000000000001,167.39,71.49,55.45333333333334,75.0,68.0,74.99,72.64333333333333,84.0,69.0,85.0,68.0,1416
2025-02-14 17:45:00,169.51,0.0,42.833333333333336,80.76333333333334,167.39,71.49,44.336666666666666,75.0,68.0,74.99,72.75,84.0,69.0,85.0,68.0,1417
2025-02-14 18:00:00,169.51,0.0,41.333333333333336,76.11333333333333,167.39,71.49,37.376666666666665,75.0,68.0,75.0,72.65666666666667,84.0,69.0,85.0,68.0,1418
2025-02-14 18:15:00,165.97666666666666,0.0,41.0,76.02666666666666,167.39,71.49,36.0,75.0,68.0,75.0,72.35000000000001,84.0,69.0,85.0,68.0,1419
2025-02-14 18:30:00,168.09666666666666,0.0,40.5,66.72666666666667,167.39,71.49,14.663333333333332,75.0,68.0,75.0,72.94333333333334,84.0,69.0,85.0,68.0,1420
2025-02-14 18:45:00,168.09666666666666,0.0,39.833333333333336,64.99666666666667,167.39,71.49,10.596666666666666,75.0,68.0,75.0,72.69333333333333,84.0,69.0,85.0,68.0,1421
2025-02-14 19:00:00,168.09666666666666,0.0,39.5,78.60000000000001,167.39,71.49,42.23,75.0,68.0,75.0,70.98666666666666,84.0,69.0,85.0,68.0,1422
2025-02-14 19:15:00,168.8033333333333,0.0,39.16666666666666,70.14666666666666,167.39,71.49,22.51333333333333,75.0,68.0,75.0,71.98,84.0,69.0,85.0,68.0,1423
2025-02-14 19:30:00,165.97666666666666,0.0,38.5,67.99,167.39,71.49,18.813333333333333,75.0,68.0,75.0,71.94666666666667,84.0,69.0,85.0,68.0,1424
2025-02-14 19:45:00,166.6833333333333,0.0,38.5,68.55,167.39,71.49,21.51333333333333,75.0,68.0,75.0,71.69,84.0,69.0,85.0,68.0,1425
2025-02-14 20:00:00,169.51,0.0,38.5,69.45333333333333,167.39,71.49,23.76333333333333,75.0,68.0,75.0,71.53333333333333,84.0,69.0,85.0,68.0,1426
2025-02-14 20:15:00,168.8033333333333,0.0,37.833333333333336,70.60333333333334,167.39,71.49,26.71,75.0,68.0,75.0,71.39666666666666,84.0,69.0,85.0,68.0,1427
2025-02-14 20:30:00,165.97666666666666,0.0,37.5,81.77666666666667,167.39,71.49,48.59,75.0,68.0,75.0,70.44,84.0,69.0,85.0,68.0,1428
2025-02-14 20:45:00,168.09666666666666,0.0,37.5,93.96999999999998,167.39,71.49,67.88,75.0,68.0,75.0,70.02333333333333,84.0,69.0,85.0,68.0,1429
2025-02-14 21:00:00,168.09666666666666,0.0,37.5,95.73666666666666,167.39,71.49,70.60333333333334,75.0,68.0,75.0,70.37,84.0,69.0,85.0,68.0,1430
2025-02-14 21:15:00,167.39,0.0,37.5,95.3,167.39,71.49,69.72,75.0,68.0,75.0,70.76,84.0,69.0,85.0,68.0,1431
2025-02-14 21:30:00,168.09666666666666,0.0,37.5,94.64,167.39,71.49,67.89,75.0,68.0,75.0,71.06,84.0,69.0,85.0,68.0,1432
2025-02-14 21:45:00,165.27,0.0,37.833333333333336,88.12333333333333,167.39,71.49,55.56666666666666,75.0,68.0,75.0,71.73666666666666,84.0,69.0,85.0,68.0,1433
2025-02-14 22:00:00,165.97666666666666,0.0,39.16666666666666,79.56666666666666,167.39,71.49,41.82666666666667,75.0,68.0,75.0,72.19333333333333,84.0,69.0,85.0,68.0,1434
2025-02-14 22:15:00,165.27,0.0,39.66666666666666,75.80666666666667,167.39,71.49,36.32,75.0,68.0,75.0,72.19666666666666,84.0,69.0,85.0,68.0,1435
2025-02-14 22:30:00,165.97666666666666,0.0,40.16666666666666,73.91666666666667,167.39,71.49,33.56,75.0,68.0,75.0,72.09333333333333,84.0,69.0,85.0,68.0,1436
2025-02-14 22:45:00,166.6833333333333,0.0,40.5,73.05666666666667,167.39,71.49,31.94333333333333,75.0,68.0,75.0,71.96333333333332,84.0,69.0,85.0,68.0,1437
2025-02-14 23:00:00,168.09666666666666,0.0,40.0,72.94333333333334,167.39,71.49,32.10333333333333,75.0,68.0,75.0,71.79666666666667,84.0,69.0,85.0,68.0,1438
2025-02-14 23:15:00,169.51,0.0,39.333333333333336,73.45333333333333,167.39,71.49,33.6,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,1439
2025-02-14 23:30:00,166.68333333333334,0.0,38.5,74.75,167.39,71.49,35.78333333333333,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,1440
2025-02-14 23:45:00,167.39,0.0,38.5,76.29,167.39,71.49,38.513333333333335,75.0,68.0,75.0,71.39,84.0,69.0,85.0,68.0,1441
2025-02-15 00:00:00,165.97666666666666,0.0,39.333333333333336,78.21666666666667,167.39,71.49,41.626666666666665,75.0,68.0,75.0,71.28333333333333,84.0,69.0,85.0,68.0,1442
2025-02-15 00:15:00,165.97666666666666,0.0,40.0,79.83666666666666,167.39,71.49,44.13333333333333,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,1443
2025-02-15 00:30:00,165.97666666666666,0.0,40.16666666666666,81.07333333333332,167.39,71.49,46.193333333333335,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,1444
2025-02-15 00:45:00,164.56333333333336,0.0,40.5,82.36333333333333,167.39,71.49,48.21,75.0,68.0,75.0,71.22666666666667,84.0,69.0,85.0,68.0,1445
2025-02-15 01:00:00,165.97666666666666,0.0,41.16666666666666,83.78666666666668,167.39,71.49,50.17666666666667,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,1446
2025-02-15 01:15:00,165.97666666666666,0.0,41.5,85.13,167.39,71.49,51.830000000000005,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,1447
2025-02-15 01:30:00,168.09666666666666,0.0,41.5,85.81,167.39,71.49,53.5,75.0,68.0,75.0,71.24666666666667,84.0,69.0,85.0,68.0,1448
2025-02-15 01:45:00,167.39,0.0,40.833333333333336,86.09666666666668,167.39,71.49,53.586666666666666,75.0,68.0,75.0,71.32333333333334,84.0,69.0,85.0,68.0,1449
2025-02-15 02:00:00,168.09666666666666,0.0,41.5,86.10666666666667,167.39,71.49,54.02333333333333,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,1450
2025-02-15 02:15:00,169.51,0.0,41.16666666666666,86.42666666666666,167.39,71.49,54.53,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1451
2025-02-15 02:30:00,168.09666666666666,0.0,40.833333333333336,86.79,167.39,71.49,55.13,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,1452
2025-02-15 02:45:00,168.8033333333333,0.0,40.16666666666666,86.78666666666668,167.39,71.49,54.82,75.0,68.0,75.0,71.43333333333334,84.0,69.0,85.0,68.0,1453
2025-02-15 03:00:00,168.09666666666666,0.0,40.0,86.25666666666666,167.39,71.49,53.82,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,1454
2025-02-15 03:15:00,168.09666666666666,0.0,39.833333333333336,86.13,167.39,71.49,53.54,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,1455
2025-02-15 03:30:00,167.39,0.0,39.5,86.10333333333334,167.39,71.49,53.25666666666667,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,1456
2025-02-15 03:45:00,166.6833333333333,0.0,40.5,85.90333333333335,167.39,71.49,52.74,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,1457
2025-02-15 04:00:00,165.97666666666666,0.0,41.5,85.67,167.39,71.49,52.43666666666667,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,1458
2025-02-15 04:15:00,166.6833333333333,0.0,41.5,85.35666666666667,167.39,71.49,52.00666666666667,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,1459
2025-02-15 04:30:00,166.6833333333333,0.0,41.5,85.27333333333333,167.39,71.49,51.6,75.0,68.0,75.0,71.53666666666668,84.0,69.0,85.0,68.0,1460
2025-02-15 04:45:00,167.39,0.0,42.333333333333336,84.51,167.39,71.49,50.31666666666666,75.0,68.0,75.0,71.57333333333334,84.0,69.0,85.0,68.0,1461
2025-02-15 05:00:00,167.39,0.0,40.66666666666666,84.38666666666667,167.39,71.49,50.29,75.0,68.0,75.0,71.54,84.0,69.0,85.0,68.0,1462
2025-02-15 05:15:00,167.39,0.0,41.66666666666666,84.06333333333333,167.39,71.49,49.870000000000005,75.0,68.0,75.0,71.54666666666667,84.0,69.0,85.0,68.0,1463
2025-02-15 05:30:00,167.39,0.0,40.5,83.93333333333334,167.39,71.49,49.696666666666665,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,1464
2025-02-15 05:45:00,168.09666666666666,0.0,40.5,83.75,167.39,71.49,49.50333333333333,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,1465
2025-02-15 06:00:00,168.09666666666666,0.0,40.333333333333336,83.66666666666667,167.39,71.49,49.13,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,1466
2025-02-15 06:15:00,167.39,0.0,40.0,83.38666666666667,167.39,71.49,48.96,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,1467
2025-02-15 06:30:00,166.6833333333333,0.0,40.0,83.26333333333334,167.39,71.49,48.68666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,1468
2025-02-15 06:45:00,167.39,0.0,40.0,83.33,167.39,71.49,48.59,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,1469
2025-02-15 07:00:00,167.39,0.0,40.0,83.17333333333333,167.39,71.49,48.44333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,1470
2025-02-15 07:15:00,166.6833333333333,0.0,40.0,83.12666666666667,167.39,71.49,48.34666666666666,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,1471
2025-02-15 07:30:00,167.39,0.0,40.0,83.12,167.39,71.49,48.16333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,1472
2025-02-15 07:45:00,166.6833333333333,0.0,40.16666666666666,83.24,167.39,71.49,48.086666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,1473
2025-02-15 08:00:00,167.39,0.0,40.5,83.27333333333333,167.39,71.49,48.07666666666668,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,1474
2025-02-15 08:15:00,167.39,0.0,40.833333333333336,83.18666666666667,167.39,71.49,47.92333333333334,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,1475
2025-02-15 08:30:00,165.27,0.0,42.16666666666666,83.00666666666666,167.39,71.49,47.91,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,1476
2025-02-15 08:45:00,168.8033333333333,0.0,41.16666666666666,82.68333333333334,167.39,71.49,47.77666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,1477
2025-02-15 09:00:00,168.09666666666666,0.0,40.5,82.96333333333332,167.39,71.49,47.75333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,1478
2025-02-15 09:15:00,166.6833333333333,0.0,40.5,83.11666666666667,167.39,71.49,47.81333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,1479
2025-02-15 09:30:00,168.09666666666666,0.0,40.5,82.54,167.39,71.49,47.84,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,1480
2025-02-15 09:45:00,167.39,0.0,40.5,82.69666666666666,167.39,71.47666666666667,47.923333333333325,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,1481
2025-02-15 10:00:00,168.09666666666666,0.0,40.5,82.69333333333333,167.39,71.49,48.13,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,1482
2025-02-15 10:15:00,167.39,0.0,40.5,83.12666666666667,167.39,71.49,48.71,75.0,68.0,75.0,71.45,84.0,69.0,85.0,68.0,1483
2025-02-15 10:30:00,167.39,0.0,40.5,83.17,167.39,71.49,48.81333333333333,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,1484
2025-02-15 10:45:00,168.09666666666666,0.0,40.5,83.48333333333333,167.39,71.49,49.70333333333334,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,1485
2025-02-15 11:00:00,166.6833333333333,0.0,40.5,83.99000000000001,167.39,71.49,50.223333333333336,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0,1486
2025-02-15 11:15:00,167.39,0.0,40.5,83.82333333333334,167.39,71.49,49.870000000000005,75.0,68.0,75.0,71.46333333333332,84.0,69.0,85.0,68.0,1487
2025-02-15 11:30:00,167.39,0.0,40.5,84.16000000000001,167.39,71.49,50.28,75.0,68.0,75.0,71.44,84.0,69.0,85.0,68.0,1488
2025-02-15 11:45:00,165.27,0.0,41.16666666666666,84.03666666666668,167.39,71.49,49.93333333333334,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,1489
2025-02-15 12:00:00,167.39,0.0,41.5,84.01333333333334,167.39,71.49,49.88,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,1490
2025-02-15 12:15:00,167.39,0.0,41.5,83.96,167.39,71.49,49.81333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,1491
2025-02-15 12:30:00,168.09666666666666,0.0,41.5,83.8,167.39,71.49,49.580000000000005,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,1492
2025-02-15 12:45:00,168.8033333333333,0.0,41.5,83.56333333333333,167.39,71.49,49.36000000000001,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,1493
2025-02-15 13:00:00,167.39,0.0,41.5,83.41,167.39,71.49,49.14333333333334,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,1494
2025-02-15 13:15:00,168.09666666666666,0.0,41.16666666666666,83.36666666666666,167.39,71.49,48.84333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,1495
2025-02-15 13:30:00,168.8033333333333,0.0,40.833333333333336,83.07,167.39,71.48333333333333,48.653333333333336,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,1496
2025-02-15 13:45:00,168.09666666666666,0.0,40.5,82.96333333333332,167.39,71.49,48.586666666666666,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,1497
2025-02-15 14:00:00,168.8033333333333,0.0,40.5,82.77,167.39,71.49,48.32333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,1498
2025-02-15 14:15:00,166.6833333333333,0.0,40.16666666666666,82.67666666666666,167.39,71.49,48.13666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,1499
2025-02-15 14:30:00,167.39,0.0,40.0,82.82666666666667,167.39,71.49,48.13,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,1500
2025-02-15 14:45:00,167.39,0.0,40.0,82.76333333333334,167.39,71.49,47.99,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,1501
2025-02-15 15:00:00,167.39,0.0,40.0,82.92333333333333,167.39,71.49,47.81666666666666,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,1502
2025-02-15 15:15:00,167.39,0.0,40.0,82.69,167.39,71.49,47.69333333333333,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,1503
2025-02-15 15:30:00,166.6833333333333,0.0,40.0,82.84333333333333,167.39,71.49,47.446666666666665,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,1504
2025-02-15 15:45:00,166.6833333333333,0.0,40.333333333333336,82.99,167.39,71.49,47.11666666666667,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,1505
2025-02-15 16:00:00,167.39,0.0,40.5,82.84333333333333,167.39,71.49,46.68666666666667,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,1506
2025-02-15 16:15:00,167.39,0.0,40.16666666666666,82.52999999999999,167.39,71.49,46.13999999999999,75.0,68.0,75.0,71.54,84.0,69.0,85.0,68.0,1507
2025-02-15 16:30:00,168.09666666666666,0.0,40.0,81.35333333333334,167.39,71.48333333333333,43.85333333333333,75.0,68.0,75.0,71.60000000000001,84.0,69.0,85.0,68.0,1508
2025-02-15 16:45:00,167.39,0.0,40.0,80.34666666666668,167.39,71.49,42.623333333333335,75.0,68.0,75.0,71.62666666666667,84.0,69.0,85.0,68.0,1509
2025-02-15 17:00:00,168.09666666666666,0.0,40.0,79.78333333333333,167.39,71.48333333333333,41.38,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,1510
2025-02-15 17:15:00,166.6833333333333,0.0,39.66666666666666,79.30333333333333,167.39,71.49,40.12,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,1511
2025-02-15 17:30:00,167.39,0.0,39.5,78.57,167.39,71.48333333333333,38.92666666666667,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,1512
2025-02-15 17:45:00,166.6833333333333,0.0,39.5,77.91666666666667,167.39,71.49,37.98333333333333,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,1513
2025-02-15 18:00:00,165.97666666666666,0.0,39.5,77.60666666666667,167.39,71.49,37.150000000000006,75.0,68.0,75.0,71.62,84.0,69.0,85.0,68.0,1514
2025-02-15 18:15:00,167.39,0.0,39.5,77.26333333333334,167.39,71.49,36.14000000000001,75.0,68.0,75.0,71.62666666666667,84.0,69.0,85.0,68.0,1515
2025-02-15 18:30:00,165.97666666666666,0.0,39.5,76.93666666666667,167.39,71.49,34.983333333333334,75.0,68.0,75.0,71.62666666666667,84.0,69.0,85.0,68.0,1516
2025-02-15 18:45:00,167.39,0.0,39.5,76.54333333333334,167.39,71.49,34.04333333333333,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,1517
2025-02-15 19:00:00,167.39,0.0,39.5,76.25999999999999,167.39,71.49,32.79333333333333,75.0,68.0,75.0,71.62666666666667,84.0,69.0,85.0,68.0,1518
2025-02-15 19:15:00,166.6833333333333,0.0,39.5,76.37,167.39,71.49,31.90333333333333,75.0,68.0,75.0,71.62,84.0,69.0,85.0,68.0,1519
2025-02-15 19:30:00,169.51,0.0,39.333333333333336,75.38333333333334,167.39,71.49,30.536666666666665,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,1520
2025-02-15 19:45:00,166.6833333333333,0.0,39.0,74.86,167.39,71.49,29.2,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,1521
2025-02-15 20:00:00,165.97666666666666,0.0,39.0,74.45,167.39,71.49,27.96333333333333,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,1522
2025-02-15 20:15:00,166.6833333333333,0.0,39.0,73.94666666666667,167.39,71.48333333333333,26.513333333333332,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,1523
2025-02-15 20:30:00,168.09666666666666,0.0,39.0,73.64,167.39,71.49,25.396666666666665,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,1524
2025-02-15 20:45:00,168.09666666666666,0.0,38.5,73.41000000000001,167.39,71.49,24.12,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,1525
2025-02-15 21:00:00,168.09666666666666,0.0,38.5,73.13,167.39,71.49,23.08,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,1526
2025-02-15 21:15:00,167.39,0.0,38.5,72.64333333333333,167.39,71.49,21.916666666666668,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,1527
2025-02-15 21:30:00,166.6833333333333,0.0,38.5,72.32666666666667,167.39,71.49,20.896666666666665,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,1528
2025-02-15 21:45:00,167.39,0.0,38.5,71.75666666666666,167.39,71.49,19.666666666666668,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,1529
2025-02-15 22:00:00,165.97666666666666,0.0,38.5,71.46,167.39,71.49,18.88,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,1530
2025-02-15 22:15:00,167.39,0.0,38.5,71.39666666666666,167.39,71.49,19.426666666666662,75.0,68.0,75.0,71.55333333333333,84.0,69.0,85.0,68.0,1531
2025-02-15 22:30:00,166.6833333333333,0.0,38.5,71.41333333333334,167.39,71.49,19.68,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,1532
2025-02-15 22:45:00,166.6833333333333,0.0,38.16666666666666,71.02333333333333,167.39,71.49,19.473333333333333,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,1533
2025-02-15 23:00:00,165.27,0.0,38.0,71.23,167.39,71.49,19.65333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,1534
2025-02-15 23:15:00,165.27,0.0,39.0,71.44333333333333,167.39,71.49,19.87333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,1535
2025-02-15 23:30:00,165.27,0.0,39.5,71.72666666666667,167.39,71.49,20.84,75.0,68.0,75.0,71.44333333333333,84.0,69.0,85.0,68.0,1536
2025-02-15 23:45:00,165.97666666666666,0.0,39.5,72.57000000000001,167.39,71.49,22.62,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,1537
2025-02-16 00:00:00,167.39,0.0,39.5,72.71666666666667,167.39,71.49,22.89,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0,1538
2025-02-16 00:15:00,167.39,0.0,39.5,73.07,167.39,71.49,23.74666666666667,75.0,68.0,75.0,71.39333333333333,84.0,69.0,85.0,68.0,1539
2025-02-16 00:30:00,165.97666666666666,0.0,39.5,73.24666666666667,167.39,71.49,23.82,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0,1540
2025-02-16 00:45:00,165.27,0.0,39.5,72.99666666666667,167.39,71.49,23.076666666666668,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0,1541
2025-02-16 01:00:00,165.97666666666666,0.0,40.0,72.95666666666666,167.39,71.49,23.02,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,1542
2025-02-16 01:15:00,166.6833333333333,0.0,40.0,72.43333333333334,167.39,71.49,22.58666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,1543
2025-02-16 01:30:00,168.09666666666666,0.0,40.0,71.97666666666667,167.39,71.49,22.563333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,1544
2025-02-16 01:45:00,165.97666666666666,0.0,40.0,72.60333333333334,167.39,71.49,23.663333333333338,75.0,68.0,75.0,71.43666666666667,84.0,69.0,85.0,68.0,1545
2025-02-16 02:00:00,165.27,0.0,40.0,73.42666666666666,167.39,71.49,25.43,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,1546
2025-02-16 02:15:00,164.56333333333336,0.0,40.0,73.88,167.39,71.49,26.23333333333333,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,1547
2025-02-16 02:30:00,165.97666666666666,0.0,40.16666666666666,74.03333333333333,167.39,71.49,26.426666666666662,75.0,68.0,75.0,71.40666666666667,84.0,69.0,85.0,68.0,1548
2025-02-16 02:45:00,165.27,0.0,40.5,74.42666666666666,167.39,71.49,27.40333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,1549
2025-02-16 03:00:00,166.6833333333333,0.0,40.5,74.43666666666667,167.39,71.49,27.180000000000003,75.0,68.0,75.0,71.42999999999999,84.0,69.0,85.0,68.0,1550
2025-02-16 03:15:00,166.6833333333333,0.0,40.5,73.91666666666667,167.39,71.49,26.296666666666667,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,1551
2025-02-16 03:30:00,167.39,0.0,40.5,73.97666666666667,167.39,71.49,26.23,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,1552
2025-02-16 03:45:00,165.97666666666666,0.0,40.5,73.78,167.39,71.49,25.953333333333333,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,1553
2025-02-16 04:00:00,165.27,0.0,40.5,73.79333333333334,167.39,71.49,25.97666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,1554
2025-02-16 04:15:00,165.97666666666666,0.0,40.5,73.64666666666666,167.39,71.49,25.73333333333333,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,1555
2025-02-16 04:30:00,166.6833333333333,0.0,40.5,73.66666666666667,167.39,71.49,25.646666666666665,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,1556
2025-02-16 04:45:00,165.97666666666666,0.0,40.5,73.43,167.39,71.49,25.48,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,1557
2025-02-16 05:00:00,165.97666666666666,0.0,40.5,73.37,167.39,71.49,25.616666666666664,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,1558
2025-02-16 05:15:00,165.27,0.0,40.5,73.54333333333334,167.39,71.49,25.956666666666667,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0,1559
2025-02-16 05:30:00,165.27,0.0,40.5,73.67333333333333,167.39,71.49,26.146666666666665,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,1560
2025-02-16 05:45:00,165.27,0.0,40.5,74.38333333333334,167.39,71.49,27.78,75.0,68.0,75.0,71.40666666666668,84.0,69.0,85.0,68.0,1561
2025-02-16 06:00:00,165.97666666666666,0.0,40.5,74.3,167.39,71.49,27.933333333333334,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0,1562
2025-02-16 06:15:00,165.97666666666666,0.0,40.66666666666666,74.77666666666666,167.39,71.49,29.096666666666664,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,1563
2025-02-16 06:30:00,165.27,0.0,41.0,75.06333333333333,167.39,71.49,29.98333333333333,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,1564
2025-02-16 06:45:00,166.6833333333333,0.0,41.333333333333336,74.79333333333334,167.39,71.49,30.21666666666667,75.0,68.0,75.0,71.40666666666667,84.0,69.0,85.0,68.0,1565
2025-02-16 07:00:00,165.27,0.0,41.5,75.47000000000001,167.39,71.49,31.39333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,1566
2025-02-16 07:15:00,165.27,0.0,41.5,75.88,167.39,71.49,32.24,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,1567
2025-02-16 07:30:00,165.27,0.0,41.5,76.28666666666666,167.39,71.49,33.03666666666667,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,1568
2025-02-16 07:45:00,166.6833333333333,0.0,41.5,76.80666666666667,167.39,71.49,33.78666666666667,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,1569
2025-02-16 08:00:00,165.27,0.0,41.66666666666666,77.56333333333333,167.39,71.49,34.61333333333334,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,1570
2025-02-16 08:15:00,166.6833333333333,0.0,42.0,77.80333333333334,167.39,71.49,35.123333333333335,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,1571
2025-02-16 08:30:00,168.09666666666666,0.0,42.0,77.13333333333334,167.39,71.49,33.98,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0,1572
2025-02-16 08:45:00,167.39,0.0,42.0,76.96666666666667,167.39,71.49,33.71666666666667,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,1573
2025-02-16 09:00:00,167.39,0.0,42.0,76.80666666666667,167.39,71.49,33.473333333333336,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,1574
2025-02-16 09:15:00,165.97666666666666,0.0,42.0,76.73666666666666,167.39,71.49,33.44,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,1575
2025-02-16 09:30:00,165.27,0.0,42.0,76.33333333333333,167.39,71.49,33.24666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,1576
2025-02-16 09:45:00,168.09666666666666,0.0,42.0,75.65666666666667,167.39,71.49,33.03666666666667,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,1577
2025-02-16 10:00:00,165.97666666666666,0.0,42.0,75.14999999999999,167.39,71.49,33.0,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,1578
2025-02-16 10:15:00,165.97666666666666,0.0,42.0,75.46666666666665,167.39,71.49,34.89,75.0,68.0,75.0,71.41,84.0,69.0,85.0,68.0,1579
2025-02-16 10:30:00,165.97666666666666,0.0,42.333333333333336,76.48333333333333,167.39,71.49,36.92333333333333,75.0,68.0,75.0,71.35000000000001,84.0,69.0,85.0,68.0,1580
2025-02-16 10:45:00,168.09666666666666,0.0,42.5,77.79333333333334,167.39,71.49,40.47666666666667,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,1581
2025-02-16 11:00:00,165.27,0.0,42.5,79.62333333333333,167.39,71.49,43.75,75.0,68.0,75.0,71.18333333333334,84.0,69.0,85.0,68.0,1582
2025-02-16 11:15:00,165.27,0.0,43.0,82.22000000000001,167.39,71.49,48.14333333333334,75.0,68.0,75.0,71.09333333333332,84.0,69.0,85.0,68.0,1583
2025-02-16 11:30:00,166.6833333333333,0.0,43.0,84.26666666666667,167.39,71.49,51.47666666666667,75.0,68.0,75.0,71.08,84.0,69.0,85.0,68.0,1584
2025-02-16 11:45:00,165.97666666666666,0.0,43.333333333333336,86.56666666666666,167.39,71.49,55.09,75.0,68.0,75.0,71.05333333333334,84.0,69.0,85.0,68.0,1585
2025-02-16 12:00:00,168.09666666666666,0.0,43.5,88.29333333333334,167.39,71.49,58.2,75.0,68.0,75.0,71.05333333333334,84.0,69.0,85.0,68.0,1586
2025-02-16 12:15:00,167.39,0.0,43.5,90.06666666666666,167.39,71.49,61.7,75.0,68.0,75.0,71.05333333333334,84.0,69.0,85.0,68.0,1587
2025-02-16 12:30:00,165.97666666666666,0.0,43.66666666666666,91.61666666666667,167.39,71.49,64.64333333333333,75.0,68.0,75.0,71.06,84.0,69.0,85.0,68.0,1588
2025-02-16 12:45:00,167.39,0.0,44.0,93.35666666666668,167.39,71.49,67.66666666666667,75.0,68.0,75.0,71.06,84.0,69.0,85.0,68.0,1589
2025-02-16 13:00:00,168.09666666666666,0.0,44.0,94.83333333333331,167.39,71.48333333333333,70.39999999999999,75.0,68.0,75.0,71.07333333333334,84.0,69.0,85.0,68.0,1590
2025-02-16 13:15:00,166.6833333333333,0.0,44.0,96.25333333333332,167.39,71.49,73.16,75.0,68.0,75.0,71.09333333333332,84.0,69.0,85.0,68.0,1591
2025-02-16 13:30:00,166.6833333333333,0.0,44.0,97.56666666666666,167.39,71.49,75.18,75.0,68.0,75.0,71.13333333333333,84.0,69.0,85.0,68.0,1592
2025-02-16 13:45:00,165.97666666666666,0.0,44.0,98.12666666666668,167.39,71.49,76.06333333333333,75.0,68.0,75.0,71.20333333333333,84.0,69.0,85.0,68.0,1593
2025-02-16 14:00:00,168.09666666666666,0.0,43.833333333333336,97.95666666666666,167.39,71.49,77.46,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,1594
2025-02-16 14:15:00,168.09666666666666,0.0,43.5,98.19333333333331,167.39,71.49,77.95,75.0,68.0,75.0,71.3,84.0,69.0,85.0,68.0,1595
2025-02-16 14:30:00,166.6833333333333,0.0,43.5,98.23,167.39,71.49,77.74333333333333,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,1596
2025-02-16 14:45:00,167.39,0.0,43.5,98.06,167.39,71.49,77.97333333333333,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,1597
2025-02-16 15:00:00,168.09666666666666,0.0,43.5,97.06,167.39,71.49,76.52,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,1598
2025-02-16 15:15:00,167.39,0.0,43.5,96.88333333333333,167.39,71.49,75.88666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,1599
2025-02-16 15:30:00,168.8033333333333,0.0,43.5,96.84666666666664,167.39,71.49,75.12666666666667,75.0,68.0,75.0,71.53333333333335,84.0,69.0,85.0,68.0,1600
2025-02-16 15:45:00,165.27,0.0,43.5,96.05666666666666,167.39,71.49,72.90333333333332,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,1601
2025-02-16 16:00:00,165.97666666666666,0.0,44.0,95.82666666666668,167.39,71.49,71.67,75.0,68.0,75.0,71.62,84.0,69.0,85.0,68.0,1602
2025-02-16 16:15:00,166.6833333333333,0.0,44.5,95.11,167.39,71.49,70.22000000000001,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,1603
2025-02-16 16:30:00,167.39,0.0,44.5,94.78333333333336,167.39,71.49,69.08,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,1604
2025-02-16 16:45:00,166.6833333333333,0.0,44.5,93.62666666666668,167.39,71.49,67.79333333333334,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,1605
2025-02-16 17:00:00,166.6833333333333,0.0,44.5,92.98333333333332,167.39,71.49,66.69666666666667,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,1606
2025-02-16 17:15:00,168.09666666666666,0.0,44.5,92.48,167.39,71.49,65.83333333333333,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,1607
2025-02-16 17:30:00,166.6833333333333,0.0,44.5,91.75,167.39,71.49,64.88333333333333,75.0,68.0,75.0,71.62666666666667,84.0,69.0,85.0,68.0,1608
2025-02-16 17:45:00,168.09666666666666,0.0,44.5,91.22666666666667,167.39,71.48333333333333,64.17666666666666,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,1609
2025-02-16 18:00:00,169.51,0.0,44.5,90.8,167.39,71.49,63.09333333333333,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,1610
2025-02-16 18:15:00,168.8033333333333,0.0,44.333333333333336,90.17666666666666,167.39,71.49,62.03,75.0,68.0,75.0,71.62,84.0,69.0,85.0,68.0,1611
2025-02-16 18:30:00,168.8033333333333,0.0,43.66666666666666,89.62,167.39,71.49,60.92,75.0,68.0,75.0,71.62,84.0,69.0,85.0,68.0,1612
2025-02-16 18:45:00,170.21666666666667,0.0,43.0,88.90333333333335,167.39,71.49,59.9,75.0,68.0,75.0,71.62666666666667,84.0,69.0,85.0,68.0,1613
2025-02-16 19:00:00,168.09666666666666,0.0,42.66666666666666,88.74666666666667,167.39,71.49,59.60333333333333,75.0,68.0,75.0,71.58,84.0,69.0,85.0,68.0,1614
2025-02-16 19:15:00,168.09666666666666,0.0,42.5,88.80666666666667,167.39,71.49,60.43333333333334,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,1615
2025-02-16 19:30:00,167.39,0.0,42.5,88.85000000000001,167.39,71.49,60.29,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,1616
2025-02-16 19:45:00,167.39,0.0,42.5,89.09666666666668,167.39,71.49,60.59333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,1617
2025-02-16 20:00:00,167.39,0.0,42.5,89.25999999999999,167.39,71.49,60.876666666666665,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0,1618
2025-02-16 20:15:00,165.97666666666666,0.0,42.5,90.11333333333332,167.39,71.49,63.14333333333334,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,1619
2025-02-16 20:30:00,165.97666666666666,0.0,42.5,90.90333333333336,167.39,71.49,64.17999999999999,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,1620
2025-02-16 20:45:00,166.6833333333333,0.0,42.5,91.63666666666666,167.39,71.49,65.27333333333333,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1621
2025-02-16 21:00:00,165.27,0.0,42.5,92.31333333333332,167.39,71.49,66.40666666666667,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,1622
2025-02-16 21:15:00,165.97666666666666,0.0,42.833333333333336,92.83,167.39,71.49,67.42,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,1623
2025-02-16 21:30:00,166.6833333333333,0.0,43.16666666666666,93.96666666666664,167.39,71.49,68.57333333333334,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,1624
2025-02-16 21:45:00,167.39,0.0,43.5,94.19,167.39,71.49,69.53666666666668,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,1625
2025-02-16 22:00:00,165.97666666666666,0.0,43.5,94.62666666666668,167.39,71.49,70.47666666666667,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,1626
2025-02-16 22:15:00,166.6833333333333,0.0,43.5,94.80666666666666,167.39,71.49,71.14,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1627
2025-02-16 22:30:00,166.6833333333333,0.0,43.5,95.21,167.39,71.49,71.94666666666666,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1628
2025-02-16 22:45:00,166.32999999999998,0.0,43.5,95.49,167.39,71.49,72.765,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1629
2025-02-16 23:00:00,167.39,0.0,43.5,95.78333333333336,167.39,71.49,73.65333333333332,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,1630
2025-02-16 23:15:00,165.27,0.0,44.0,96.40666666666668,167.39,71.49,74.37333333333333,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,1631
2025-02-16 23:30:00,167.39,0.0,44.5,96.14333333333332,167.39,71.49,75.44,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1632
2025-02-16 23:45:00,167.39,0.0,44.5,96.82666666666668,167.39,71.49,76.35333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1633
2025-02-17 00:00:00,167.39,0.0,44.5,96.68,167.39,71.49,77.33333333333333,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,1634
2025-02-17 00:15:00,168.09666666666666,0.0,44.5,97.05666666666669,167.39,71.48333333333333,78.45333333333333,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,1635
2025-02-17 00:30:00,168.09666666666666,0.0,44.5,97.45666666666666,167.39,71.49,79.50333333333333,75.0,68.0,75.0,71.34333333333332,84.0,69.0,85.0,68.0,1636
2025-02-17 00:45:00,166.6833333333333,0.0,44.5,98.12666666666668,167.39,71.49,80.55666666666667,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,1637
2025-02-17 01:00:00,168.8033333333333,0.0,44.5,98.24,167.39,71.48333333333333,81.44333333333333,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,1638
2025-02-17 01:15:00,168.09666666666666,0.0,44.5,98.71333333333332,167.39,71.49,82.39666666666666,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,1639
2025-02-17 01:30:00,168.8033333333333,0.0,44.5,98.82333333333332,167.39,71.49,83.32666666666667,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1640
2025-02-17 01:45:00,168.09666666666666,0.0,44.5,99.11,167.39,71.49,84.07333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1641
2025-02-17 02:00:00,169.51,0.0,44.5,99.2,167.39,71.49,84.92666666666666,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1642
2025-02-17 02:15:00,168.09666666666666,0.0,44.5,99.40333333333332,167.39,71.49,85.58666666666666,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,1643
2025-02-17 02:30:00,168.8033333333333,0.0,44.5,99.74,167.39,71.48333333333333,86.18333333333334,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,1644
2025-02-17 02:45:00,169.51,0.0,43.333333333333336,99.52,167.39,71.49,87.05333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,1645
2025-02-17 03:00:00,168.09666666666666,0.0,43.0,100.36,167.39,71.49,87.88,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,1646
2025-02-17 03:15:00,169.51,0.0,43.0,100.17666666666666,167.39,71.49,88.65333333333332,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,1647
2025-02-17 03:30:00,165.97666666666666,0.0,43.0,101.01666666666668,167.39,71.49,89.52999999999999,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,1648
2025-02-17 03:45:00,167.39,0.0,43.0,100.59666666666668,167.39,71.49,90.32,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,1649
2025-02-17 04:00:00,167.39,0.0,43.16666666666666,101.48,167.39,71.49,91.21333333333332,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1650
2025-02-17 04:15:00,166.6833333333333,0.0,44.0,101.56666666666666,167.39,71.49,91.97666666666667,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,1651
2025-02-17 04:30:00,166.6833333333333,0.0,44.0,101.60666666666668,167.39,71.49,92.92333333333332,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1652
2025-02-17 04:45:00,168.09666666666666,0.0,44.0,101.63,167.39,71.49,93.91333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1653
2025-02-17 05:00:00,166.6833333333333,0.0,44.0,101.37,167.39,71.49,94.75333333333332,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1654
2025-02-17 05:15:00,168.8033333333333,0.0,44.0,100.92666666666666,167.39,71.49,95.7,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1655
2025-02-17 05:30:00,169.51,0.0,44.0,100.49666666666668,167.39,71.49,96.80666666666669,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,1656
2025-02-17 05:45:00,169.51,0.0,43.66666666666666,100.19666666666669,167.39,71.49,97.97333333333334,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,1657
2025-02-17 06:00:00,168.8033333333333,0.0,43.0,99.81666666666666,168.09666666666666,71.49,99.60333333333334,75.0,68.0,75.0,71.30666666666667,84.0,69.0,85.0,68.0,1658
2025-02-17 06:15:00,168.8033333333333,0.0,45.5,100.78666666666668,169.51,71.49,100.0,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,1659
2025-02-17 06:30:00,168.09666666666666,0.0,45.5,100.26,169.51,71.49,100.0,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,1660
2025-02-17 06:45:00,168.09666666666666,0.0,45.5,100.66333333333334,169.51,71.49,100.0,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,1661
2025-02-17 07:00:00,167.39,0.0,45.5,100.79,169.51,71.49,100.0,75.0,68.0,75.0,71.21333333333332,84.0,69.0,85.0,68.0,1662
2025-02-17 07:15:00,168.09666666666666,0.0,45.66666666666666,101.6,169.51,71.49,100.0,75.0,68.0,75.0,71.19666666666667,84.0,69.0,85.0,68.0,1663
2025-02-17 07:30:00,169.51,0.0,44.16666666666666,100.53000000000002,169.51,71.49,100.0,75.0,68.0,75.0,71.2,84.0,69.0,85.0,68.0,1664
2025-02-17 07:45:00,168.09666666666666,0.0,44.0,100.46666666666664,169.51,71.49,100.0,75.0,68.0,75.0,71.18666666666667,84.0,69.0,85.0,68.0,1665
2025-02-17 08:00:00,168.09666666666666,0.0,44.0,100.61,169.51,71.49,100.0,75.0,68.0,75.0,71.17666666666666,84.0,69.0,85.0,68.0,1666
2025-02-17 08:15:00,168.8033333333333,0.0,44.0,100.36333333333334,169.51,71.49,100.0,75.0,68.0,75.0,71.13,84.0,69.0,85.0,68.0,1667
2025-02-17 08:30:00,168.8033333333333,0.0,44.0,100.06333333333332,169.51,71.49,100.0,75.0,68.0,75.0,71.1,84.0,69.0,85.0,68.0,1668
2025-02-17 08:45:00,169.51,0.0,44.0,100.26,169.51,71.49,100.0,75.0,68.0,75.0,71.1,84.0,69.0,85.0,68.0,1669
2025-02-17 09:00:00,168.8033333333333,0.0,44.0,100.00666666666666,169.51,71.49,100.0,75.0,68.0,75.0,71.1,84.0,69.0,85.0,68.0,1670
2025-02-17 09:15:00,169.51,0.0,43.5,99.90333333333336,169.51,71.49,100.0,75.0,68.0,75.0,71.1,84.0,69.0,85.0,68.0,1671
2025-02-17 09:30:00,169.51,0.0,43.5,99.93666666666668,169.51,71.49,100.0,75.0,68.0,75.0,71.09333333333332,84.0,69.0,85.0,68.0,1672
2025-02-17 09:45:00,167.39,0.0,43.0,100.22333333333334,169.51,71.49,100.0,75.0,68.0,75.0,71.1,84.0,69.0,85.0,68.0,1673
2025-02-17 10:00:00,167.39,0.0,43.0,100.04,169.51,71.49,100.0,75.0,68.0,75.0,71.08666666666666,84.0,69.0,85.0,68.0,1674
2025-02-17 10:15:00,165.97666666666666,0.0,44.0,100.10666666666668,169.51,71.49,100.0,75.0,68.0,75.0,71.08,84.0,69.0,85.0,68.0,1675
2025-02-17 10:30:00,169.51,0.0,45.333333333333336,100.10333333333334,169.51,71.49,100.0,75.0,68.0,75.0,71.06666666666666,84.0,69.0,85.0,68.0,1676
2025-02-17 10:45:00,169.51,0.0,44.75,99.41,169.51,71.49,100.0,75.0,68.0,75.0,71.03999999999999,84.0,69.0,85.0,68.0,1677
2025-02-17 11:00:00,169.51,0.0,44.16666666666666,98.90666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.96333333333332,84.0,69.0,85.0,68.0,1678
2025-02-17 11:15:00,169.51,0.0,44.0,98.76666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.95,84.0,69.0,85.0,68.0,1679
2025-02-17 11:30:00,168.09666666666666,0.0,44.5,99.29,169.51,71.49,100.0,75.0,68.0,75.0,70.93,84.0,69.0,85.0,68.0,1680
2025-02-17 11:45:00,167.39,0.0,45.333333333333336,99.83333333333331,169.51,71.49,100.0,75.0,68.0,75.0,70.92,84.0,69.0,85.0,68.0,1681
2025-02-17 12:00:00,169.51,0.0,45.5,99.36666666666667,169.51,71.49,100.0,75.0,68.0,75.0,70.86666666666667,84.0,69.0,85.0,68.0,1682
2025-02-17 12:15:00,170.92333333333332,0.0,45.16666666666666,98.76666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.82333333333334,84.0,69.0,85.0,68.0,1683
2025-02-17 12:30:00,169.51,0.0,44.0,99.02666666666669,169.51,71.49,100.0,75.0,68.0,75.0,70.81666666666666,84.0,69.0,85.0,68.0,1684
2025-02-17 12:45:00,169.51,0.0,45.333333333333336,99.37333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.79666666666667,84.0,69.0,85.0,68.0,1685
2025-02-17 13:00:00,169.51,0.0,44.333333333333336,98.93,169.51,71.49,100.0,75.0,68.0,75.0,70.77,84.0,69.0,85.0,68.0,1686
2025-02-17 13:15:00,170.21666666666667,0.0,43.66666666666666,98.76666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.74333333333333,84.0,69.0,85.0,68.0,1687
2025-02-17 13:30:00,169.51,0.0,43.16666666666666,98.87333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.68,84.0,69.0,85.0,68.0,1688
