time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-17 13:45:00,168.8033333333333,0.0,43.0,98.90666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.68,84.0,69.0,85.0,68.0,1689
2025-02-17 14:00:00,169.51,0.0,43.0,98.65666666666668,169.51,71.48333333333333,100.0,75.0,68.0,75.0,70.68,84.0,69.0,85.0,68.0,1690
2025-02-17 14:15:00,168.09666666666666,0.0,45.0,98.75666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.77666666666667,84.0,69.0,85.0,68.0,1691
2025-02-17 14:30:00,170.21666666666667,0.0,43.5,98.67666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.79,84.0,69.0,85.0,68.0,1692
2025-02-17 14:45:00,169.51,0.0,43.0,98.42333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.79666666666667,84.0,69.0,85.0,68.0,1693
2025-02-17 15:00:00,170.21666666666667,0.0,42.5,98.6,169.51,71.49,100.0,75.0,68.0,75.0,70.81666666666666,84.0,69.0,85.0,68.0,1694
2025-02-17 15:15:00,168.8033333333333,0.0,42.16666666666666,98.98,169.51,71.49,100.0,75.0,68.0,75.0,70.27333333333333,84.0,69.0,85.0,68.0,1695
2025-02-17 15:30:00,167.39,0.0,42.0,99.35,169.51,71.49,100.0,75.0,68.0,75.0,69.85000000000001,84.0,69.0,85.0,68.0,1696
2025-02-17 15:45:00,169.51,0.0,42.0,99.15,169.51,71.49,100.0,75.0,68.0,75.0,69.91,84.0,69.0,85.0,68.0,1697
2025-02-17 16:00:00,169.51,0.0,41.833333333333336,99.49,169.51,71.49,100.0,75.0,68.0,75.0,70.55,84.0,69.0,85.0,68.0,1698
2025-02-17 16:15:00,167.39,0.0,41.5,99.77666666666666,169.51,71.49,100.0,75.0,68.0,75.0,71.22333333333333,84.0,69.0,85.0,68.0,1699
2025-02-17 16:30:00,167.39,0.0,41.5,100.18666666666668,169.51,71.49,100.0,75.0,68.0,75.0,71.34333333333332,84.0,69.0,85.0,68.0,1700
2025-02-17 16:45:00,168.8033333333333,0.0,41.5,99.96333333333332,169.51,71.49,100.0,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,1701
2025-02-17 17:00:00,168.09666666666666,0.0,41.5,100.20333333333332,169.51,71.49,100.0,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,1702
2025-02-17 17:15:00,168.09666666666666,0.0,41.5,100.14666666666666,169.51,71.49,100.0,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1703
2025-02-17 17:30:00,167.39,0.0,41.5,100.71333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.59333333333335,84.0,69.0,85.0,68.0,1704
2025-02-17 17:45:00,167.39,0.0,41.5,100.88,169.51,71.49,100.0,75.0,68.0,75.0,70.80666666666667,84.0,69.0,85.0,68.0,1705
2025-02-17 18:00:00,169.51,0.0,41.5,100.77333333333333,169.51,71.49,100.0,75.0,68.0,75.0,71.27333333333333,84.0,69.0,85.0,68.0,1706
2025-02-17 18:15:00,167.39,0.0,41.5,100.69333333333331,167.39,71.49,92.17,75.0,68.0,75.0,71.81333333333333,84.0,69.0,85.0,68.0,1707
2025-02-17 18:30:00,169.51,0.0,41.5,98.55666666666669,167.39,71.49,83.86333333333333,75.0,68.0,75.0,72.08,84.0,69.0,85.0,68.0,1708
2025-02-17 18:45:00,169.51,0.0,41.0,91.83333333333331,167.39,71.49,66.68333333333334,75.0,68.0,75.0,72.62666666666667,84.0,69.0,85.0,68.0,1709
2025-02-17 19:00:00,169.51,0.0,41.0,84.14333333333333,167.39,71.49,55.10999999999999,75.0,68.0,75.0,72.74666666666667,84.0,69.0,85.0,68.0,1710
2025-02-17 19:15:00,170.21666666666667,0.0,40.66666666666666,79.92666666666666,167.39,71.49,48.24,75.0,68.0,75.0,72.63333333333333,84.0,69.0,85.0,68.0,1711
2025-02-17 19:30:00,167.39,0.0,40.5,77.73,167.39,71.49,44.31666666666666,75.0,68.0,75.0,72.42666666666666,84.0,69.0,85.0,68.0,1712
2025-02-17 19:45:00,168.09666666666666,0.0,40.0,76.70333333333333,167.39,71.49,42.75333333333333,75.0,68.0,75.0,72.2,84.0,69.0,85.0,68.0,1713
2025-02-17 20:00:00,168.8033333333333,0.0,40.0,76.15333333333332,167.39,71.49,42.26,75.0,68.0,75.0,71.99,84.0,69.0,85.0,68.0,1714
2025-02-17 20:15:00,168.45,0.0,39.5,76.695,167.39,71.49,43.58,75.0,68.0,75.0,71.78999999999999,84.0,69.0,85.0,68.0,1715
2025-02-17 20:30:00,165.97666666666666,0.0,39.66666666666666,78.51,167.39,71.49,46.24666666666667,75.0,68.0,75.0,71.56666666666666,84.0,69.0,85.0,68.0,1716
2025-02-17 20:45:00,165.97666666666666,0.0,40.333333333333336,79.58333333333333,167.39,71.49,48.13666666666666,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,1717
2025-02-17 21:00:00,165.27,0.0,40.5,81.12666666666667,167.39,71.49,50.78666666666667,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,1718
2025-02-17 21:15:00,165.97666666666666,0.0,41.0,82.70333333333333,167.39,71.49,52.92666666666667,75.0,68.0,75.0,71.30666666666666,84.0,69.0,85.0,68.0,1719
2025-02-17 21:30:00,168.09666666666666,0.0,41.0,84.63666666666667,167.39,71.49,56.03666666666667,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,1720
2025-02-17 21:45:00,170.21666666666667,0.0,40.5,85.40333333333332,167.39,71.49,57.873333333333335,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,1721
2025-02-17 22:00:00,168.8033333333333,0.0,39.5,86.74000000000001,167.39,71.49,59.88666666666666,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,1722
2025-02-17 22:15:00,168.09666666666666,0.0,38.66666666666666,87.69333333333333,167.39,71.49,61.97,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,1723
2025-02-17 22:30:00,168.09666666666666,0.0,38.5,89.0,167.39,71.49,64.3,75.0,68.0,75.0,71.2,84.0,69.0,85.0,68.0,1724
2025-02-17 22:45:00,165.27,0.0,38.5,90.59,167.39,71.49,66.45333333333333,75.0,68.0,75.0,71.2,84.0,69.0,85.0,68.0,1725
2025-02-17 23:00:00,164.56333333333336,0.0,40.16666666666666,91.34,167.39,71.49,68.46,75.0,68.0,75.0,71.2,84.0,69.0,85.0,68.0,1726
2025-02-17 23:15:00,165.97666666666666,0.0,40.5,92.31666666666666,167.39,71.48333333333333,70.44,75.0,68.0,75.0,71.19666666666667,84.0,69.0,85.0,68.0,1727
2025-02-17 23:30:00,166.6833333333333,0.0,41.0,93.14666666666666,167.39,71.49,72.92,75.0,68.0,75.0,71.19666666666667,84.0,69.0,85.0,68.0,1728
2025-02-17 23:45:00,166.6833333333333,0.0,41.16666666666666,93.75333333333332,167.39,71.49,75.29333333333334,75.0,68.0,75.0,71.19666666666667,84.0,69.0,85.0,68.0,1729
2025-02-18 00:00:00,165.97666666666666,0.0,41.833333333333336,94.7,167.39,71.49,77.27333333333333,75.0,68.0,75.0,71.19333333333333,84.0,69.0,85.0,68.0,1730
2025-02-18 00:15:00,165.97666666666666,0.0,42.0,95.45666666666666,167.39,71.49,79.51666666666667,75.0,68.0,75.0,71.19666666666667,84.0,69.0,85.0,68.0,1731
2025-02-18 00:30:00,166.6833333333333,0.0,42.66666666666666,96.29,167.39,71.49,81.61,75.0,68.0,75.0,71.19333333333333,84.0,69.0,85.0,68.0,1732
2025-02-18 00:45:00,165.97666666666666,0.0,43.0,96.97333333333334,167.39,71.49,83.30333333333334,75.0,68.0,75.0,71.21333333333332,84.0,69.0,85.0,68.0,1733
2025-02-18 01:00:00,165.27,0.0,43.5,97.61333333333334,167.39,71.49,85.22666666666667,75.0,68.0,75.0,71.20666666666666,84.0,69.0,85.0,68.0,1734
2025-02-18 01:15:00,165.27,0.0,44.0,98.60666666666668,167.39,71.49,87.02333333333333,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,1735
2025-02-18 01:30:00,169.51,0.0,46.0,99.27333333333333,167.39,71.49,88.67,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,1736
2025-02-18 01:45:00,169.51,0.0,44.16666666666666,99.11,167.39,71.49,90.39666666666666,75.0,68.0,75.0,71.24666666666667,84.0,69.0,85.0,68.0,1737
2025-02-18 02:00:00,170.21666666666667,0.0,43.66666666666666,98.88,167.39,71.49,90.45666666666666,75.0,68.0,75.0,71.31666666666666,84.0,69.0,85.0,68.0,1738
2025-02-18 02:15:00,169.51,0.0,43.0,99.42666666666666,167.39,71.49,91.26333333333334,75.0,68.0,75.0,71.34333333333332,84.0,69.0,85.0,68.0,1739
2025-02-18 02:30:00,169.51,0.0,42.833333333333336,99.60333333333334,167.39,71.49,92.13,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,1740
2025-02-18 02:45:00,168.8033333333333,0.0,42.5,99.76666666666668,167.39,71.49,92.79666666666668,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1741
2025-02-18 03:00:00,168.09666666666666,0.0,44.0,100.44666666666669,167.39,71.49,93.61,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1742
2025-02-18 03:15:00,166.6833333333333,0.0,44.66666666666666,100.85,167.39,71.49,94.34333333333332,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,1743
2025-02-18 03:30:00,169.51,0.0,45.0,100.25,167.39,71.49,94.95666666666666,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,1744
2025-02-18 03:45:00,169.51,0.0,43.5,100.25,167.39,71.49,95.71,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,1745
2025-02-18 04:00:00,168.09666666666666,0.0,43.16666666666666,100.37,167.39,71.49,95.05666666666666,75.0,68.0,75.0,71.44,84.0,69.0,85.0,68.0,1746
2025-02-18 04:15:00,168.8033333333333,0.0,43.0,99.85333333333334,167.39,71.49,95.06333333333332,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,1747
2025-02-18 04:30:00,169.51,0.0,42.833333333333336,99.84666666666668,167.39,71.49,95.13333333333333,75.0,68.0,75.0,71.46333333333332,84.0,69.0,85.0,68.0,1748
2025-02-18 04:45:00,168.8033333333333,0.0,42.5,99.71666666666664,167.39,71.49,95.03666666666668,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,1749
2025-02-18 05:00:00,168.8033333333333,0.0,42.0,99.62666666666668,167.39,71.49,95.49666666666668,75.0,68.0,75.0,71.45,84.0,69.0,85.0,68.0,1750
2025-02-18 05:15:00,167.39,0.0,42.0,100.07333333333334,167.39,71.48333333333333,96.32,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0,1751
2025-02-18 05:30:00,168.09666666666666,0.0,42.0,99.88333333333333,167.39,71.49,97.60333333333334,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,1752
2025-02-18 05:45:00,167.39,0.0,42.0,99.37,167.39,71.49,98.64333333333332,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,1753
2025-02-18 06:00:00,168.09666666666666,0.0,42.0,99.25666666666666,167.39,71.49,99.40333333333332,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,1754
2025-02-18 06:15:00,168.8033333333333,0.0,42.0,99.34,169.51,71.49,100.0,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,1755
2025-02-18 06:30:00,168.8033333333333,0.0,42.0,99.37333333333332,169.51,71.48333333333333,100.0,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,1756
2025-02-18 06:45:00,168.09666666666666,0.0,42.0,99.49333333333334,169.51,71.48333333333333,100.0,75.0,68.0,75.0,71.33666666666666,84.0,69.0,85.0,68.0,1757
2025-02-18 07:00:00,168.8033333333333,0.0,42.0,99.55333333333331,169.51,71.49,100.0,75.0,68.0,75.0,71.25666666666666,84.0,69.0,85.0,68.0,1758
2025-02-18 07:15:00,167.39,0.0,42.0,99.59666666666668,169.51,71.49,100.0,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,1759
2025-02-18 07:30:00,168.09666666666666,0.0,42.0,99.83666666666666,169.51,71.49,100.0,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,1760
2025-02-18 07:45:00,168.09666666666666,0.0,42.0,99.81333333333332,169.51,71.49,100.0,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,1761
2025-02-18 08:00:00,168.8033333333333,0.0,42.0,99.65333333333336,169.51,71.49,100.0,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,1762
2025-02-18 08:15:00,169.51,0.0,42.0,99.46333333333332,169.51,71.49,100.0,75.0,68.0,75.0,71.2,84.0,69.0,85.0,68.0,1763
2025-02-18 08:30:00,169.51,0.0,42.0,99.24,169.51,71.49,100.0,75.0,68.0,75.0,71.2,84.0,69.0,85.0,68.0,1764
2025-02-18 08:45:00,168.8033333333333,0.0,42.0,99.07,169.51,71.49,100.0,75.0,68.0,75.0,71.18,84.0,69.0,85.0,68.0,1765
2025-02-18 09:00:00,169.51,0.0,41.833333333333336,98.82333333333334,169.51,71.49,100.0,75.0,68.0,75.0,71.11999999999999,84.0,69.0,85.0,68.0,1766
2025-02-18 09:15:00,168.09666666666666,0.0,41.5,99.14,169.51,71.49,100.0,75.0,68.0,75.0,71.1,84.0,69.0,85.0,68.0,1767
2025-02-18 09:30:00,168.09666666666666,0.0,41.5,98.99666666666668,169.51,71.49,100.0,75.0,68.0,75.0,71.08666666666666,84.0,69.0,85.0,68.0,1768
2025-02-18 09:45:00,167.39,0.0,41.5,98.66,169.51,71.49,100.0,75.0,68.0,75.0,71.08,84.0,69.0,85.0,68.0,1769
2025-02-18 10:00:00,168.8033333333333,0.0,41.5,98.70666666666666,169.51,71.49,100.0,75.0,68.0,75.0,71.07333333333334,84.0,69.0,85.0,68.0,1770
2025-02-18 10:15:00,169.51,0.0,41.5,98.7,169.51,71.49,100.0,75.0,68.0,75.0,71.03333333333335,84.0,69.0,85.0,68.0,1771
2025-02-18 10:30:00,167.39,0.0,41.5,98.77,169.51,71.49,100.0,75.0,68.0,75.0,70.97,84.0,69.0,85.0,68.0,1772
2025-02-18 10:45:00,168.09666666666666,0.0,41.5,98.70666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.95,84.0,69.0,85.0,68.0,1773
2025-02-18 11:00:00,168.09666666666666,0.0,41.5,98.94,169.51,71.49,100.0,75.0,68.0,75.0,70.95,84.0,69.0,85.0,68.0,1774
2025-02-18 11:15:00,168.09666666666666,0.0,41.5,98.86,169.51,71.49,100.0,75.0,68.0,75.0,70.93666666666667,84.0,69.0,85.0,68.0,1775
2025-02-18 11:30:00,166.6833333333333,0.0,41.5,98.25666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.93,84.0,69.0,85.0,68.0,1776
2025-02-18 11:45:00,167.39,0.0,41.5,98.17333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.91333333333334,84.0,69.0,85.0,68.0,1777
2025-02-18 12:00:00,166.6833333333333,0.0,41.833333333333336,98.49333333333334,169.51,71.49,100.0,75.0,68.0,75.0,70.86333333333333,84.0,69.0,85.0,68.0,1778
2025-02-18 12:15:00,167.39,0.0,43.5,98.57,169.51,71.49,100.0,75.0,68.0,75.0,70.83333333333333,84.0,69.0,85.0,68.0,1779
2025-02-18 12:30:00,167.39,0.0,43.5,98.58,169.51,71.49,100.0,75.0,68.0,75.0,70.82333333333334,84.0,69.0,85.0,68.0,1780
2025-02-18 12:45:00,165.97666666666666,0.0,43.5,98.69,169.51,71.49,100.0,75.0,68.0,75.0,70.81666666666666,84.0,69.0,85.0,68.0,1781
2025-02-18 13:00:00,168.8033333333333,0.0,45.833333333333336,99.18,169.51,71.49,100.0,75.0,68.0,75.0,70.80333333333334,84.0,69.0,85.0,68.0,1782
2025-02-18 13:15:00,170.21666666666667,0.0,43.833333333333336,98.45,169.51,71.49,100.0,75.0,68.0,75.0,70.70333333333333,84.0,69.0,85.0,68.0,1783
2025-02-18 13:30:00,171.63,0.0,43.16666666666666,98.49666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.66,84.0,69.0,85.0,68.0,1784
2025-02-18 13:45:00,170.21666666666667,0.0,42.66666666666666,98.23333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.61666666666667,84.0,69.0,85.0,68.0,1785
2025-02-18 14:00:00,168.09666666666666,0.0,42.16666666666666,98.32,169.51,71.49,100.0,75.0,68.0,75.0,70.64333333333333,84.0,69.0,85.0,68.0,1786
2025-02-18 14:15:00,168.8033333333333,0.0,42.0,97.92666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.67333333333333,84.0,69.0,85.0,68.0,1787
2025-02-18 14:30:00,169.51,0.0,42.0,98.14333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.68,84.0,69.0,85.0,68.0,1788
2025-02-18 14:45:00,168.09666666666666,0.0,42.0,97.65666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.68,84.0,69.0,85.0,68.0,1789
2025-02-18 15:00:00,168.09666666666666,0.0,42.0,97.60333333333334,169.51,71.49,100.0,75.0,68.0,75.0,70.69333333333334,84.0,69.0,85.0,68.0,1790
2025-02-18 15:15:00,168.09666666666666,0.0,42.0,97.82666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.77,84.0,69.0,85.0,68.0,1791
2025-02-18 15:30:00,166.6833333333333,0.0,42.0,97.98,169.51,71.49,100.0,75.0,68.0,75.0,70.81666666666666,84.0,69.0,85.0,68.0,1792
2025-02-18 15:45:00,165.27,0.0,42.0,98.44,169.51,71.49,100.0,75.0,68.0,75.0,70.87666666666667,84.0,69.0,85.0,68.0,1793
2025-02-18 16:00:00,167.39,0.0,43.5,98.34333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.93666666666667,84.0,69.0,85.0,68.0,1794
2025-02-18 16:15:00,168.09666666666666,0.0,43.833333333333336,98.50333333333332,169.51,71.49,100.0,75.0,68.0,75.0,71.06333333333333,84.0,69.0,85.0,68.0,1795
2025-02-18 16:30:00,167.39,0.0,44.0,98.46333333333332,169.51,71.49,100.0,75.0,68.0,75.0,71.11666666666666,84.0,69.0,85.0,68.0,1796
2025-02-18 16:45:00,170.92333333333332,0.0,43.333333333333336,97.94,169.51,71.49,100.0,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,1797
2025-02-18 17:00:00,170.21666666666667,0.0,42.333333333333336,98.39333333333332,169.51,71.49,100.0,75.0,68.0,75.0,71.3,84.0,69.0,85.0,68.0,1798
2025-02-18 17:15:00,168.8033333333333,0.0,42.0,98.55666666666666,169.51,71.49,100.0,75.0,68.0,75.0,71.36999999999999,84.0,69.0,85.0,68.0,1799
2025-02-18 17:30:00,168.09666666666666,0.0,42.0,98.79666666666668,169.51,71.49,100.0,75.0,68.0,75.0,71.43333333333334,84.0,69.0,85.0,68.0,1800
2025-02-18 17:45:00,168.8033333333333,0.0,42.0,98.62,168.8033333333333,71.49,99.76,75.0,68.0,75.0,71.48,84.0,69.0,85.0,68.0,1801
2025-02-18 18:00:00,169.51,0.0,41.833333333333336,98.39,167.39,71.49,97.53,75.0,68.0,75.0,71.59666666666668,84.0,69.0,85.0,68.0,1802
2025-02-18 18:15:00,168.09666666666666,0.0,41.5,98.39666666666666,167.39,71.49,95.38,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,1803
2025-02-18 18:30:00,168.09666666666666,0.0,41.5,98.33666666666666,167.39,71.49,93.59666666666668,75.0,68.0,75.0,71.65666666666668,84.0,69.0,85.0,68.0,1804
2025-02-18 18:45:00,168.09666666666666,0.0,41.333333333333336,98.36,167.39,71.49,92.28000000000002,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,1805
2025-02-18 19:00:00,168.8033333333333,0.0,41.0,98.57,168.8033333333333,71.49,97.16333333333334,75.0,68.0,75.0,71.03333333333335,84.0,69.0,85.0,68.0,1806
2025-02-18 19:15:00,168.8033333333333,0.0,41.0,98.63333333333333,169.51,71.49,100.0,75.0,68.0,75.0,70.66,84.0,69.0,85.0,68.0,1807
2025-02-18 19:30:00,168.09666666666666,0.0,41.0,98.76666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.70333333333333,84.0,69.0,85.0,68.0,1808
2025-02-18 19:45:00,168.09666666666666,0.0,41.16666666666666,98.99666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.84666666666668,84.0,69.0,85.0,68.0,1809
2025-02-18 20:00:00,167.39,0.0,42.333333333333336,99.5,169.51,71.49,100.0,75.0,68.0,75.0,70.94,84.0,69.0,85.0,68.0,1810
2025-02-18 20:15:00,167.39,0.0,43.0,99.52,169.51,71.49,100.0,75.0,68.0,75.0,71.04333333333334,84.0,69.0,85.0,68.0,1811
2025-02-18 20:30:00,169.51,0.0,42.66666666666666,99.38333333333333,169.51,71.49,100.0,75.0,68.0,75.0,71.17333333333333,84.0,69.0,85.0,68.0,1812
2025-02-18 20:45:00,168.8033333333333,0.0,41.0,98.60666666666668,168.09666666666666,71.49,92.61333333333332,75.0,68.0,75.0,71.71,84.0,69.0,85.0,68.0,1813
2025-02-18 21:00:00,168.8033333333333,0.0,41.0,98.27,167.39,71.49,93.11333333333334,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,1814
2025-02-18 21:15:00,169.51,0.0,41.0,99.38666666666666,167.39,71.49,99.04,75.0,68.0,75.0,71.36,84.0,69.0,85.0,68.0,1815
2025-02-18 21:30:00,170.92333333333332,0.0,40.66666666666666,97.84333333333332,167.39,71.49,89.08333333333333,75.0,68.0,75.0,71.83333333333333,84.0,69.0,85.0,68.0,1816
2025-02-18 21:45:00,167.39,0.0,40.16666666666666,93.87666666666668,167.39,71.48333333333333,76.64666666666666,75.0,68.0,75.0,72.23,84.0,69.0,85.0,68.0,1817
2025-02-18 22:00:00,166.6833333333333,0.0,40.0,92.06333333333332,167.39,71.49,71.68,75.0,68.0,75.0,72.19333333333333,84.0,69.0,85.0,68.0,1818
2025-02-18 22:15:00,166.6833333333333,0.0,40.5,90.99,167.39,71.49,69.76333333333334,75.0,68.0,75.0,72.05333333333333,84.0,69.0,85.0,68.0,1819
2025-02-18 22:30:00,165.27,0.0,41.333333333333336,90.77,167.39,71.49,68.97333333333333,75.0,68.0,75.0,71.90333333333332,84.0,69.0,85.0,68.0,1820
2025-02-18 22:45:00,166.6833333333333,0.0,42.0,90.67,167.39,71.49,69.10000000000001,75.0,68.0,75.0,71.75666666666666,84.0,69.0,85.0,68.0,1821
2025-02-18 23:00:00,165.27,0.0,42.16666666666666,90.96,167.39,71.49,69.83666666666666,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,1822
2025-02-18 23:15:00,165.97666666666666,0.0,42.66666666666666,91.97,167.39,71.49,72.08,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,1823
2025-02-18 23:30:00,165.97666666666666,0.0,43.0,92.69333333333331,167.39,71.49,74.32666666666667,75.0,68.0,75.0,71.39666666666666,84.0,69.0,85.0,68.0,1824
2025-02-18 23:45:00,165.97666666666666,0.0,43.0,93.84333333333332,167.39,71.49,77.83333333333333,75.0,68.0,75.0,71.27,84.0,69.0,85.0,68.0,1825
2025-02-19 00:00:00,165.97666666666666,0.0,43.0,95.13666666666666,167.39,71.49,81.85000000000001,75.0,68.0,75.0,71.17333333333333,84.0,69.0,85.0,68.0,1826
2025-02-19 00:15:00,167.39,0.0,43.333333333333336,96.89666666666666,167.39,71.49,86.10000000000001,75.0,68.0,75.0,71.09333333333332,84.0,69.0,85.0,68.0,1827
2025-02-19 00:30:00,166.6833333333333,0.0,43.5,98.03000000000002,167.39,71.49,89.52,75.0,68.0,75.0,71.08,84.0,69.0,85.0,68.0,1828
2025-02-19 00:45:00,166.6833333333333,0.0,43.66666666666666,99.46333333333332,167.39,71.49,92.84333333333336,75.0,68.0,75.0,71.05333333333334,84.0,69.0,85.0,68.0,1829
2025-02-19 01:00:00,166.6833333333333,0.0,44.0,99.46333333333332,167.39,71.49,96.16,75.0,68.0,75.0,71.05333333333334,84.0,69.0,85.0,68.0,1830
2025-02-19 01:15:00,165.97666666666666,0.0,44.0,99.44,168.09666666666666,71.49,99.25,75.0,68.0,75.0,71.05333333333334,84.0,69.0,85.0,68.0,1831
2025-02-19 01:30:00,167.39,0.0,44.333333333333336,99.45666666666666,169.51,71.49,100.0,75.0,68.0,75.0,71.05333333333334,84.0,69.0,85.0,68.0,1832
2025-02-19 01:45:00,168.09666666666666,0.0,44.5,99.5,169.51,71.49,100.0,75.0,68.0,75.0,71.05333333333334,84.0,69.0,85.0,68.0,1833
2025-02-19 02:00:00,169.51,0.0,44.5,99.10333333333334,169.51,71.49,100.0,75.0,68.0,75.0,71.04,84.0,69.0,85.0,68.0,1834
2025-02-19 02:15:00,169.51,0.0,44.5,98.71999999999998,169.51,71.49,100.0,75.0,68.0,75.0,71.05333333333334,84.0,69.0,85.0,68.0,1835
2025-02-19 02:30:00,169.51,0.0,44.0,98.67333333333332,169.51,71.49,100.0,75.0,68.0,75.0,71.03333333333333,84.0,69.0,85.0,68.0,1836
2025-02-19 02:45:00,168.8033333333333,0.0,44.0,98.79333333333334,169.51,71.49,100.0,75.0,68.0,75.0,70.99666666666667,84.0,69.0,85.0,68.0,1837
2025-02-19 03:00:00,170.21666666666667,0.0,44.0,98.88333333333333,169.51,71.49,100.0,75.0,68.0,75.0,70.95666666666666,84.0,69.0,85.0,68.0,1838
2025-02-19 03:15:00,170.92333333333332,0.0,43.333333333333336,98.79333333333334,169.51,71.49,100.0,75.0,68.0,75.0,70.95,84.0,69.0,85.0,68.0,1839
2025-02-19 03:30:00,170.21666666666667,0.0,42.833333333333336,98.80666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.95,84.0,69.0,85.0,68.0,1840
2025-02-19 03:45:00,169.51,0.0,42.5,98.79333333333334,169.51,71.49,100.0,75.0,68.0,75.0,70.95,84.0,69.0,85.0,68.0,1841
2025-02-19 04:00:00,169.51,0.0,42.5,98.89,169.51,71.49,100.0,75.0,68.0,75.0,70.94333333333334,84.0,69.0,85.0,68.0,1842
2025-02-19 04:15:00,168.8033333333333,0.0,42.5,98.97666666666667,169.51,71.49,100.0,75.0,68.0,75.0,70.93666666666667,84.0,69.0,85.0,68.0,1843
2025-02-19 04:30:00,168.8033333333333,0.0,42.5,98.85,169.51,71.49,100.0,75.0,68.0,75.0,70.92333333333333,84.0,69.0,85.0,68.0,1844
2025-02-19 04:45:00,168.8033333333333,0.0,42.5,98.51666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.89999999999999,84.0,69.0,85.0,68.0,1845
2025-02-19 05:00:00,168.09666666666666,0.0,42.5,98.61666666666667,169.51,71.49,100.0,75.0,68.0,75.0,70.85000000000001,84.0,69.0,85.0,68.0,1846
2025-02-19 05:15:00,166.6833333333333,0.0,43.0,98.90333333333336,169.51,71.49,100.0,75.0,68.0,75.0,70.81,84.0,69.0,85.0,68.0,1847
2025-02-19 05:30:00,168.09666666666666,0.0,43.0,98.76,169.51,71.48333333333333,100.0,75.0,68.0,75.0,70.81,84.0,69.0,85.0,68.0,1848
2025-02-19 05:45:00,168.09666666666666,0.0,43.0,98.54,169.51,71.49,100.0,75.0,68.0,75.0,70.79666666666667,84.0,69.0,85.0,68.0,1849
2025-02-19 06:00:00,167.39,0.0,43.0,98.7,169.51,71.49,100.0,75.0,68.0,75.0,70.77666666666666,84.0,69.0,85.0,68.0,1850
2025-02-19 06:15:00,166.6833333333333,0.0,43.0,98.62666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.71666666666667,84.0,69.0,85.0,68.0,1851
2025-02-19 06:30:00,168.09666666666666,0.0,43.0,98.54333333333334,169.51,71.49,100.0,75.0,68.0,75.0,70.68,84.0,69.0,85.0,68.0,1852
2025-02-19 06:45:00,167.39,0.0,43.0,98.44333333333331,169.51,71.49,100.0,75.0,68.0,75.0,70.67333333333333,84.0,69.0,85.0,68.0,1853
2025-02-19 07:00:00,168.09666666666666,0.0,43.0,98.18333333333334,169.51,71.49,100.0,75.0,68.0,75.0,70.66,84.0,69.0,85.0,68.0,1854
2025-02-19 07:15:00,168.09666666666666,0.0,43.0,98.25333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.65666666666667,84.0,69.0,85.0,68.0,1855
2025-02-19 07:30:00,168.09666666666666,0.0,43.0,98.39666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.65,84.0,69.0,85.0,68.0,1856
2025-02-19 07:45:00,167.39,0.0,43.0,98.11333333333334,169.51,71.49,100.0,75.0,68.0,75.0,70.63,84.0,69.0,85.0,68.0,1857
2025-02-19 08:00:00,169.51,0.0,43.0,98.14,169.51,71.49,100.0,75.0,68.0,75.0,70.56333333333333,84.0,69.0,85.0,68.0,1858
2025-02-19 08:15:00,167.39,0.0,43.0,97.99666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.54,84.0,69.0,85.0,68.0,1859
2025-02-19 08:30:00,166.6833333333333,0.0,43.0,98.31,169.51,71.49,100.0,75.0,68.0,75.0,70.54,84.0,69.0,85.0,68.0,1860
2025-02-19 08:45:00,166.6833333333333,0.0,43.66666666666666,98.60666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.53333333333335,84.0,69.0,85.0,68.0,1861
2025-02-19 09:00:00,166.68333333333334,0.0,44.5,98.44333333333331,169.51,71.49,100.0,75.0,68.0,75.0,70.52666666666666,84.0,69.0,85.0,68.0,1862
2025-02-19 09:15:00,168.8033333333333,0.0,44.333333333333336,97.91333333333334,169.51,71.49,100.0,75.0,68.0,75.0,70.52,84.0,69.0,85.0,68.0,1863
2025-02-19 09:30:00,168.8033333333333,0.0,44.0,97.74,169.51,71.49,100.0,75.0,68.0,75.0,70.50666666666666,84.0,69.0,85.0,68.0,1864
2025-02-19 09:45:00,169.51,0.0,44.0,97.73666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.5,84.0,69.0,85.0,68.0,1865
2025-02-19 10:00:00,169.51,0.0,44.0,97.77666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.49333333333334,84.0,69.0,85.0,68.0,1866
2025-02-19 10:15:00,168.09666666666666,0.0,44.0,97.99,169.51,71.49,100.0,75.0,68.0,75.0,70.47666666666667,84.0,69.0,85.0,68.0,1867
2025-02-19 10:30:00,168.8033333333333,0.0,44.0,98.05,169.51,71.49,100.0,75.0,68.0,75.0,70.42333333333333,84.0,69.0,85.0,68.0,1868
2025-02-19 10:45:00,168.09666666666666,0.0,44.0,98.17333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.39666666666666,84.0,69.0,85.0,68.0,1869
2025-02-19 11:00:00,167.39,0.0,44.0,97.8,169.51,71.49,100.0,75.0,68.0,75.0,70.39,84.0,69.0,85.0,68.0,1870
2025-02-19 11:15:00,167.39,0.0,44.0,97.30333333333334,169.51,71.49,100.0,75.0,68.0,75.0,70.38666666666667,84.0,69.0,85.0,68.0,1871
2025-02-19 11:30:00,168.8033333333333,0.0,44.0,97.3,169.51,71.49,100.0,75.0,68.0,75.0,70.37333333333333,84.0,69.0,85.0,68.0,1872
2025-02-19 11:45:00,167.39,0.0,44.0,97.42,169.51,71.49,100.0,75.0,68.0,75.0,70.37333333333333,84.0,69.0,85.0,68.0,1873
2025-02-19 12:00:00,169.51,0.0,44.0,97.39333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.33333333333333,84.0,69.0,85.0,68.0,1874
2025-02-19 12:15:00,168.09666666666666,0.0,44.0,97.72666666666667,169.51,71.49,100.0,75.0,68.0,75.0,70.27,84.0,69.0,85.0,68.0,1875
2025-02-19 12:30:00,169.51,0.0,44.0,97.76,169.51,71.49,100.0,75.0,68.0,75.0,70.27,84.0,69.0,85.0,68.0,1876
2025-02-19 12:45:00,167.39,0.0,44.0,97.96333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.27,84.0,69.0,85.0,68.0,1877
2025-02-19 13:00:00,167.39,0.0,44.333333333333336,98.26333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.25666666666666,84.0,69.0,85.0,68.0,1878
2025-02-19 13:15:00,167.39,0.0,45.0,98.42666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.22666666666667,84.0,69.0,85.0,68.0,1879
2025-02-19 13:30:00,167.39,0.0,45.0,98.10666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.11666666666667,84.0,69.0,85.0,68.0,1880
2025-02-19 13:45:00,169.51,0.0,45.0,98.31333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.11,84.0,69.0,85.0,68.0,1881
2025-02-19 14:00:00,169.51,0.0,44.66666666666666,97.90333333333336,169.51,71.49,100.0,75.0,68.0,75.0,70.11666666666667,84.0,69.0,85.0,68.0,1882
2025-02-19 14:15:00,170.21666666666667,0.0,43.833333333333336,97.82666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.13333333333334,84.0,69.0,85.0,68.0,1883
2025-02-19 14:30:00,169.51,0.0,43.333333333333336,98.18666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.21333333333332,84.0,69.0,85.0,68.0,1884
2025-02-19 14:45:00,166.6833333333333,0.0,43.0,98.44333333333331,169.51,71.49,100.0,75.0,68.0,75.0,70.22333333333334,84.0,69.0,85.0,68.0,1885
2025-02-19 15:00:00,168.09666666666666,0.0,43.0,98.40666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.26666666666667,84.0,69.0,85.0,68.0,1886
2025-02-19 15:15:00,168.8033333333333,0.0,43.0,98.23333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.38666666666667,84.0,69.0,85.0,68.0,1887
2025-02-19 15:30:00,168.09666666666666,0.0,43.0,98.69666666666669,169.51,71.49,100.0,75.0,68.0,75.0,70.50333333333333,84.0,69.0,85.0,68.0,1888
2025-02-19 15:45:00,168.8033333333333,0.0,43.0,98.98333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.60333333333334,84.0,69.0,85.0,68.0,1889
2025-02-19 16:00:00,170.21666666666667,0.0,43.0,99.41333333333334,169.51,71.49,100.0,75.0,68.0,75.0,70.71,84.0,69.0,85.0,68.0,1890
2025-02-19 16:15:00,168.8033333333333,0.0,43.0,99.3,169.51,71.49,100.0,75.0,68.0,75.0,70.80666666666667,84.0,69.0,85.0,68.0,1891
2025-02-19 16:30:00,170.21666666666667,0.0,42.5,98.93,169.51,71.49,100.0,75.0,68.0,75.0,70.92666666666668,84.0,69.0,85.0,68.0,1892
2025-02-19 16:45:00,168.8033333333333,0.0,42.5,99.23,169.51,71.49,100.0,75.0,68.0,75.0,71.0,84.0,69.0,85.0,68.0,1893
2025-02-19 17:00:00,168.8033333333333,0.0,42.5,99.66,169.51,71.48333333333333,100.0,75.0,68.0,75.0,71.09333333333332,84.0,69.0,85.0,68.0,1894
2025-02-19 17:15:00,170.92333333333332,0.0,42.333333333333336,99.58333333333331,169.51,71.49,100.0,75.0,68.0,75.0,71.19666666666667,84.0,69.0,85.0,68.0,1895
2025-02-19 17:30:00,169.51,0.0,42.0,99.61333333333334,169.51,71.49,100.0,75.0,68.0,75.0,71.26333333333334,84.0,69.0,85.0,68.0,1896
2025-02-19 17:45:00,168.8033333333333,0.0,42.0,99.8,169.51,71.49,100.0,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,1897
2025-02-19 18:00:00,168.09666666666666,0.0,42.0,99.75,169.51,71.49,100.0,75.0,68.0,75.0,70.67,84.0,69.0,85.0,68.0,1898
2025-02-19 18:15:00,168.09666666666666,0.0,42.0,99.81666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.17666666666666,84.0,69.0,85.0,68.0,1899
2025-02-19 18:30:00,169.51,0.0,42.0,99.45333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.2,84.0,69.0,85.0,68.0,1900
2025-02-19 18:45:00,169.51,0.0,41.66666666666666,99.31333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.28666666666668,84.0,69.0,85.0,68.0,1901
2025-02-19 19:00:00,168.8033333333333,0.0,41.5,99.19333333333331,169.51,71.49,100.0,75.0,68.0,75.0,70.91666666666667,84.0,69.0,85.0,68.0,1902
2025-02-19 19:15:00,169.51,0.0,41.5,98.86333333333334,169.51,71.49,100.0,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,1903
2025-02-19 19:30:00,169.51,0.0,41.0,98.80666666666669,169.51,71.49,100.0,75.0,68.0,75.0,71.08333333333333,84.0,69.0,85.0,68.0,1904
2025-02-19 19:45:00,168.09666666666666,0.0,41.0,99.02,169.51,71.49,100.0,75.0,68.0,75.0,70.80666666666667,84.0,69.0,85.0,68.0,1905
2025-02-19 20:00:00,168.09666666666666,0.0,41.0,99.18666666666668,169.51,71.49,100.0,75.0,68.0,75.0,71.08999999999999,84.0,69.0,85.0,68.0,1906
2025-02-19 20:15:00,166.6833333333333,0.0,41.0,99.36666666666667,168.09666666666666,71.49,95.94,75.0,68.0,75.0,71.6,84.0,69.0,85.0,68.0,1907
2025-02-19 20:30:00,168.09666666666666,0.0,41.0,96.68333333333334,167.39,71.49,84.74666666666666,75.0,68.0,75.0,72.05,84.0,69.0,85.0,68.0,1908
2025-02-19 20:45:00,167.39,0.0,41.0,97.56666666666666,167.39,71.49,86.10333333333334,75.0,68.0,75.0,71.81,84.0,69.0,85.0,68.0,1909
2025-02-19 21:00:00,168.09666666666666,0.0,41.0,94.02,167.39,71.49,75.93333333333334,75.0,68.0,75.0,72.14,84.0,69.0,85.0,68.0,1910
2025-02-19 21:15:00,166.6833333333333,0.0,41.5,91.47333333333334,167.39,71.49,68.78,75.0,68.0,75.0,72.23,84.0,69.0,85.0,68.0,1911
2025-02-19 21:30:00,167.39,0.0,43.0,88.45666666666666,167.39,71.49,63.3,75.0,68.0,75.0,72.22333333333334,84.0,69.0,85.0,68.0,1912
2025-02-19 21:45:00,166.6833333333333,0.0,43.0,85.76666666666667,167.39,71.48333333333333,59.63333333333333,75.0,68.0,75.0,72.14,84.0,69.0,85.0,68.0,1913
2025-02-19 22:00:00,165.97666666666666,0.0,43.0,83.05333333333333,167.39,71.49,55.13666666666666,75.0,68.0,75.0,72.13333333333334,84.0,69.0,85.0,68.0,1914
2025-02-19 22:15:00,165.27,0.0,43.16666666666666,75.31333333333333,167.39,71.49,43.82666666666668,75.0,68.0,75.0,72.38,84.0,69.0,85.0,68.0,1915
2025-02-19 22:30:00,165.27,0.0,43.5,76.7,167.39,71.49,46.395,75.0,68.0,75.0,71.99249999999999,84.0,69.0,85.0,68.0,1916
2025-02-19 22:45:00,165.27,0.0,43.5,79.68333333333334,167.39,71.49,50.97666666666667,75.0,68.0,75.0,71.63666666666667,84.0,69.0,85.0,68.0,1917
2025-02-19 23:00:00,165.27,0.0,43.833333333333336,83.10333333333334,167.39,71.49,57.07,75.0,68.0,75.0,71.33666666666666,84.0,69.0,85.0,68.0,1918
2025-02-19 23:15:00,165.97666666666666,0.0,44.0,86.82666666666667,167.39,71.49,63.330000000000005,75.0,68.0,75.0,71.12666666666667,84.0,69.0,85.0,68.0,1919
2025-02-19 23:30:00,165.27,0.0,44.16666666666666,90.42666666666666,167.39,71.49,69.70333333333333,75.0,68.0,75.0,70.97000000000001,84.0,69.0,85.0,68.0,1920
2025-02-19 23:45:00,167.39,0.0,44.5,93.27333333333333,167.39,71.49,76.68333333333334,75.0,68.0,75.0,70.84,84.0,69.0,85.0,68.0,1921
2025-02-20 00:00:00,168.8033333333333,0.0,44.5,95.37333333333332,167.39,71.49,82.88,75.0,68.0,75.0,70.77666666666666,84.0,69.0,85.0,68.0,1922
2025-02-20 00:15:00,166.6833333333333,0.0,44.5,97.92333333333332,167.39,71.49,90.21999999999998,75.0,68.0,75.0,70.7,84.0,69.0,85.0,68.0,1923
2025-02-20 00:30:00,168.8033333333333,0.0,44.5,99.08333333333331,167.39,71.49,96.67333333333332,75.0,68.0,75.0,70.68,84.0,69.0,85.0,68.0,1924
2025-02-20 00:45:00,169.51,0.0,44.5,98.93,169.51,71.49,100.0,75.0,68.0,75.0,70.68,84.0,69.0,85.0,68.0,1925
2025-02-20 01:00:00,168.09666666666666,0.0,44.5,98.67333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.66333333333334,84.0,69.0,85.0,68.0,1926
2025-02-20 01:15:00,167.39,0.0,44.5,98.87,169.51,71.49,100.0,75.0,68.0,75.0,70.66,84.0,69.0,85.0,68.0,1927
2025-02-20 01:30:00,167.39,0.0,45.0,99.18666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.66,84.0,69.0,85.0,68.0,1928
2025-02-20 01:45:00,167.39,0.0,45.0,99.06666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.66666666666667,84.0,69.0,85.0,68.0,1929
2025-02-20 02:00:00,167.39,0.0,45.0,98.71,169.51,71.49,100.0,75.0,68.0,75.0,70.68,84.0,69.0,85.0,68.0,1930
2025-02-20 02:15:00,168.8033333333333,0.0,45.0,98.84666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.68,84.0,69.0,85.0,68.0,1931
2025-02-20 02:30:00,166.6833333333333,0.0,45.0,98.96666666666664,169.51,71.49,100.0,75.0,68.0,75.0,70.73333333333333,84.0,69.0,85.0,68.0,1932
2025-02-20 02:45:00,169.51,0.0,45.0,98.33666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.73,84.0,69.0,85.0,68.0,1933
2025-02-20 03:00:00,170.92333333333332,0.0,44.333333333333336,97.92666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.68,84.0,69.0,85.0,68.0,1934
2025-02-20 03:15:00,170.21666666666667,0.0,43.5,98.16333333333334,169.51,71.49,100.0,75.0,68.0,75.0,70.68,84.0,69.0,85.0,68.0,1935
2025-02-20 03:30:00,167.39,0.0,43.0,98.23,169.51,71.49,100.0,75.0,68.0,75.0,70.69333333333334,84.0,69.0,85.0,68.0,1936
2025-02-20 03:45:00,169.51,0.0,43.0,98.01333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.68,84.0,69.0,85.0,68.0,1937
2025-02-20 04:00:00,169.51,0.0,43.0,98.15666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.68,84.0,69.0,85.0,68.0,1938
2025-02-20 04:15:00,168.8033333333333,0.0,43.0,98.19333333333331,169.51,71.49,100.0,75.0,68.0,75.0,70.68,84.0,69.0,85.0,68.0,1939
2025-02-20 04:30:00,169.51,0.0,43.0,98.33,169.51,71.49,100.0,75.0,68.0,75.0,70.68,84.0,69.0,85.0,68.0,1940
2025-02-20 04:45:00,168.09666666666666,0.0,43.0,98.01666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.67333333333333,84.0,69.0,85.0,68.0,1941
2025-02-20 05:00:00,169.51,0.0,43.0,97.94333333333331,169.51,71.49,100.0,75.0,68.0,75.0,70.66,84.0,69.0,85.0,68.0,1942
2025-02-20 05:15:00,168.09666666666666,0.0,43.0,98.01666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.66,84.0,69.0,85.0,68.0,1943
2025-02-20 05:30:00,167.39,0.0,43.0,98.69333333333331,169.51,71.49,100.0,75.0,68.0,75.0,70.65333333333334,84.0,69.0,85.0,68.0,1944
2025-02-20 05:45:00,167.39,0.0,43.0,98.77,169.51,71.49,100.0,75.0,68.0,75.0,70.65333333333334,84.0,69.0,85.0,68.0,1945
2025-02-20 06:00:00,167.39,0.0,43.0,98.64666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.65,84.0,69.0,85.0,68.0,1946
2025-02-20 06:15:00,167.39,0.0,43.0,98.61666666666667,169.51,71.49,100.0,75.0,68.0,75.0,70.65666666666667,84.0,69.0,85.0,68.0,1947
2025-02-20 06:30:00,165.97666666666666,0.0,43.333333333333336,98.69,169.51,71.49,100.0,75.0,68.0,75.0,70.65333333333334,84.0,69.0,85.0,68.0,1948
2025-02-20 06:45:00,167.39,0.0,43.5,98.83333333333331,169.51,71.49,100.0,75.0,68.0,75.0,70.65,84.0,69.0,85.0,68.0,1949
2025-02-20 07:00:00,166.68333333333334,0.0,44.0,99.17,169.51,71.49,100.0,75.0,68.0,75.0,70.66,84.0,69.0,85.0,68.0,1950
2025-02-20 07:15:00,167.39,0.0,44.5,98.68666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.66,84.0,69.0,85.0,68.0,1951
2025-02-20 07:30:00,167.39,0.0,44.5,98.63666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.66,84.0,69.0,85.0,68.0,1952
2025-02-20 07:45:00,167.39,0.0,44.5,98.46333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.66,84.0,69.0,85.0,68.0,1953
2025-02-20 08:00:00,168.09666666666666,0.0,44.833333333333336,98.45333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.66,84.0,69.0,85.0,68.0,1954
2025-02-20 08:15:00,168.09666666666666,0.0,45.0,98.26,169.51,71.49,100.0,75.0,68.0,75.0,70.65,84.0,69.0,85.0,68.0,1955
2025-02-20 08:30:00,166.6833333333333,0.0,45.0,98.00333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.65,84.0,69.0,85.0,68.0,1956
2025-02-20 08:45:00,168.09666666666666,0.0,45.0,98.06666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.58666666666666,84.0,69.0,85.0,68.0,1957
2025-02-20 09:00:00,170.21666666666667,0.0,45.0,97.71666666666664,169.51,71.49,100.0,75.0,68.0,75.0,70.53333333333335,84.0,69.0,85.0,68.0,1958
2025-02-20 09:15:00,169.51,0.0,45.0,97.16333333333334,169.51,71.49,100.0,75.0,68.0,75.0,70.52666666666666,84.0,69.0,85.0,68.0,1959
2025-02-20 09:30:00,169.51,0.0,44.66666666666666,96.95,169.51,71.49,100.0,75.0,68.0,75.0,70.5,84.0,69.0,85.0,68.0,1960
2025-02-20 09:45:00,168.8033333333333,0.0,43.5,97.44,169.51,71.49,100.0,75.0,68.0,75.0,70.42333333333333,84.0,69.0,85.0,68.0,1961
2025-02-20 10:00:00,167.39,0.0,43.5,97.43,169.51,71.49,100.0,75.0,68.0,75.0,70.39,84.0,69.0,85.0,68.0,1962
2025-02-20 10:15:00,168.09666666666666,0.0,43.5,96.72666666666667,169.51,71.49,100.0,75.0,68.0,75.0,70.37333333333333,84.0,69.0,85.0,68.0,1963
2025-02-20 10:30:00,169.51,0.0,43.5,96.46,169.51,71.49,100.0,75.0,68.0,75.0,70.29333333333334,84.0,69.0,85.0,68.0,1964
2025-02-20 10:45:00,169.51,0.0,43.5,96.21666666666664,169.51,71.49,100.0,75.0,68.0,75.0,70.23666666666666,84.0,69.0,85.0,68.0,1965
2025-02-20 11:00:00,168.09666666666666,0.0,43.0,96.14666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.20666666666666,84.0,69.0,85.0,68.0,1966
2025-02-20 11:15:00,169.51,0.0,43.0,95.84666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.11666666666667,84.0,69.0,85.0,68.0,1967
2025-02-20 11:30:00,167.39,0.0,43.0,95.65666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.10333333333334,84.0,69.0,85.0,68.0,1968
2025-02-20 11:45:00,168.09666666666666,0.0,43.0,95.72666666666667,169.51,71.49,100.0,75.0,68.0,75.0,70.06333333333333,84.0,69.0,85.0,68.0,1969
2025-02-20 12:00:00,167.39,0.0,43.0,95.90333333333336,169.51,71.49,100.0,75.0,68.0,75.0,69.98,84.0,69.0,85.0,68.0,1970
2025-02-20 12:15:00,167.39,0.0,43.0,95.66333333333334,169.51,71.49,100.0,75.0,68.0,75.0,69.95333333333333,84.0,69.0,85.0,68.0,1971
2025-02-20 12:30:00,167.39,0.0,43.0,95.6,169.51,71.49,100.0,75.0,68.0,75.0,69.92666666666666,84.0,69.0,85.0,68.0,1972
2025-02-20 12:45:00,165.97666666666666,0.0,43.833333333333336,95.43666666666668,169.51,71.49,100.0,75.0,68.0,75.0,69.86,84.0,69.0,85.0,68.0,1973
2025-02-20 13:00:00,169.51,0.0,45.0,95.55333333333331,169.51,71.49,100.0,75.0,68.0,75.0,69.79666666666667,84.0,69.0,85.0,68.0,1974
2025-02-20 13:15:00,169.51,0.0,45.0,95.17,169.51,71.49,100.0,75.0,68.0,75.0,69.66,84.0,69.0,85.0,68.0,1975
2025-02-20 13:30:00,169.51,0.0,44.5,95.00333333333332,169.51,71.49,100.0,75.0,68.0,75.0,69.52,84.0,69.0,85.0,68.0,1976
2025-02-20 13:45:00,168.8033333333333,0.0,44.5,94.62333333333332,169.51,71.49,100.0,75.0,68.0,75.0,69.40333333333334,84.0,69.0,85.0,68.0,1977
2025-02-20 14:00:00,170.21666666666667,0.0,43.833333333333336,95.15666666666668,169.51,71.49,100.0,75.0,68.0,75.0,69.38333333333334,84.0,69.0,85.0,68.0,1978
2025-02-20 14:15:00,169.51,0.0,43.16666666666666,95.0,169.51,71.49,100.0,75.0,68.0,75.0,69.40666666666668,84.0,69.0,85.0,68.0,1979
2025-02-20 14:30:00,168.8033333333333,0.0,43.0,95.18,169.51,71.49,100.0,75.0,68.0,75.0,69.42,84.0,69.0,85.0,68.0,1980
2025-02-20 14:45:00,168.8033333333333,0.0,43.0,95.12666666666668,169.51,71.48333333333333,100.0,75.0,68.0,75.0,69.41333333333334,84.0,69.0,85.0,68.0,1981
2025-02-20 15:00:00,165.97666666666666,0.0,43.5,95.89666666666666,169.51,71.49,100.0,75.0,68.0,75.0,69.46333333333332,84.0,69.0,85.0,68.0,1982
2025-02-20 15:15:00,168.09666666666666,0.0,44.833333333333336,96.0,169.51,71.49,100.0,75.0,68.0,75.0,69.56,84.0,69.0,85.0,68.0,1983
2025-02-20 15:30:00,168.09666666666666,0.0,45.0,95.86,169.51,71.49,100.0,75.0,68.0,75.0,69.67333333333333,84.0,69.0,85.0,68.0,1984
2025-02-20 15:45:00,166.6833333333333,0.0,45.0,95.98,169.51,71.49,100.0,75.0,68.0,75.0,69.79666666666667,84.0,69.0,85.0,68.0,1985
2025-02-20 16:00:00,168.09666666666666,0.0,45.0,95.73333333333332,169.51,71.49,100.0,75.0,68.0,75.0,69.89,84.0,69.0,85.0,68.0,1986
2025-02-20 16:15:00,168.8033333333333,0.0,45.0,96.42666666666666,169.51,71.49,100.0,75.0,68.0,75.0,69.98666666666666,84.0,69.0,85.0,68.0,1987
2025-02-20 16:30:00,170.21666666666667,0.0,45.0,96.49,169.51,71.49,100.0,75.0,68.0,75.0,70.10666666666667,84.0,69.0,85.0,68.0,1988
2025-02-20 16:45:00,169.51,0.0,45.0,96.86333333333332,169.51,71.48333333333333,100.0,75.0,68.0,75.0,70.23333333333333,84.0,69.0,85.0,68.0,1989
2025-02-20 17:00:00,169.51,0.0,44.833333333333336,97.05666666666669,169.51,71.49,100.0,75.0,68.0,75.0,70.37,84.0,69.0,85.0,68.0,1990
2025-02-20 17:15:00,168.8033333333333,0.0,44.5,97.19666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.46333333333332,84.0,69.0,85.0,68.0,1991
2025-02-20 17:30:00,169.51,0.0,44.5,97.69666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.50666666666666,84.0,69.0,85.0,68.0,1992
2025-02-20 17:45:00,167.39,0.0,45.5,98.65333333333336,169.51,71.49,100.0,75.0,68.0,75.0,70.52,84.0,69.0,85.0,68.0,1993
2025-02-20 18:00:00,170.21666666666667,0.0,45.5,98.14333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.52,84.0,69.0,85.0,68.0,1994
2025-02-20 18:15:00,170.21666666666667,0.0,44.0,98.20333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.52666666666666,84.0,69.0,85.0,68.0,1995
2025-02-20 18:30:00,169.51,0.0,43.5,98.50666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.42333333333333,84.0,69.0,85.0,68.0,1996
2025-02-20 18:45:00,169.51,0.0,43.5,98.9,169.51,71.49,100.0,75.0,68.0,75.0,70.50666666666666,84.0,69.0,85.0,68.0,1997
2025-02-20 19:00:00,168.8033333333333,0.0,43.0,99.03000000000002,169.51,71.49,100.0,75.0,68.0,75.0,71.08666666666666,84.0,69.0,85.0,68.0,1998
2025-02-20 19:15:00,167.39,0.0,43.0,99.09333333333332,169.51,71.49,96.15333333333332,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,1999
2025-02-20 19:30:00,165.97666666666666,0.0,43.5,97.03000000000002,169.51,71.49,84.58333333333333,75.0,68.0,75.0,72.12,84.0,69.0,85.0,68.0,2000
2025-02-20 19:45:00,170.21666666666667,0.0,45.0,90.92666666666666,168.8033333333333,71.49,68.28666666666668,75.0,68.0,75.0,72.59,84.0,69.0,85.0,68.0,2001
2025-02-20 20:00:00,168.8033333333333,0.0,43.333333333333336,83.78333333333333,167.39,71.49,57.23333333333333,75.0,68.0,75.0,72.68,84.0,69.0,85.0,68.0,2002
2025-02-20 20:15:00,169.51,0.0,42.5,84.61333333333333,167.39,71.49,59.02333333333333,75.0,68.0,75.0,72.23,84.0,69.0,85.0,68.0,2003
2025-02-20 20:30:00,168.8033333333333,0.0,42.0,91.2,167.39,71.49,75.64333333333333,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,2004
2025-02-20 20:45:00,169.51,0.0,41.66666666666666,99.19666666666669,168.09666666666666,71.49,97.53666666666668,75.0,68.0,75.0,70.42,84.0,69.0,85.0,68.0,2005
2025-02-20 21:00:00,168.8033333333333,0.0,41.0,99.16,168.09666666666666,71.49,95.93333333333334,75.0,68.0,75.0,70.79333333333334,84.0,69.0,85.0,68.0,2006
2025-02-20 21:15:00,169.51,0.0,40.833333333333336,97.28333333333336,167.39,71.49,86.00666666666666,75.0,68.0,75.0,71.48,84.0,69.0,85.0,68.0,2007
2025-02-20 21:30:00,170.21666666666667,0.0,40.333333333333336,96.42333333333332,167.39,71.49,85.28,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2008
2025-02-20 21:45:00,170.21666666666667,0.0,39.66666666666666,96.54666666666668,167.39,71.49,85.52,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,2009
2025-02-20 22:00:00,169.51,0.0,39.5,96.95,167.39,71.49,86.91333333333334,75.0,68.0,75.0,71.42333333333333,84.0,69.0,85.0,68.0,2010
2025-02-20 22:15:00,169.51,0.0,39.16666666666666,97.14,167.39,71.49,88.81333333333333,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,2011
2025-02-20 22:30:00,168.8033333333333,0.0,39.0,97.61666666666667,167.39,71.49,90.60333333333334,75.0,68.0,75.0,71.32,84.0,69.0,85.0,68.0,2012
2025-02-20 22:45:00,167.39,0.0,39.16666666666666,98.32,167.39,71.49,94.02333333333333,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,2013
2025-02-20 23:00:00,165.97666666666666,0.0,40.833333333333336,98.50666666666666,167.39,71.49,96.38,75.0,68.0,75.0,71.21333333333332,84.0,69.0,85.0,68.0,2014
2025-02-20 23:15:00,166.6833333333333,0.0,41.5,98.05333333333334,168.8033333333333,71.49,99.35333333333334,75.0,68.0,75.0,71.13,84.0,69.0,85.0,68.0,2015
2025-02-20 23:30:00,166.6833333333333,0.0,42.16666666666666,97.82666666666668,169.51,71.49,100.0,75.0,68.0,75.0,71.06,84.0,69.0,85.0,68.0,2016
2025-02-20 23:45:00,165.97666666666666,0.0,42.833333333333336,97.85666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.97000000000001,84.0,69.0,85.0,68.0,2017
2025-02-21 00:00:00,167.39,0.0,43.75,97.935,169.51,71.49,100.0,75.0,68.0,75.0,70.935,84.0,69.0,85.0,68.0,2018
2025-02-21 00:15:00,168.8033333333333,0.0,45.0,97.25,169.51,71.49,100.0,75.0,68.0,75.0,70.83333333333333,84.0,69.0,85.0,68.0,2019
2025-02-21 00:30:00,168.8033333333333,0.0,43.5,96.86333333333334,169.51,71.49,100.0,75.0,68.0,75.0,70.81,84.0,69.0,85.0,68.0,2020
2025-02-21 00:45:00,169.51,0.0,43.0,96.91,169.51,71.49,100.0,75.0,68.0,75.0,70.78333333333335,84.0,69.0,85.0,68.0,2021
2025-02-21 01:00:00,168.8033333333333,0.0,43.0,96.83666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.70333333333333,84.0,69.0,85.0,68.0,2022
2025-02-21 01:15:00,170.21666666666667,0.0,43.0,96.89,169.51,71.49,100.0,75.0,68.0,75.0,70.67333333333333,84.0,69.0,85.0,68.0,2023
2025-02-21 01:30:00,168.8033333333333,0.0,43.0,96.97333333333334,169.51,71.49,100.0,75.0,68.0,75.0,70.65333333333334,84.0,69.0,85.0,68.0,2024
2025-02-21 01:45:00,168.8033333333333,0.0,43.0,96.78333333333336,169.51,71.49,100.0,75.0,68.0,75.0,70.61333333333333,84.0,69.0,85.0,68.0,2025
2025-02-21 02:00:00,167.39,0.0,43.0,97.13333333333333,169.51,71.49,100.0,75.0,68.0,75.0,70.52666666666667,84.0,69.0,85.0,68.0,2026
2025-02-21 02:15:00,167.39,0.0,43.0,97.30333333333334,169.51,71.49,100.0,75.0,68.0,75.0,70.50666666666666,84.0,69.0,85.0,68.0,2027
2025-02-21 02:30:00,168.09666666666666,0.0,43.0,97.23666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.42666666666666,84.0,69.0,85.0,68.0,2028
2025-02-21 02:45:00,168.09666666666666,0.0,43.0,97.23666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.39,84.0,69.0,85.0,68.0,2029
2025-02-21 03:00:00,168.8033333333333,0.0,43.0,97.09,169.51,71.49,100.0,75.0,68.0,75.0,70.38,84.0,69.0,85.0,68.0,2030
2025-02-21 03:15:00,168.09666666666666,0.0,43.0,97.22,169.51,71.49,100.0,75.0,68.0,75.0,70.36666666666666,84.0,69.0,85.0,68.0,2031
2025-02-21 03:30:00,169.51,0.0,43.0,97.15333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.31666666666666,84.0,69.0,85.0,68.0,2032
2025-02-21 03:45:00,168.09666666666666,0.0,43.0,97.03333333333336,169.51,71.49,100.0,75.0,68.0,75.0,70.27666666666666,84.0,69.0,85.0,68.0,2033
2025-02-21 04:00:00,168.8033333333333,0.0,43.0,96.94666666666669,169.51,71.49,100.0,75.0,68.0,75.0,70.25,84.0,69.0,85.0,68.0,2034
2025-02-21 04:15:00,167.39,0.0,43.0,97.00333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.24333333333334,84.0,69.0,85.0,68.0,2035
2025-02-21 04:30:00,168.8033333333333,0.0,43.0,96.92666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.23,84.0,69.0,85.0,68.0,2036
2025-02-21 04:45:00,168.09666666666666,0.0,43.0,96.65666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.21666666666665,84.0,69.0,85.0,68.0,2037
2025-02-21 05:00:00,168.09666666666666,0.0,43.0,96.5,169.51,71.49,100.0,75.0,68.0,75.0,70.20666666666666,84.0,69.0,85.0,68.0,2038
2025-02-21 05:15:00,168.8033333333333,0.0,43.0,96.70666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.14,84.0,69.0,85.0,68.0,2039
2025-02-21 05:30:00,167.39,0.0,43.0,96.46,169.51,71.49,100.0,75.0,68.0,75.0,70.11333333333333,84.0,69.0,85.0,68.0,2040
2025-02-21 05:45:00,169.51,0.0,43.0,96.51333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.11,84.0,69.0,85.0,68.0,2041
2025-02-21 06:00:00,168.09666666666666,0.0,43.0,96.78333333333336,169.51,71.49,100.0,75.0,68.0,75.0,70.10333333333334,84.0,69.0,85.0,68.0,2042
2025-02-21 06:15:00,165.27,0.0,43.0,96.61,169.51,71.49,100.0,75.0,68.0,75.0,70.09,84.0,69.0,85.0,68.0,2043
