time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-21 06:30:00,167.39,0.0,43.16666666666666,96.46,169.51,71.49,100.0,75.0,68.0,75.0,70.09,84.0,69.0,85.0,68.0,2044
2025-02-21 06:45:00,167.39,0.0,44.0,96.80666666666669,169.51,71.49,100.0,75.0,68.0,75.0,70.05666666666666,84.0,69.0,85.0,68.0,2045
2025-02-21 07:00:00,168.09666666666666,0.0,45.333333333333336,96.71,169.51,71.49,100.0,75.0,68.0,75.0,70.00666666666666,84.0,69.0,85.0,68.0,2046
2025-02-21 07:15:00,170.21666666666667,0.0,44.16666666666666,96.19666666666669,169.51,71.48333333333333,100.0,75.0,68.0,75.0,69.98,84.0,69.0,85.0,68.0,2047
2025-02-21 07:30:00,170.21666666666667,0.0,43.66666666666666,96.12,169.51,71.49,100.0,75.0,68.0,75.0,69.98,84.0,69.0,85.0,68.0,2048
2025-02-21 07:45:00,168.8033333333333,0.0,43.0,96.20666666666666,169.51,71.49,100.0,75.0,68.0,75.0,69.97333333333334,84.0,69.0,85.0,68.0,2049
2025-02-21 08:00:00,168.8033333333333,0.0,43.0,96.17666666666666,169.51,71.49,100.0,75.0,68.0,75.0,69.96,84.0,69.0,85.0,68.0,2050
2025-02-21 08:15:00,168.8033333333333,0.0,43.0,96.12333333333332,169.51,71.49,100.0,75.0,68.0,75.0,69.94666666666666,84.0,69.0,85.0,68.0,2051
2025-02-21 08:30:00,168.8033333333333,0.0,43.0,95.97666666666667,169.51,71.49,100.0,75.0,68.0,75.0,69.93666666666667,84.0,69.0,85.0,68.0,2052
2025-02-21 08:45:00,168.8033333333333,0.0,43.0,96.24666666666668,169.51,71.49,100.0,75.0,68.0,75.0,69.88,84.0,69.0,85.0,68.0,2053
2025-02-21 09:00:00,167.39,0.0,43.0,96.23666666666666,169.51,71.48333333333333,100.0,75.0,68.0,75.0,69.84333333333333,84.0,69.0,85.0,68.0,2054
2025-02-21 09:15:00,168.09666666666666,0.0,43.0,96.09333333333332,169.51,71.49,100.0,75.0,68.0,75.0,69.84,84.0,69.0,85.0,68.0,2055
2025-02-21 09:30:00,168.8033333333333,0.0,43.0,96.00666666666666,169.51,71.49,100.0,75.0,68.0,75.0,69.82666666666667,84.0,69.0,85.0,68.0,2056
2025-02-21 09:45:00,168.09666666666666,0.0,43.0,95.42333333333332,169.51,71.49,100.0,75.0,68.0,75.0,69.81333333333333,84.0,69.0,85.0,68.0,2057
2025-02-21 10:00:00,169.51,0.0,43.0,95.46,169.51,71.49,100.0,75.0,68.0,75.0,69.76333333333334,84.0,69.0,85.0,68.0,2058
2025-02-21 10:15:00,168.8033333333333,0.0,43.0,95.38333333333333,169.51,71.49,100.0,75.0,68.0,75.0,69.71,84.0,69.0,85.0,68.0,2059
2025-02-21 10:30:00,168.09666666666666,0.0,43.0,95.18666666666668,169.51,71.49,100.0,75.0,68.0,75.0,69.69666666666666,84.0,69.0,85.0,68.0,2060
2025-02-21 10:45:00,168.8033333333333,0.0,43.0,95.47666666666667,169.51,71.49,100.0,75.0,68.0,75.0,69.69,84.0,69.0,85.0,68.0,2061
2025-02-21 11:00:00,168.09666666666666,0.0,42.66666666666666,95.19666666666666,169.51,71.49,100.0,75.0,68.0,75.0,69.67666666666666,84.0,69.0,85.0,68.0,2062
2025-02-21 11:15:00,168.8033333333333,0.0,42.5,94.98333333333332,169.51,71.49,100.0,75.0,68.0,75.0,69.67,84.0,69.0,85.0,68.0,2063
2025-02-21 11:30:00,166.6833333333333,0.0,42.5,95.58666666666666,169.51,71.49,100.0,75.0,68.0,75.0,69.66333333333334,84.0,69.0,85.0,68.0,2064
2025-02-21 11:45:00,168.09666666666666,0.0,44.16666666666666,95.27666666666669,169.51,71.49,100.0,75.0,68.0,75.0,69.59666666666666,84.0,69.0,85.0,68.0,2065
2025-02-21 12:00:00,168.8033333333333,0.0,44.5,95.11,169.51,71.49,100.0,75.0,68.0,75.0,69.57,84.0,69.0,85.0,68.0,2066
2025-02-21 12:15:00,169.51,0.0,44.333333333333336,95.10666666666668,169.51,71.49,100.0,75.0,68.0,75.0,69.57,84.0,69.0,85.0,68.0,2067
2025-02-21 12:30:00,169.51,0.0,44.0,95.31333333333332,169.51,71.48333333333333,100.0,75.0,68.0,75.0,69.55666666666666,84.0,69.0,85.0,68.0,2068
2025-02-21 12:45:00,168.8033333333333,0.0,44.0,95.65333333333336,169.51,71.49,100.0,75.0,68.0,75.0,69.56333333333333,84.0,69.0,85.0,68.0,2069
2025-02-21 13:00:00,168.09666666666666,0.0,44.0,95.82666666666668,169.51,71.49,100.0,75.0,68.0,75.0,69.55666666666666,84.0,69.0,85.0,68.0,2070
2025-02-21 13:15:00,168.8033333333333,0.0,44.0,96.24666666666668,169.51,71.49,100.0,75.0,68.0,75.0,69.55,84.0,69.0,85.0,68.0,2071
2025-02-21 13:30:00,168.09666666666666,0.0,44.0,96.36,169.51,71.49,100.0,75.0,68.0,75.0,69.56333333333333,84.0,69.0,85.0,68.0,2072
2025-02-21 13:45:00,169.51,0.0,43.66666666666666,97.01333333333332,169.51,71.49,100.0,75.0,68.0,75.0,69.62,84.0,69.0,85.0,68.0,2073
2025-02-21 14:00:00,168.09666666666666,0.0,43.5,96.89333333333332,169.51,71.49,100.0,75.0,68.0,75.0,69.68333333333334,84.0,69.0,85.0,68.0,2074
2025-02-21 14:15:00,168.8033333333333,0.0,43.5,97.23333333333332,169.51,71.48333333333333,100.0,75.0,68.0,75.0,69.75666666666666,84.0,69.0,85.0,68.0,2075
2025-02-21 14:30:00,168.09666666666666,0.0,44.333333333333336,97.75333333333332,169.51,71.49,100.0,75.0,68.0,75.0,69.23666666666666,84.0,69.0,85.0,68.0,2076
2025-02-21 14:45:00,170.21666666666667,0.0,44.66666666666666,97.63,169.51,71.49,100.0,75.0,68.0,75.0,68.46333333333332,84.0,69.0,85.0,68.0,2077
2025-02-21 15:00:00,168.8033333333333,0.0,43.5,97.95333333333332,169.51,71.49,100.0,75.0,68.0,75.0,68.62333333333333,84.0,69.0,85.0,68.0,2078
2025-02-21 15:15:00,169.51,0.0,42.833333333333336,98.11333333333334,169.51,71.49,100.0,75.0,68.0,75.0,68.99666666666667,84.0,69.0,85.0,68.0,2079
2025-02-21 15:30:00,168.8033333333333,0.0,42.0,98.44666666666669,169.51,71.49,100.0,75.0,68.0,75.0,70.10333333333334,84.0,69.0,85.0,68.0,2080
2025-02-21 15:45:00,168.8033333333333,0.0,41.66666666666666,98.74666666666668,169.51,71.48333333333333,100.0,75.0,68.0,75.0,70.61666666666667,84.0,69.0,85.0,68.0,2081
2025-02-21 16:00:00,167.39,0.0,41.5,99.09666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.81666666666666,84.0,69.0,85.0,68.0,2082
2025-02-21 16:15:00,167.39,0.0,41.833333333333336,99.82,169.51,71.48333333333333,100.0,75.0,68.0,75.0,70.98,84.0,69.0,85.0,68.0,2083
2025-02-21 16:30:00,166.6833333333333,0.0,42.833333333333336,100.22333333333331,169.51,71.49,100.0,75.0,68.0,75.0,71.08666666666666,84.0,69.0,85.0,68.0,2084
2025-02-21 16:45:00,167.39,0.0,43.833333333333336,100.56333333333332,169.51,71.49,100.0,75.0,68.0,75.0,71.12666666666667,84.0,69.0,85.0,68.0,2085
2025-02-21 17:00:00,166.6833333333333,0.0,44.0,100.63666666666666,169.51,71.49,100.0,75.0,68.0,75.0,71.18333333333334,84.0,69.0,85.0,68.0,2086
2025-02-21 17:15:00,166.6833333333333,0.0,44.0,101.25333333333332,169.51,71.49,100.0,75.0,68.0,75.0,71.17666666666666,84.0,69.0,85.0,68.0,2087
2025-02-21 17:30:00,167.39,0.0,44.0,101.51,169.51,71.49,100.0,75.0,68.0,75.0,70.94,84.0,69.0,85.0,68.0,2088
2025-02-21 17:45:00,167.39,0.0,44.0,101.66,169.51,71.49,100.0,75.0,68.0,75.0,70.55000000000001,84.0,69.0,85.0,68.0,2089
2025-02-21 18:00:00,167.39,0.0,44.0,101.81,169.51,71.49,100.0,75.0,68.0,75.0,70.94,84.0,69.0,85.0,68.0,2090
2025-02-21 18:15:00,168.8033333333333,0.0,44.0,101.89666666666666,169.51,71.49,100.0,75.0,68.0,75.0,71.26333333333334,84.0,69.0,85.0,68.0,2091
2025-02-21 18:30:00,168.09666666666666,0.0,44.0,100.74666666666668,167.39,71.49,91.34666666666664,75.0,68.0,75.0,71.87,84.0,69.0,85.0,68.0,2092
2025-02-21 18:45:00,169.51,0.0,43.0,98.4,167.39,71.49,84.13666666666667,75.0,68.0,75.0,72.02,84.0,69.0,85.0,68.0,2093
2025-02-21 19:00:00,170.21666666666667,0.0,41.833333333333336,98.21666666666664,167.39,71.49,82.21999999999998,75.0,68.0,75.0,71.92666666666666,84.0,69.0,85.0,68.0,2094
2025-02-21 19:15:00,168.8033333333333,0.0,41.333333333333336,96.93333333333334,167.39,71.49,79.33,75.0,68.0,75.0,71.90666666666667,84.0,69.0,85.0,68.0,2095
2025-02-21 19:30:00,169.51,0.0,40.66666666666666,96.23333333333332,167.39,71.49,77.29333333333334,75.0,68.0,75.0,71.85666666666667,84.0,69.0,85.0,68.0,2096
2025-02-21 19:45:00,168.09666666666666,0.0,40.16666666666666,95.78666666666668,167.39,71.49,75.61666666666666,75.0,68.0,75.0,71.81333333333333,84.0,69.0,85.0,68.0,2097
2025-02-21 20:00:00,168.8033333333333,0.0,39.5,94.93333333333334,167.39,71.49,73.32,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0,2098
2025-02-21 20:15:00,170.21666666666667,0.0,38.66666666666666,94.20666666666666,167.39,71.49,70.92333333333333,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0,2099
2025-02-21 20:30:00,168.09666666666666,0.0,38.16666666666666,93.22333333333334,167.39,71.49,68.88666666666667,75.0,68.0,75.0,71.79333333333334,84.0,69.0,85.0,68.0,2100
2025-02-21 20:45:00,168.09666666666666,0.0,38.0,92.32333333333334,167.39,71.49,66.93333333333334,75.0,68.0,75.0,71.77333333333333,84.0,69.0,85.0,68.0,2101
2025-02-21 21:00:00,168.09666666666666,0.0,37.5,91.64,167.39,71.49,65.36333333333333,75.0,68.0,75.0,71.74666666666667,84.0,69.0,85.0,68.0,2102
2025-02-21 21:15:00,168.09666666666666,0.0,37.5,91.40666666666668,167.39,71.49,64.88333333333334,75.0,68.0,75.0,71.67666666666666,84.0,69.0,85.0,68.0,2103
2025-02-21 21:30:00,169.51,0.0,37.16666666666666,90.87666666666668,167.39,71.49,64.10000000000001,75.0,68.0,75.0,71.65333333333334,84.0,69.0,85.0,68.0,2104
2025-02-21 21:45:00,169.51,0.0,37.0,90.16333333333334,167.39,71.49,63.00666666666667,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,2105
2025-02-21 22:00:00,168.8033333333333,0.0,36.66666666666666,89.59333333333335,167.39,71.49,62.24333333333333,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,2106
2025-02-21 22:15:00,168.8033333333333,0.0,36.5,89.27666666666669,167.39,71.49,62.05,75.0,68.0,75.0,71.59333333333332,84.0,69.0,85.0,68.0,2107
2025-02-21 22:30:00,168.8033333333333,0.0,36.5,89.66666666666667,167.39,71.49,62.803333333333335,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,2108
2025-02-21 22:45:00,168.8033333333333,0.0,36.5,89.89999999999999,167.39,71.49,63.09333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2109
2025-02-21 23:00:00,166.6833333333333,0.0,36.5,89.99333333333334,167.39,71.49,63.84666666666667,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,2110
2025-02-21 23:15:00,165.97666666666666,0.0,37.333333333333336,91.06666666666666,167.39,71.49,65.81666666666666,75.0,68.0,75.0,71.38333333333334,84.0,69.0,85.0,68.0,2111
2025-02-21 23:30:00,165.27,0.0,38.5,91.64666666666666,167.39,71.49,67.26333333333334,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,2112
2025-02-21 23:45:00,165.97666666666666,0.0,39.66666666666666,92.11,167.39,71.49,68.77666666666666,75.0,68.0,75.0,71.33666666666666,84.0,69.0,85.0,68.0,2113
2025-02-22 00:00:00,166.6833333333333,0.0,40.333333333333336,93.20333333333332,167.39,71.49,71.69,75.0,68.0,75.0,71.25333333333333,84.0,69.0,85.0,68.0,2114
2025-02-22 00:15:00,166.6833333333333,0.0,40.833333333333336,94.11666666666667,167.39,71.49,73.62333333333333,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2115
2025-02-22 00:30:00,165.27,0.0,41.66666666666666,94.95666666666666,167.39,71.49,75.68333333333334,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,2116
2025-02-22 00:45:00,165.27,0.0,42.16666666666666,95.82666666666668,167.39,71.49,77.71333333333332,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,2117
2025-02-22 01:00:00,165.97666666666666,0.0,43.0,96.63666666666666,167.39,71.49,79.77,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,2118
2025-02-22 01:15:00,168.09666666666666,0.0,43.0,96.87,167.39,71.49,81.88,75.0,68.0,75.0,71.21333333333332,84.0,69.0,85.0,68.0,2119
2025-02-22 01:30:00,166.6833333333333,0.0,43.0,97.56333333333332,167.39,71.49,83.75666666666666,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,2120
2025-02-22 01:45:00,166.6833333333333,0.0,43.333333333333336,98.40666666666668,167.39,71.49,85.75333333333333,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,2121
2025-02-22 02:00:00,166.6833333333333,0.0,43.5,99.46999999999998,167.39,71.49,87.7,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,2122
2025-02-22 02:15:00,165.27,0.0,43.833333333333336,99.82,167.39,71.49,89.46999999999998,75.0,68.0,75.0,71.22666666666667,84.0,69.0,85.0,68.0,2123
2025-02-22 02:30:00,168.09666666666666,0.0,44.0,100.24333333333334,167.39,71.49,91.10666666666668,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2124
2025-02-22 02:45:00,168.8033333333333,0.0,44.0,100.34666666666668,167.39,71.49,92.38666666666666,75.0,68.0,75.0,71.27,84.0,69.0,85.0,68.0,2125
2025-02-22 03:00:00,167.39,0.0,44.0,100.34666666666664,167.39,71.49,92.5,75.0,68.0,75.0,71.33666666666666,84.0,69.0,85.0,68.0,2126
2025-02-22 03:15:00,168.09666666666666,0.0,44.0,100.66333333333334,167.39,71.49,93.39666666666666,75.0,68.0,75.0,71.34333333333332,84.0,69.0,85.0,68.0,2127
2025-02-22 03:30:00,167.39,0.0,44.0,100.69666666666669,167.39,71.49,94.01333333333332,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,2128
2025-02-22 03:45:00,166.6833333333333,0.0,44.0,100.57666666666668,167.39,71.49,94.79666666666668,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2129
2025-02-22 04:00:00,168.09666666666666,0.0,44.0,100.55,167.39,71.49,95.68333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2130
2025-02-22 04:15:00,168.09666666666666,0.0,44.66666666666666,100.77,167.39,71.49,96.52,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2131
2025-02-22 04:30:00,169.51,0.0,44.333333333333336,100.04666666666668,167.39,71.49,97.46333333333332,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2132
2025-02-22 04:45:00,169.51,0.0,43.16666666666666,99.96999999999998,167.39,71.49,98.50333333333332,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,2133
2025-02-22 05:00:00,169.51,0.0,43.0,100.02,167.39,71.49,99.40666666666668,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,2134
2025-02-22 05:15:00,167.39,0.0,43.0,100.25,169.51,71.49,100.0,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,2135
2025-02-22 05:30:00,167.39,0.0,43.0,100.11,169.51,71.49,100.0,75.0,68.0,75.0,71.34333333333332,84.0,69.0,85.0,68.0,2136
2025-02-22 05:45:00,168.8033333333333,0.0,43.0,100.22666666666667,169.51,71.49,100.0,75.0,68.0,75.0,71.31666666666666,84.0,69.0,85.0,68.0,2137
2025-02-22 06:00:00,169.51,0.0,43.0,100.05666666666666,169.51,71.49,100.0,75.0,68.0,75.0,71.28,84.0,69.0,85.0,68.0,2138
2025-02-22 06:15:00,168.8033333333333,0.0,43.0,99.78333333333336,169.51,71.49,100.0,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2139
2025-02-22 06:30:00,168.8033333333333,0.0,43.0,99.54,169.51,71.49,100.0,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2140
2025-02-22 06:45:00,168.8033333333333,0.0,43.0,99.53666666666668,169.51,71.49,100.0,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,2141
2025-02-22 07:00:00,170.21666666666667,0.0,43.0,99.61,169.51,71.49,100.0,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,2142
2025-02-22 07:15:00,168.8033333333333,0.0,43.0,99.55,169.51,71.49,100.0,75.0,68.0,75.0,71.21333333333332,84.0,69.0,85.0,68.0,2143
2025-02-22 07:30:00,167.39,0.0,43.0,99.80666666666669,169.51,71.49,100.0,75.0,68.0,75.0,71.2,84.0,69.0,85.0,68.0,2144
2025-02-22 07:45:00,168.8033333333333,0.0,43.0,99.82,169.51,71.49,100.0,75.0,68.0,75.0,71.19666666666667,84.0,69.0,85.0,68.0,2145
2025-02-22 08:00:00,167.39,0.0,43.0,99.65666666666664,169.51,71.49,100.0,75.0,68.0,75.0,71.18666666666667,84.0,69.0,85.0,68.0,2146
2025-02-22 08:15:00,167.39,0.0,44.0,99.95666666666666,169.51,71.49,100.0,75.0,68.0,75.0,71.14999999999999,84.0,69.0,85.0,68.0,2147
2025-02-22 08:30:00,168.09666666666666,0.0,45.0,99.46666666666664,169.51,71.49,100.0,75.0,68.0,75.0,71.11666666666666,84.0,69.0,85.0,68.0,2148
2025-02-22 08:45:00,169.51,0.0,44.333333333333336,98.98,169.51,71.49,100.0,75.0,68.0,75.0,71.10333333333334,84.0,69.0,85.0,68.0,2149
2025-02-22 09:00:00,170.21666666666667,0.0,43.5,98.96,169.51,71.49,100.0,75.0,68.0,75.0,71.1,84.0,69.0,85.0,68.0,2150
2025-02-22 09:15:00,168.8033333333333,0.0,43.5,99.08,169.51,71.49,100.0,75.0,68.0,75.0,71.09333333333332,84.0,69.0,85.0,68.0,2151
2025-02-22 09:30:00,168.09666666666666,0.0,43.5,99.17,169.51,71.49,100.0,75.0,68.0,75.0,71.08666666666666,84.0,69.0,85.0,68.0,2152
2025-02-22 09:45:00,168.09666666666666,0.0,43.5,99.47333333333334,169.51,71.49,100.0,75.0,68.0,75.0,71.07333333333334,84.0,69.0,85.0,68.0,2153
2025-02-22 10:00:00,168.09666666666666,0.0,43.5,99.09333333333332,169.51,71.49,100.0,75.0,68.0,75.0,71.06666666666666,84.0,69.0,85.0,68.0,2154
2025-02-22 10:15:00,170.21666666666667,0.0,43.16666666666666,98.94333333333334,169.51,71.49,100.0,75.0,68.0,75.0,71.04666666666667,84.0,69.0,85.0,68.0,2155
2025-02-22 10:30:00,169.51,0.0,43.0,98.70666666666666,169.51,71.49,100.0,75.0,68.0,75.0,71.02,84.0,69.0,85.0,68.0,2156
2025-02-22 10:45:00,169.51,0.0,43.0,98.75666666666666,169.51,71.49,100.0,75.0,68.0,75.0,71.00333333333333,84.0,69.0,85.0,68.0,2157
2025-02-22 11:00:00,170.21666666666667,0.0,43.0,98.72666666666667,169.51,71.49,100.0,75.0,68.0,75.0,70.95666666666666,84.0,69.0,85.0,68.0,2158
2025-02-22 11:15:00,168.8033333333333,0.0,43.0,98.73,169.51,71.49,100.0,75.0,68.0,75.0,70.95,84.0,69.0,85.0,68.0,2159
2025-02-22 11:30:00,168.09666666666666,0.0,43.0,98.75666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.95,84.0,69.0,85.0,68.0,2160
2025-02-22 11:45:00,168.8033333333333,0.0,43.0,98.62666666666668,169.51,71.49,100.0,75.0,68.0,75.0,70.95,84.0,69.0,85.0,68.0,2161
2025-02-22 12:00:00,168.8033333333333,0.0,43.0,98.66333333333334,169.51,71.49,100.0,75.0,68.0,75.0,70.95,84.0,69.0,85.0,68.0,2162
2025-02-22 12:15:00,169.51,0.0,43.0,98.74333333333334,169.51,71.49,100.0,75.0,68.0,75.0,70.95,84.0,69.0,85.0,68.0,2163
2025-02-22 12:30:00,168.09666666666666,0.0,43.0,98.92666666666666,169.51,71.49,100.0,75.0,68.0,75.0,70.95,84.0,69.0,85.0,68.0,2164
2025-02-22 12:45:00,168.8033333333333,0.0,43.0,99.02,169.51,71.49,100.0,75.0,68.0,75.0,70.95,84.0,69.0,85.0,68.0,2165
2025-02-22 13:00:00,168.09666666666666,0.0,43.0,99.09,169.51,71.49,100.0,75.0,68.0,75.0,70.95666666666666,84.0,69.0,85.0,68.0,2166
2025-02-22 13:15:00,167.39,0.0,43.333333333333336,99.67333333333332,169.51,71.49,100.0,75.0,68.0,75.0,70.98,84.0,69.0,85.0,68.0,2167
2025-02-22 13:30:00,167.39,0.0,44.0,100.27666666666666,169.51,71.49,100.0,75.0,68.0,75.0,71.06,84.0,69.0,85.0,68.0,2168
2025-02-22 13:45:00,168.09666666666666,0.0,44.0,100.20333333333332,169.51,71.49,100.0,75.0,68.0,75.0,71.08666666666666,84.0,69.0,85.0,68.0,2169
2025-02-22 14:00:00,168.09666666666666,0.0,44.0,100.14333333333332,169.51,71.49,100.0,75.0,68.0,75.0,71.15666666666667,84.0,69.0,85.0,68.0,2170
2025-02-22 14:15:00,167.39,0.0,44.0,100.43,169.51,71.49,100.0,75.0,68.0,75.0,71.22666666666667,84.0,69.0,85.0,68.0,2171
2025-02-22 14:30:00,168.8033333333333,0.0,44.0,100.63333333333333,169.51,71.49,100.0,75.0,68.0,75.0,71.30666666666666,84.0,69.0,85.0,68.0,2172
2025-02-22 14:45:00,168.8033333333333,0.0,44.0,100.95333333333332,169.51,71.49,100.0,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2173
2025-02-22 15:00:00,168.8033333333333,0.0,43.833333333333336,101.26333333333332,168.09666666666666,71.49,99.77,75.0,68.0,75.0,71.46666666666667,84.0,69.0,85.0,68.0,2174
2025-02-22 15:15:00,168.8033333333333,0.0,43.5,101.46,167.39,71.49,98.37,75.0,68.0,75.0,71.56,84.0,69.0,85.0,68.0,2175
2025-02-22 15:30:00,169.51,0.0,43.5,101.95333333333332,167.39,71.49,95.57333333333334,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,2176
2025-02-22 15:45:00,169.51,0.0,43.333333333333336,102.27,167.39,71.49,92.11,75.0,68.0,75.0,71.74333333333334,84.0,69.0,85.0,68.0,2177
2025-02-22 16:00:00,169.51,0.0,42.5,101.55333333333331,167.39,71.49,87.18666666666667,75.0,68.0,75.0,71.86333333333333,84.0,69.0,85.0,68.0,2178
2025-02-22 16:15:00,170.21666666666667,0.0,42.5,99.95,167.39,71.49,82.54,75.0,68.0,75.0,71.94,84.0,69.0,85.0,68.0,2179
2025-02-22 16:30:00,167.39,0.0,42.5,98.14333333333332,167.39,71.49,76.99333333333334,75.0,68.0,75.0,72.03333333333333,84.0,69.0,85.0,68.0,2180
2025-02-22 16:45:00,166.6833333333333,0.0,42.5,96.74666666666668,167.39,71.49,71.74666666666667,75.0,68.0,75.0,72.08333333333333,84.0,69.0,85.0,68.0,2181
2025-02-22 17:00:00,167.39,0.0,42.5,94.29333333333334,167.39,71.49,67.19333333333333,75.0,68.0,75.0,72.07666666666667,84.0,69.0,85.0,68.0,2182
2025-02-22 17:15:00,167.39,0.0,42.5,92.15,167.39,71.49,62.78666666666667,75.0,68.0,75.0,72.07666666666667,84.0,69.0,85.0,68.0,2183
2025-02-22 17:30:00,168.8033333333333,0.0,42.0,89.72333333333331,167.39,71.49,58.59333333333333,75.0,68.0,75.0,72.07,84.0,69.0,85.0,68.0,2184
2025-02-22 17:45:00,167.39,0.0,42.66666666666666,87.44,167.39,71.49,54.85333333333333,75.0,68.0,75.0,72.04,84.0,69.0,85.0,68.0,2185
2025-02-22 18:00:00,168.09666666666666,0.0,44.0,86.25,167.39,71.49,52.89000000000001,75.0,68.0,75.0,71.94666666666666,84.0,69.0,85.0,68.0,2186
2025-02-22 18:15:00,168.8033333333333,0.0,43.66666666666666,84.21,167.39,71.49,50.01,75.0,68.0,75.0,71.91333333333334,84.0,69.0,85.0,68.0,2187
2025-02-22 18:30:00,168.8033333333333,0.0,43.0,83.80333333333333,167.39,71.49,48.84,75.0,68.0,75.0,71.83,84.0,69.0,85.0,68.0,2188
2025-02-22 18:45:00,167.39,0.0,42.0,82.92333333333333,167.39,71.49,47.373333333333335,75.0,68.0,75.0,71.78666666666668,84.0,69.0,85.0,68.0,2189
2025-02-22 19:00:00,170.21666666666667,0.0,41.66666666666666,82.43666666666667,167.39,71.49,46.57333333333333,75.0,68.0,75.0,71.72000000000001,84.0,69.0,85.0,68.0,2190
2025-02-22 19:15:00,168.8033333333333,0.0,41.333333333333336,82.74666666666667,167.39,71.49,46.42666666666667,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2191
2025-02-22 19:30:00,168.09666666666666,0.0,41.0,82.05666666666667,167.39,71.49,45.61333333333334,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,2192
2025-02-22 19:45:00,168.8033333333333,0.0,41.0,81.26333333333334,167.39,71.49,44.73333333333333,75.0,68.0,75.0,71.62,84.0,69.0,85.0,68.0,2193
2025-02-22 20:00:00,168.09666666666666,0.0,40.333333333333336,80.57,167.39,71.49,43.906666666666666,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,2194
2025-02-22 20:15:00,166.6833333333333,0.0,40.0,80.01666666666667,167.39,71.49,42.89666666666667,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,2195
2025-02-22 20:30:00,167.39,0.0,40.0,79.48333333333333,167.39,71.49,42.04333333333333,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,2196
2025-02-22 20:45:00,167.39,0.0,40.0,79.11333333333333,167.39,71.49,41.23333333333333,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,2197
2025-02-22 21:00:00,168.8033333333333,0.0,39.833333333333336,79.18,167.39,71.49,41.2,75.0,68.0,75.0,71.56333333333333,84.0,69.0,85.0,68.0,2198
2025-02-22 21:15:00,167.39,0.0,39.0,79.46666666666665,167.39,71.49,41.66666666666666,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,2199
2025-02-22 21:30:00,167.39,0.0,38.5,79.56666666666666,167.39,71.49,41.67,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2200
2025-02-22 21:45:00,167.39,0.0,38.5,79.28666666666668,167.39,71.49,42.17333333333334,75.0,68.0,75.0,71.48,84.0,69.0,85.0,68.0,2201
2025-02-22 22:00:00,167.39,0.0,38.5,80.48666666666666,167.39,71.49,44.14333333333334,75.0,68.0,75.0,71.39333333333333,84.0,69.0,85.0,68.0,2202
2025-02-22 22:15:00,165.27,0.0,38.66666666666666,81.14,167.39,71.49,45.223333333333336,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2203
2025-02-22 22:30:00,165.27,0.0,40.333333333333336,81.86666666666667,167.39,71.49,46.54,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,2204
2025-02-22 22:45:00,165.97666666666666,0.0,41.16666666666666,82.57,167.39,71.49,47.64333333333334,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,2205
2025-02-22 23:00:00,165.97666666666666,0.0,42.0,83.67666666666666,167.39,71.49,49.74333333333334,75.0,68.0,75.0,71.3,84.0,69.0,85.0,68.0,2206
2025-02-22 23:15:00,165.97666666666666,0.0,42.5,85.33999999999999,167.39,71.49,52.52333333333333,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2207
2025-02-22 23:30:00,166.6833333333333,0.0,42.5,86.54333333333334,167.39,71.48333333333333,54.27333333333333,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2208
2025-02-22 23:45:00,164.56333333333336,0.0,42.5,87.77666666666666,167.39,71.49,56.24,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2209
2025-02-23 00:00:00,166.6833333333333,0.0,42.5,88.71333333333332,167.39,71.49,58.04,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2210
2025-02-23 00:15:00,167.39,0.0,42.833333333333336,89.76666666666665,167.39,71.49,59.85,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2211
2025-02-23 00:30:00,166.6833333333333,0.0,43.0,91.08666666666666,167.39,71.49,61.59333333333333,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2212
2025-02-23 00:45:00,168.09666666666666,0.0,43.0,90.86666666666667,167.39,71.49,61.43666666666667,75.0,68.0,75.0,71.31666666666666,84.0,69.0,85.0,68.0,2213
2025-02-23 01:00:00,167.39,0.0,43.0,91.26,167.39,71.48333333333333,62.07,75.0,68.0,75.0,71.33666666666666,84.0,69.0,85.0,68.0,2214
2025-02-23 01:15:00,168.09666666666666,0.0,43.333333333333336,91.65333333333332,167.39,71.49,62.96,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,2215
2025-02-23 01:30:00,168.09666666666666,0.0,43.5,91.75333333333332,167.39,71.49,63.693333333333335,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2216
2025-02-23 01:45:00,167.39,0.0,43.5,92.31666666666666,167.39,71.49,64.36666666666666,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2217
2025-02-23 02:00:00,165.27,0.0,43.5,92.58666666666666,167.39,71.49,64.83,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,2218
2025-02-23 02:15:00,165.97666666666666,0.0,43.66666666666666,92.70666666666666,167.39,71.49,64.83333333333333,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,2219
2025-02-23 02:30:00,165.27,0.0,44.0,92.37,167.39,71.49,64.40333333333332,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,2220
2025-02-23 02:45:00,165.97666666666666,0.0,44.0,91.87666666666668,167.39,71.49,64.11999999999999,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,2221
2025-02-23 03:00:00,166.6833333333333,0.0,44.333333333333336,91.98333333333332,167.39,71.49,64.60333333333334,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,2222
2025-02-23 03:15:00,165.27,0.0,44.5,92.38333333333333,167.39,71.49,65.11,75.0,68.0,75.0,71.43333333333334,84.0,69.0,85.0,68.0,2223
2025-02-23 03:30:00,166.6833333333333,0.0,44.5,92.73,167.39,71.49,66.08333333333333,75.0,68.0,75.0,71.40666666666667,84.0,69.0,85.0,68.0,2224
2025-02-23 03:45:00,165.97666666666666,0.0,44.5,93.32,167.39,71.49,67.44333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2225
2025-02-23 04:00:00,165.97666666666666,0.0,44.833333333333336,93.72,167.39,71.49,68.26,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2226
2025-02-23 04:15:00,167.39,0.0,45.0,93.91333333333334,167.39,71.49,69.15666666666667,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2227
2025-02-23 04:30:00,166.6833333333333,0.0,45.0,94.30666666666669,167.39,71.49,70.05333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2228
2025-02-23 04:45:00,166.6833333333333,0.0,45.0,94.63,167.39,71.49,71.03666666666668,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,2229
2025-02-23 05:00:00,167.39,0.0,45.16666666666666,95.07666666666668,167.39,71.49,72.05666666666667,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,2230
2025-02-23 05:15:00,165.97666666666666,0.0,45.5,95.59333333333332,167.39,71.49,72.87666666666667,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2231
2025-02-23 05:30:00,167.39,0.0,45.5,95.69666666666669,167.39,71.49,73.75333333333333,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2232
2025-02-23 05:45:00,168.09666666666666,0.0,45.5,95.97333333333334,167.39,71.49,74.55333333333333,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2233
2025-02-23 06:00:00,169.51,0.0,45.5,95.95,167.39,71.49,75.47333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2234
2025-02-23 06:15:00,169.51,0.0,45.0,96.11333333333334,167.39,71.49,76.33666666666666,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2235
2025-02-23 06:30:00,169.51,0.0,44.333333333333336,96.56333333333332,167.39,71.49,77.24333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2236
2025-02-23 06:45:00,169.51,0.0,44.0,96.79,167.39,71.49,77.94666666666666,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,2237
2025-02-23 07:00:00,168.09666666666666,0.0,44.0,97.18333333333334,167.39,71.49,78.80666666666667,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2238
2025-02-23 07:15:00,168.09666666666666,0.0,44.0,97.37333333333332,167.39,71.49,79.60333333333334,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,2239
2025-02-23 07:30:00,168.8033333333333,0.0,44.0,97.49,167.39,71.49,80.27666666666666,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2240
2025-02-23 07:45:00,169.51,0.0,44.0,97.71,167.39,71.49,81.15666666666667,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,2241
2025-02-23 08:00:00,168.8033333333333,0.0,43.5,98.02333333333333,167.39,71.49,81.97666666666667,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2242
2025-02-23 08:15:00,168.8033333333333,0.0,43.5,98.18,167.39,71.49,82.65333333333334,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2243
2025-02-23 08:30:00,168.09666666666666,0.0,43.5,98.73333333333332,167.39,71.49,83.53666666666668,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2244
2025-02-23 08:45:00,168.8033333333333,0.0,43.5,98.87,167.39,71.49,84.25333333333333,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2245
2025-02-23 09:00:00,168.09666666666666,0.0,43.333333333333336,98.77,167.39,71.49,84.49,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2246
2025-02-23 09:15:00,167.39,0.0,44.333333333333336,99.18,167.39,71.49,84.27666666666666,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2247
2025-02-23 09:30:00,167.39,0.0,45.0,99.09666666666664,167.39,71.49,85.02,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2248
2025-02-23 09:45:00,168.8033333333333,0.0,45.0,99.11,167.39,71.49,85.8,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2249
2025-02-23 10:00:00,169.51,0.0,45.0,99.27666666666669,167.39,71.49,86.27333333333333,75.0,68.0,75.0,71.39333333333333,84.0,69.0,85.0,68.0,2250
2025-02-23 10:15:00,169.51,0.0,45.0,99.44,167.39,71.49,86.94,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,2251
2025-02-23 10:30:00,169.51,0.0,44.0,99.54666666666668,167.39,71.49,87.89666666666666,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2252
2025-02-23 10:45:00,168.8033333333333,0.0,43.5,99.73333333333332,167.39,71.49,88.07333333333334,75.0,68.0,75.0,71.40666666666667,84.0,69.0,85.0,68.0,2253
2025-02-23 11:00:00,169.51,0.0,43.5,99.69666666666669,167.39,71.49,88.63666666666666,75.0,68.0,75.0,71.4,84.0,69.0,85.0,68.0,2254
2025-02-23 11:15:00,168.8033333333333,0.0,43.5,100.07666666666668,167.39,71.49,89.07666666666667,75.0,68.0,75.0,71.4,84.0,69.0,85.0,68.0,2255
2025-02-23 11:30:00,169.51,0.0,43.5,99.91,167.39,71.49,89.06333333333333,75.0,68.0,75.0,71.44333333333333,84.0,69.0,85.0,68.0,2256
2025-02-23 11:45:00,168.8033333333333,0.0,43.5,99.64333333333332,167.39,71.49,88.62,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0,2257
2025-02-23 12:00:00,168.09666666666666,0.0,43.5,100.01,167.39,71.49,89.57,75.0,68.0,75.0,71.43333333333334,84.0,69.0,85.0,68.0,2258
2025-02-23 12:15:00,168.09666666666666,0.0,43.5,100.34,167.39,71.49,89.77666666666669,75.0,68.0,75.0,71.44,84.0,69.0,85.0,68.0,2259
2025-02-23 12:30:00,168.09666666666666,0.0,43.5,99.94666666666669,167.39,71.49,89.37,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,2260
2025-02-23 12:45:00,169.51,0.0,43.5,99.67333333333332,167.39,71.49,89.40333333333332,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,2261
2025-02-23 13:00:00,168.8033333333333,0.0,43.16666666666666,100.08333333333331,167.39,71.49,89.17333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2262
2025-02-23 13:15:00,168.8033333333333,0.0,43.0,100.76,167.39,71.49,88.83999999999999,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,2263
2025-02-23 13:30:00,168.8033333333333,0.0,43.0,101.03000000000002,167.39,71.49,88.37,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,2264
2025-02-23 13:45:00,167.39,0.0,43.0,101.37,167.39,71.49,87.18666666666667,75.0,68.0,75.0,71.57000000000001,84.0,69.0,85.0,68.0,2265
2025-02-23 14:00:00,166.6833333333333,0.0,44.66666666666666,100.94333333333331,167.39,71.49,84.94333333333333,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,2266
2025-02-23 14:15:00,168.8033333333333,0.0,44.5,100.49666666666668,167.39,71.49,83.19333333333333,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,2267
2025-02-23 14:30:00,168.8033333333333,0.0,43.0,99.99333333333334,167.39,71.49,80.64999999999999,75.0,68.0,75.0,71.71333333333332,84.0,69.0,85.0,68.0,2268
2025-02-23 14:45:00,168.09666666666666,0.0,43.0,99.17,167.39,71.49,77.13,75.0,68.0,75.0,71.78666666666668,84.0,69.0,85.0,68.0,2269
2025-02-23 15:00:00,169.51,0.0,43.0,98.09,167.39,71.49,73.53000000000002,75.0,68.0,75.0,71.83666666666666,84.0,69.0,85.0,68.0,2270
2025-02-23 15:15:00,169.51,0.0,43.0,96.31333333333332,167.39,71.49,69.06,75.0,68.0,75.0,71.91666666666667,84.0,69.0,85.0,68.0,2271
2025-02-23 15:30:00,168.8033333333333,0.0,43.0,94.59666666666668,167.39,71.49,65.33999999999999,75.0,68.0,75.0,71.92666666666666,84.0,69.0,85.0,68.0,2272
2025-02-23 15:45:00,168.09666666666666,0.0,43.0,92.72333333333331,167.39,71.49,61.56,75.0,68.0,75.0,71.95333333333333,84.0,69.0,85.0,68.0,2273
2025-02-23 16:00:00,168.09666666666666,0.0,42.833333333333336,90.36666666666667,167.39,71.49,57.29666666666666,75.0,68.0,75.0,71.99333333333334,84.0,69.0,85.0,68.0,2274
2025-02-23 16:15:00,168.09666666666666,0.0,42.5,88.64333333333333,167.39,71.49,54.05,75.0,68.0,75.0,71.96,84.0,69.0,85.0,68.0,2275
2025-02-23 16:30:00,168.8033333333333,0.0,42.5,86.41333333333334,167.39,71.49,50.54333333333333,75.0,68.0,75.0,71.96666666666665,84.0,69.0,85.0,68.0,2276
2025-02-23 16:45:00,168.09666666666666,0.0,42.5,84.48666666666666,167.39,71.49,47.42666666666667,75.0,68.0,75.0,71.93333333333334,84.0,69.0,85.0,68.0,2277
2025-02-23 17:00:00,168.09666666666666,0.0,42.5,82.55,167.39,71.49,44.193333333333335,75.0,68.0,75.0,71.92,84.0,69.0,85.0,68.0,2278
2025-02-23 17:15:00,167.39,0.0,42.333333333333336,80.87333333333333,167.39,71.49,41.26666666666667,75.0,68.0,75.0,71.91333333333334,84.0,69.0,85.0,68.0,2279
2025-02-23 17:30:00,167.39,0.0,42.0,80.13,167.39,71.49,39.903333333333336,75.0,68.0,75.0,71.83,84.0,69.0,85.0,68.0,2280
2025-02-23 17:45:00,168.8033333333333,0.0,41.66666666666666,79.64,167.39,71.49,38.39666666666667,75.0,68.0,75.0,71.79333333333334,84.0,69.0,85.0,68.0,2281
2025-02-23 18:00:00,167.39,0.0,41.5,78.69666666666667,167.39,71.49,36.54,75.0,68.0,75.0,71.77333333333333,84.0,69.0,85.0,68.0,2282
2025-02-23 18:15:00,165.97666666666666,0.0,42.5,78.29,167.39,71.49,35.806666666666665,75.0,68.0,75.0,71.7,84.0,69.0,85.0,68.0,2283
2025-02-23 18:30:00,167.39,0.0,42.5,78.26666666666667,167.39,71.49,35.25666666666667,75.0,68.0,75.0,71.65666666666668,84.0,69.0,85.0,68.0,2284
2025-02-23 18:45:00,168.09666666666666,0.0,42.5,77.78666666666668,167.39,71.49,34.19,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2285
2025-02-23 19:00:00,169.51,0.0,41.5,77.28,167.39,71.49,33.18666666666667,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,2286
2025-02-23 19:15:00,168.09666666666666,0.0,40.66666666666666,76.89999999999999,167.39,71.49,32.17333333333333,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,2287
2025-02-23 19:30:00,169.51,0.0,40.16666666666666,76.57666666666667,167.39,71.49,31.53333333333333,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,2288
2025-02-23 19:45:00,168.09666666666666,0.0,39.5,76.88000000000001,167.39,71.49,32.083333333333336,75.0,68.0,75.0,71.54666666666667,84.0,69.0,85.0,68.0,2289
2025-02-23 20:00:00,169.51,0.0,38.833333333333336,76.82333333333334,167.39,71.49,31.626666666666665,75.0,68.0,75.0,71.54666666666667,84.0,69.0,85.0,68.0,2290
2025-02-23 20:15:00,168.09666666666666,0.0,38.333333333333336,77.04666666666667,167.39,71.49,31.636666666666667,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,2291
2025-02-23 20:30:00,167.39,0.0,37.66666666666666,76.86,167.39,71.49,31.266666666666666,75.0,68.0,75.0,71.53666666666668,84.0,69.0,85.0,68.0,2292
2025-02-23 20:45:00,167.39,0.0,37.333333333333336,76.52666666666666,167.39,71.49,30.42333333333333,75.0,68.0,75.0,71.54666666666667,84.0,69.0,85.0,68.0,2293
2025-02-23 21:00:00,167.39,0.0,37.5,76.53333333333333,167.39,71.49,30.44,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,2294
2025-02-23 21:15:00,167.39,0.0,37.5,75.99333333333333,167.39,71.49,29.293333333333333,75.0,68.0,75.0,71.56333333333333,84.0,69.0,85.0,68.0,2295
2025-02-23 21:30:00,167.39,0.0,37.5,75.99333333333334,167.39,71.49,29.60333333333333,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,2296
2025-02-23 21:45:00,167.39,0.0,37.333333333333336,75.75,167.39,71.49,29.320000000000004,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,2297
2025-02-23 22:00:00,167.39,0.0,37.0,75.44666666666666,167.39,71.49,29.06,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,2298
2025-02-23 22:15:00,166.6833333333333,0.0,37.0,75.18,167.39,71.49,28.973333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2299
2025-02-23 22:30:00,167.39,0.0,37.0,74.95333333333333,167.39,71.49,28.85333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2300
2025-02-23 22:45:00,165.97666666666666,0.0,37.0,74.81666666666666,167.39,71.49,29.09,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2301
2025-02-23 23:00:00,165.97666666666666,0.0,37.0,75.03,167.39,71.49,30.496666666666663,75.0,68.0,75.0,71.43,84.0,69.0,85.0,68.0,2302
2025-02-23 23:15:00,166.6833333333333,0.0,37.0,75.55666666666666,167.39,71.49,32.22666666666667,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2303
2025-02-23 23:30:00,168.09666666666666,0.0,37.0,75.91333333333334,167.39,71.48333333333333,33.74666666666666,75.0,68.0,75.0,71.33666666666666,84.0,69.0,85.0,68.0,2304
2025-02-23 23:45:00,165.97666666666666,0.0,37.0,77.55333333333333,167.39,71.48333333333333,36.693333333333335,75.0,68.0,75.0,71.25666666666666,84.0,69.0,85.0,68.0,2305
2025-02-24 00:00:00,165.97666666666666,0.0,37.833333333333336,78.57333333333334,167.39,71.49,39.16333333333333,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,2306
2025-02-24 00:15:00,164.56333333333336,0.0,38.66666666666666,79.55000000000001,167.39,71.49,41.32,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,2307
2025-02-24 00:30:00,165.27,0.0,39.333333333333336,80.83333333333333,167.39,71.49,43.303333333333335,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,2308
2025-02-24 00:45:00,165.27,0.0,40.0,81.79666666666667,167.39,71.49,45.45333333333334,75.0,68.0,75.0,71.21333333333332,84.0,69.0,85.0,68.0,2309
2025-02-24 01:00:00,165.97666666666666,0.0,40.5,83.02,167.39,71.49,47.39333333333334,75.0,68.0,75.0,71.21333333333332,84.0,69.0,85.0,68.0,2310
2025-02-24 01:15:00,165.27,0.0,41.0,84.59666666666666,167.39,71.49,49.330000000000005,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,2311
2025-02-24 01:30:00,165.27,0.0,41.0,85.60333333333334,167.39,71.49,51.10666666666666,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,2312
2025-02-24 01:45:00,165.97666666666666,0.0,41.333333333333336,86.02333333333333,167.39,71.49,52.92666666666667,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,2313
2025-02-24 02:00:00,165.97666666666666,0.0,42.0,86.77,167.39,71.49,54.66,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2314
2025-02-24 02:15:00,165.27,0.0,42.16666666666666,87.78333333333335,167.39,71.49,56.27666666666667,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2315
2025-02-24 02:30:00,164.56333333333336,0.0,42.66666666666666,88.77,167.39,71.49,58.173333333333325,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2316
2025-02-24 02:45:00,165.97666666666666,0.0,43.0,89.75,167.39,71.49,59.67333333333334,75.0,68.0,75.0,71.25333333333333,84.0,69.0,85.0,68.0,2317
2025-02-24 03:00:00,167.39,0.0,43.16666666666666,90.00333333333333,167.39,71.49,59.91,75.0,68.0,75.0,71.31666666666666,84.0,69.0,85.0,68.0,2318
2025-02-24 03:15:00,165.97666666666666,0.0,43.5,90.29666666666668,167.39,71.49,60.77,75.0,68.0,75.0,71.33,84.0,69.0,85.0,68.0,2319
2025-02-24 03:30:00,166.6833333333333,0.0,43.5,90.77333333333333,167.39,71.49,61.836666666666666,75.0,68.0,75.0,71.33666666666666,84.0,69.0,85.0,68.0,2320
2025-02-24 03:45:00,167.39,0.0,43.5,90.99666666666668,167.39,71.49,62.57333333333333,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,2321
2025-02-24 04:00:00,165.27,0.0,43.5,91.41666666666669,167.39,71.49,63.303333333333335,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,2322
2025-02-24 04:15:00,166.68333333333334,0.0,43.5,91.72333333333331,167.39,71.49,64.01,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,2323
2025-02-24 04:30:00,167.39,0.0,43.833333333333336,92.09333333333332,167.39,71.49,64.66333333333334,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2324
2025-02-24 04:45:00,165.97666666666666,0.0,44.16666666666666,92.40666666666668,167.39,71.48333333333333,65.19333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2325
2025-02-24 05:00:00,167.39,0.0,44.833333333333336,91.94666666666669,167.39,71.49,64.52666666666666,75.0,68.0,75.0,71.44666666666666,84.0,69.0,85.0,68.0,2326
2025-02-24 05:15:00,168.09666666666666,0.0,45.0,91.6,167.39,71.49,64.06666666666668,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,2327
2025-02-24 05:30:00,168.8033333333333,0.0,43.66666666666666,91.34,167.39,71.49,63.97,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,2328
2025-02-24 05:45:00,167.39,0.0,43.0,91.31333333333332,167.39,71.49,63.73333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2329
2025-02-24 06:00:00,168.09666666666666,0.0,43.0,91.36333333333334,167.39,71.49,63.54,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2330
2025-02-24 06:15:00,166.6833333333333,0.0,43.0,91.27,167.39,71.49,63.28333333333333,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,2331
2025-02-24 06:30:00,166.6833333333333,0.0,42.833333333333336,91.02333333333333,167.39,71.49,63.09333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2332
2025-02-24 06:45:00,166.6833333333333,0.0,44.0,91.01666666666668,167.39,71.49,62.91,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2333
2025-02-24 07:00:00,167.39,0.0,44.5,91.04,167.39,71.49,62.75333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2334
2025-02-24 07:15:00,168.09666666666666,0.0,44.66666666666666,90.93,167.39,71.49,62.59666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2335
2025-02-24 07:30:00,167.39,0.0,45.0,90.77,167.39,71.49,62.375,75.0,68.0,75.0,71.5,84.0,69.0,85.0,68.0,2336
2025-02-24 07:45:00,167.39,0.0,45.0,90.44333333333331,167.39,71.49,62.35666666666666,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,2337
2025-02-24 08:00:00,167.39,0.0,45.0,90.50333333333332,167.39,71.49,62.29666666666666,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,2338
2025-02-24 08:15:00,166.6833333333333,0.0,45.0,90.46,167.39,71.49,62.16333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2339
2025-02-24 08:30:00,166.6833333333333,0.0,45.0,90.4,167.39,71.49,62.18,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2340
2025-02-24 08:45:00,167.39,0.0,45.0,90.21333333333332,167.39,71.49,62.336666666666666,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2341
2025-02-24 09:00:00,167.39,0.0,43.5,90.04333333333334,167.39,71.49,62.34,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,2342
2025-02-24 09:15:00,168.8033333333333,0.0,40.5,89.66000000000001,167.39,71.49,62.41333333333333,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,2343
2025-02-24 09:30:00,169.51,0.0,40.5,89.70333333333333,167.39,71.49,62.89333333333334,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,2344
2025-02-24 09:45:00,168.09666666666666,0.0,40.5,90.12666666666668,167.39,71.49,63.13333333333333,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,2345
2025-02-24 10:00:00,165.97666666666666,0.0,40.66666666666666,90.39666666666666,167.39,71.49,63.88666666666666,75.0,68.0,75.0,71.43333333333334,84.0,69.0,85.0,68.0,2346
2025-02-24 10:15:00,165.97666666666666,0.0,42.333333333333336,91.05666666666666,167.39,71.49,65.27333333333333,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,2347
2025-02-24 10:30:00,166.6833333333333,0.0,42.5,91.46,167.39,71.49,65.62,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0,2348
2025-02-24 10:45:00,166.6833333333333,0.0,42.5,91.88666666666666,167.39,71.49,66.17333333333333,75.0,68.0,75.0,71.40666666666668,84.0,69.0,85.0,68.0,2349
2025-02-24 11:00:00,165.97666666666666,0.0,42.66666666666666,92.22333333333334,167.39,71.49,66.33,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0,2350
2025-02-24 11:15:00,166.6833333333333,0.0,43.0,92.21,167.39,71.49,66.49,75.0,68.0,75.0,71.44,84.0,69.0,85.0,68.0,2351
2025-02-24 11:30:00,165.97666666666666,0.0,43.333333333333336,92.13,167.39,71.49,66.20666666666666,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0,2352
2025-02-24 11:45:00,165.27,0.0,43.5,92.0,167.39,71.49,66.03333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,2353
2025-02-24 12:00:00,165.27,0.0,43.5,91.99666666666668,167.39,71.49,65.88333333333334,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2354
2025-02-24 12:15:00,165.97666666666666,0.0,44.0,91.93333333333334,167.39,71.49,65.87666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2355
2025-02-24 12:30:00,165.97666666666666,0.0,44.0,91.78000000000002,167.39,71.49,65.73333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2356
2025-02-24 12:45:00,166.6833333333333,0.0,44.0,91.84,167.39,71.49,65.64333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2357
2025-02-24 13:00:00,168.09666666666666,0.0,44.0,91.93666666666668,167.39,71.49,65.34333333333332,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,2358
2025-02-24 13:15:00,168.09666666666666,0.0,44.0,92.16666666666669,167.39,71.49,65.06666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2359
2025-02-24 13:30:00,168.09666666666666,0.0,44.0,92.19,167.39,71.49,64.48666666666666,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,2360
2025-02-24 13:45:00,168.8033333333333,0.0,44.0,91.42666666666666,167.39,71.49,62.25,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,2361
2025-02-24 14:00:00,169.51,0.0,43.0,90.68333333333334,167.39,71.49,60.68,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,2362
2025-02-24 14:15:00,169.51,0.0,42.5,90.01333333333334,167.39,71.49,58.14666666666667,75.0,68.0,75.0,71.69333333333334,84.0,69.0,85.0,68.0,2363
2025-02-24 14:30:00,169.51,0.0,42.0,88.00999999999999,167.39,71.49,54.49,75.0,68.0,75.0,71.78,84.0,69.0,85.0,68.0,2364
2025-02-24 14:45:00,168.8033333333333,0.0,41.333333333333336,86.48,167.39,71.49,51.20666666666667,75.0,68.0,75.0,71.83,84.0,69.0,85.0,68.0,2365
2025-02-24 15:00:00,168.09666666666666,0.0,41.0,84.25333333333333,167.39,71.49,46.23333333333333,75.0,68.0,75.0,71.92333333333333,84.0,69.0,85.0,68.0,2366
2025-02-24 15:15:00,169.51,0.0,40.5,81.50666666666666,167.39,71.49,41.626666666666665,75.0,68.0,75.0,71.98333333333333,84.0,69.0,85.0,68.0,2367
2025-02-24 15:30:00,168.09666666666666,0.0,40.16666666666666,78.93333333333334,167.39,71.49,36.23333333333333,75.0,68.0,75.0,72.05,84.0,69.0,85.0,68.0,2368
2025-02-24 15:45:00,168.8033333333333,0.0,40.0,77.04666666666667,167.39,71.48333333333333,31.94333333333334,75.0,68.0,75.0,72.05,84.0,69.0,85.0,68.0,2369
2025-02-24 16:00:00,165.97666666666666,0.0,39.66666666666666,75.29,167.39,71.49,27.703333333333333,75.0,68.0,75.0,72.05,84.0,69.0,85.0,68.0,2370
2025-02-24 16:15:00,165.97666666666666,0.0,41.0,74.14,167.39,71.49,24.290000000000003,75.0,68.0,75.0,72.02,84.0,69.0,85.0,68.0,2371
2025-02-24 16:30:00,167.39,0.0,41.0,73.25666666666666,167.39,71.49,21.863333333333333,75.0,68.0,75.0,71.94666666666666,84.0,69.0,85.0,68.0,2372
2025-02-24 16:45:00,167.39,0.0,40.66666666666666,72.23,167.39,71.49,18.72,75.0,68.0,75.0,71.92666666666666,84.0,69.0,85.0,68.0,2373
2025-02-24 17:00:00,167.39,0.0,39.5,71.46333333333332,167.39,71.49,16.223333333333333,75.0,68.0,75.0,71.89333333333333,84.0,69.0,85.0,68.0,2374
2025-02-24 17:15:00,167.39,0.0,39.0,71.17,167.39,71.49,15.283333333333331,75.0,68.0,75.0,71.80666666666666,84.0,69.0,85.0,68.0,2375
2025-02-24 17:30:00,163.15,0.0,40.0,64.34333333333333,167.39,71.49,18.453333333333333,75.0,68.0,75.0,71.55333333333333,84.0,69.0,85.0,68.0,2376
2025-02-24 17:45:00,168.09666666666666,0.0,41.0,71.00666666666667,167.39,71.49,26.223333333333333,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2377
2025-02-24 18:00:00,166.68333333333334,0.0,40.0,66.45,167.39,71.49,24.763333333333332,75.0,68.0,75.0,71.35333333333334,84.0,69.0,85.0,68.0,2378
2025-02-24 18:15:00,167.39,0.0,41.16666666666666,68.52999999999999,167.39,71.49,31.99333333333333,75.0,68.0,75.0,71.10333333333334,84.0,69.0,85.0,68.0,2379
2025-02-24 18:30:00,168.09666666666666,0.0,39.833333333333336,69.62666666666667,167.39,71.49,33.78333333333333,75.0,68.0,75.0,71.13666666666667,84.0,69.0,85.0,68.0,2380
2025-02-24 18:45:00,168.8033333333333,0.0,39.5,70.77,167.39,71.49,35.31,75.0,68.0,75.0,71.19,84.0,69.0,85.0,68.0,2381
2025-02-24 19:00:00,168.09666666666666,0.0,39.16666666666666,71.37666666666667,167.39,71.49,36.82333333333333,75.0,68.0,75.0,71.21,84.0,69.0,85.0,68.0,2382
2025-02-24 19:15:00,168.8033333333333,0.0,39.0,71.85333333333334,167.39,71.49,37.18333333333334,75.0,68.0,75.0,71.28333333333333,84.0,69.0,85.0,68.0,2383
2025-02-24 19:30:00,168.8033333333333,0.0,38.66666666666666,71.77,167.39,71.49,36.99666666666667,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,2384
