time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-24 19:45:00,168.09666666666666,0.0,38.5,72.13666666666667,167.39,71.49,37.07333333333333,75.0,68.0,75.0,71.39666666666666,84.0,69.0,85.0,68.0,2385
2025-02-24 20:00:00,168.09666666666666,0.0,38.5,71.41666666666667,167.39,71.49,36.25,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,2386
2025-02-24 20:15:00,168.09666666666666,0.0,38.5,71.26,167.39,71.49,36.24333333333333,75.0,68.0,75.0,71.46333333333332,84.0,69.0,85.0,68.0,2387
2025-02-24 20:30:00,165.27,0.0,38.5,70.94,167.39,71.49,36.03,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,2388
2025-02-24 20:45:00,165.97666666666666,0.0,38.5,70.95333333333333,167.39,71.49,35.943333333333335,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,2389
2025-02-24 21:00:00,165.27,0.0,39.0,71.17333333333333,167.39,71.49,36.22666666666667,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0,2390
2025-02-24 21:15:00,165.97666666666666,0.0,40.16666666666666,71.54333333333334,167.39,71.49,37.26,75.0,68.0,75.0,71.43666666666667,84.0,69.0,85.0,68.0,2391
2025-02-24 21:30:00,167.39,0.0,40.16666666666666,71.52333333333333,167.39,71.49,37.1,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,2392
2025-02-24 21:45:00,167.39,0.0,40.0,72.24333333333333,167.39,71.49,37.67333333333334,75.0,68.0,75.0,71.45,84.0,69.0,85.0,68.0,2393
2025-02-24 22:00:00,167.39,0.0,39.66666666666666,76.67,167.39,71.49,36.9,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2394
2025-02-24 22:15:00,164.56333333333336,0.0,39.333333333333336,73.09666666666668,167.39,71.49,36.24666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2395
2025-02-24 22:30:00,167.39,0.0,38.833333333333336,74.99666666666667,167.39,71.49,35.31666666666667,75.0,68.0,75.0,71.54,84.0,69.0,85.0,68.0,2396
2025-02-24 22:45:00,166.68333333333334,0.0,39.5,74.93666666666667,167.39,71.49,35.126666666666665,75.0,68.0,75.0,71.53333333333335,84.0,69.0,85.0,68.0,2397
2025-02-24 23:00:00,167.39,0.0,38.16666666666666,72.38,167.39,71.49,33.14333333333334,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,2398
2025-02-24 23:15:00,167.39,0.0,39.333333333333336,74.94666666666666,167.39,71.49,34.72666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2399
2025-02-24 23:30:00,165.97666666666666,0.0,38.5,73.08666666666666,167.39,71.49,34.19,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,2400
2025-02-24 23:45:00,168.8033333333333,0.0,39.333333333333336,77.51,167.39,71.49,34.75,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,2401
2025-02-25 00:00:00,166.6833333333333,0.0,38.16666666666666,73.07666666666667,167.39,71.49,33.97666666666667,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,2402
2025-02-25 00:15:00,167.39,0.0,39.333333333333336,75.7,167.39,71.48333333333333,34.03666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2403
2025-02-25 00:30:00,166.6833333333333,0.0,39.5,72.42666666666668,167.39,71.49,34.46,75.0,68.0,75.0,71.46666666666667,84.0,69.0,85.0,68.0,2404
2025-02-25 00:45:00,168.8033333333333,0.0,39.0,76.62333333333333,167.39,71.49,35.596666666666664,75.0,68.0,75.0,71.42333333333333,84.0,69.0,85.0,68.0,2405
2025-02-25 01:00:00,167.39,0.0,39.66666666666666,73.74333333333334,167.39,71.49,35.41,75.0,68.0,75.0,71.44666666666666,84.0,69.0,85.0,68.0,2406
2025-02-25 01:15:00,168.8033333333333,0.0,38.833333333333336,76.11333333333333,167.39,71.49,35.69,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,2407
2025-02-25 01:30:00,167.39,0.0,39.66666666666666,75.90333333333334,167.39,71.49,36.78333333333333,75.0,68.0,75.0,71.41000000000001,84.0,69.0,85.0,68.0,2408
2025-02-25 01:45:00,167.39,0.0,38.66666666666666,75.13666666666667,167.39,71.49,37.27666666666666,75.0,68.0,75.0,71.42333333333333,84.0,69.0,85.0,68.0,2409
2025-02-25 02:00:00,166.6833333333333,0.0,40.333333333333336,77.02,167.39,71.49,38.07666666666666,75.0,68.0,75.0,71.40333333333332,84.0,69.0,85.0,68.0,2410
2025-02-25 02:15:00,168.09666666666666,0.0,39.16666666666666,80.62333333333333,167.39,71.49,38.93333333333333,75.0,68.0,75.0,71.40666666666665,84.0,69.0,85.0,68.0,2411
2025-02-25 02:30:00,168.09666666666666,0.0,39.0,79.76666666666667,167.39,71.49,37.29,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2412
2025-02-25 02:45:00,167.39,0.0,38.66666666666666,79.37,167.39,71.49,36.63,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,2413
2025-02-25 03:00:00,166.6833333333333,0.0,39.0,78.96,167.39,71.49,35.18333333333334,75.0,68.0,75.0,71.57,84.0,69.0,85.0,68.0,2414
2025-02-25 03:15:00,165.27,0.0,40.16666666666666,73.10000000000001,167.39,71.49,34.79333333333333,75.0,68.0,75.0,71.55666666666666,84.0,69.0,85.0,68.0,2415
2025-02-25 03:30:00,168.09666666666666,0.0,40.0,78.16333333333334,167.39,71.49,35.29333333333333,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,2416
2025-02-25 03:45:00,168.8033333333333,0.0,39.333333333333336,78.22,167.39,71.49,34.85666666666666,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,2417
2025-02-25 04:00:00,168.09666666666666,0.0,39.0,78.18666666666667,167.39,71.49,34.56,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,2418
2025-02-25 04:15:00,166.68333333333334,0.0,39.0,75.17,167.39,71.49,33.49666666666667,75.0,68.0,75.0,71.55666666666667,84.0,69.0,85.0,68.0,2419
2025-02-25 04:30:00,167.39,0.0,40.66666666666666,74.64,167.39,71.49,34.346666666666664,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,2420
2025-02-25 04:45:00,169.51,0.0,40.0,78.20666666666666,167.39,71.49,34.403333333333336,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2421
2025-02-25 05:00:00,166.68333333333334,0.0,40.5,74.40333333333332,167.39,71.49,34.656666666666666,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0,2422
2025-02-25 05:15:00,168.09666666666666,0.0,41.16666666666666,78.92,167.39,71.49,36.91,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,2423
2025-02-25 05:30:00,168.09666666666666,0.0,40.333333333333336,79.51666666666667,167.39,71.49,36.46333333333333,75.0,68.0,75.0,71.44333333333333,84.0,69.0,85.0,68.0,2424
2025-02-25 05:45:00,166.6833333333333,0.0,40.833333333333336,75.38333333333334,167.39,71.49,36.53666666666667,75.0,68.0,75.0,71.44,84.0,69.0,85.0,68.0,2425
2025-02-25 06:00:00,168.09666666666666,0.0,41.16666666666666,79.68333333333334,167.39,71.49,38.10333333333333,75.0,68.0,75.0,71.39333333333333,84.0,69.0,85.0,68.0,2426
2025-02-25 06:15:00,165.97666666666666,0.0,41.333333333333336,75.44666666666667,167.39,71.49,38.74333333333333,75.0,68.0,75.0,71.39,84.0,69.0,85.0,68.0,2427
2025-02-25 06:30:00,168.09666666666666,0.0,41.16666666666666,78.35000000000001,167.39,71.49,39.36,75.0,68.0,75.0,71.40333333333334,84.0,69.0,85.0,68.0,2428
2025-02-25 06:45:00,166.68333333333334,0.0,42.0,77.81666666666666,167.39,71.49,40.25333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2429
2025-02-25 07:00:00,168.09666666666666,0.0,40.5,77.79,167.39,71.49,40.06,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0,2430
2025-02-25 07:15:00,166.6833333333333,0.0,41.5,78.66333333333334,167.39,71.49,40.76666666666667,75.0,68.0,75.0,71.41,84.0,69.0,85.0,68.0,2431
2025-02-25 07:30:00,165.97666666666666,0.0,40.833333333333336,76.57333333333334,167.39,71.49,39.61333333333334,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,2432
2025-02-25 07:45:00,168.09666666666666,0.0,41.833333333333336,78.75,167.39,71.49,40.46333333333333,75.0,68.0,75.0,71.44333333333333,84.0,69.0,85.0,68.0,2433
2025-02-25 08:00:00,167.39,0.0,41.16666666666666,76.04333333333334,167.39,71.49,39.47666666666667,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,2434
2025-02-25 08:15:00,167.39,0.0,41.66666666666666,79.84666666666666,167.39,71.49,39.45,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,2435
2025-02-25 08:30:00,168.09666666666666,0.0,40.5,80.69666666666667,167.39,71.49,38.92666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2436
2025-02-25 08:45:00,166.6833333333333,0.0,40.0,79.83999999999999,167.39,71.49,36.656666666666666,75.0,68.0,75.0,71.59666666666666,84.0,69.0,85.0,68.0,2437
2025-02-25 09:00:00,169.51,0.0,40.0,78.64,167.39,71.49,34.98666666666667,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,2438
2025-02-25 09:15:00,168.8033333333333,0.0,39.66666666666666,77.90666666666667,167.39,71.49,33.24333333333333,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,2439
2025-02-25 09:30:00,167.39,0.0,39.5,77.09333333333332,167.39,71.48333333333333,31.73333333333333,75.0,68.0,75.0,71.65666666666668,84.0,69.0,85.0,68.0,2440
2025-02-25 09:45:00,167.39,0.0,39.5,73.59333333333333,167.39,71.49,30.540000000000003,75.0,68.0,75.0,71.65666666666668,84.0,69.0,85.0,68.0,2441
2025-02-25 10:00:00,168.09666666666666,0.0,41.16666666666666,73.01666666666667,167.39,71.49,31.626666666666665,75.0,68.0,75.0,71.56666666666666,84.0,69.0,85.0,68.0,2442
2025-02-25 10:15:00,166.68333333333334,0.0,40.66666666666666,69.71666666666667,167.39,71.49,33.15,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,2443
2025-02-25 10:30:00,168.8033333333333,0.0,41.66666666666666,74.84,167.39,71.49,36.086666666666666,75.0,68.0,75.0,71.35000000000001,84.0,69.0,85.0,68.0,2444
2025-02-25 10:45:00,165.97666666666666,0.0,41.5,70.27333333333333,167.39,71.49,36.84666666666666,75.0,68.0,75.0,71.36,84.0,69.0,85.0,68.0,2445
2025-02-25 11:00:00,167.39,0.0,41.833333333333336,77.62333333333333,167.39,71.49,40.63333333333333,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2446
2025-02-25 11:15:00,166.6833333333333,0.0,41.66666666666666,75.77666666666666,167.39,71.49,42.49,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,2447
2025-02-25 11:30:00,169.51,0.0,41.5,82.02666666666666,167.39,71.49,44.39666666666667,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,2448
2025-02-25 11:45:00,168.8033333333333,0.0,40.833333333333336,82.50333333333333,167.39,71.49,44.41666666666666,75.0,68.0,75.0,71.31333333333333,84.0,69.0,85.0,68.0,2449
2025-02-25 12:00:00,166.6833333333333,0.0,40.5,82.44666666666667,167.39,71.49,44.29,75.0,68.0,75.0,71.36666666666666,84.0,69.0,85.0,68.0,2450
2025-02-25 12:15:00,167.39,0.0,40.5,82.04666666666667,167.39,71.49,43.31,75.0,68.0,75.0,71.44666666666666,84.0,69.0,85.0,68.0,2451
2025-02-25 12:30:00,167.39,0.0,40.5,81.37666666666667,167.39,71.49,42.14666666666667,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,2452
2025-02-25 12:45:00,165.27,0.0,40.5,81.12333333333333,167.39,71.48333333333333,41.13,75.0,68.0,75.0,71.53333333333335,84.0,69.0,85.0,68.0,2453
2025-02-25 13:00:00,165.97666666666666,0.0,40.5,79.94666666666666,167.39,71.49,38.91,75.0,68.0,75.0,71.62,84.0,69.0,85.0,68.0,2454
2025-02-25 13:15:00,165.97666666666666,0.0,40.66666666666666,79.25333333333333,167.39,71.49,37.306666666666665,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,2455
2025-02-25 13:30:00,165.27,0.0,41.0,78.69,167.39,71.49,36.03666666666667,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,2456
2025-02-25 13:45:00,165.27,0.0,41.0,78.13333333333334,167.39,71.49,34.5,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2457
2025-02-25 14:00:00,165.27,0.0,41.16666666666666,77.69666666666667,167.39,71.49,33.14,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2458
2025-02-25 14:15:00,165.27,0.0,41.5,76.63333333333333,167.39,71.49,29.876666666666665,75.0,68.0,75.0,71.73666666666666,84.0,69.0,85.0,68.0,2459
2025-02-25 14:30:00,167.39,0.0,41.5,75.76,167.39,71.49,28.026666666666667,75.0,68.0,75.0,71.74333333333334,84.0,69.0,85.0,68.0,2460
2025-02-25 14:45:00,168.8033333333333,0.0,41.0,74.89333333333333,167.39,71.49,25.17333333333333,75.0,68.0,75.0,71.77333333333333,84.0,69.0,85.0,68.0,2461
2025-02-25 15:00:00,165.97666666666666,0.0,40.66666666666666,70.22666666666667,167.39,71.49,23.486666666666668,75.0,68.0,75.0,71.75,84.0,69.0,85.0,68.0,2462
2025-02-25 15:15:00,165.97666666666666,0.0,43.5,66.99666666666667,167.39,71.49,27.6,75.0,68.0,75.0,71.48,84.0,69.0,85.0,68.0,2463
2025-02-25 15:30:00,165.27,0.0,44.0,68.93333333333334,167.39,71.49,32.28666666666667,75.0,68.0,75.0,71.30666666666667,84.0,69.0,85.0,68.0,2464
2025-02-25 15:45:00,165.97666666666666,0.0,44.0,69.86666666666666,167.39,71.49,33.73,75.0,68.0,75.0,71.28666666666668,84.0,69.0,85.0,68.0,2465
2025-02-25 16:00:00,167.39,0.0,44.0,70.84666666666668,167.39,71.49,35.04333333333333,75.0,68.0,75.0,71.30666666666666,84.0,69.0,85.0,68.0,2466
2025-02-25 16:15:00,169.51,0.0,43.5,71.24666666666667,167.39,71.49,35.68666666666667,75.0,68.0,75.0,71.33,84.0,69.0,85.0,68.0,2467
2025-02-25 16:30:00,168.09666666666666,0.0,42.16666666666666,73.53333333333333,167.39,71.49,38.82,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2468
2025-02-25 16:45:00,168.09666666666666,0.0,42.0,74.27999999999999,167.39,71.49,38.92666666666667,75.0,68.0,75.0,71.31666666666666,84.0,69.0,85.0,68.0,2469
2025-02-25 17:00:00,169.51,0.0,41.5,74.67999999999999,167.39,71.49,39.25666666666667,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,2470
2025-02-25 17:15:00,168.8033333333333,0.0,41.16666666666666,75.52,167.39,71.49,40.01,75.0,68.0,75.0,71.36666666666666,84.0,69.0,85.0,68.0,2471
2025-02-25 17:30:00,168.8033333333333,0.0,40.333333333333336,76.05,167.39,71.49,40.373333333333335,75.0,68.0,75.0,71.39,84.0,69.0,85.0,68.0,2472
2025-02-25 17:45:00,166.6833333333333,0.0,40.0,75.20666666666666,167.39,71.49,38.6,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2473
2025-02-25 18:00:00,166.6833333333333,0.0,40.16666666666666,74.91666666666667,167.39,71.49,37.97666666666667,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,2474
2025-02-25 18:15:00,167.39,0.0,40.16666666666666,73.53333333333333,167.39,71.49,35.96333333333333,75.0,68.0,75.0,71.59666666666668,84.0,69.0,85.0,68.0,2475
2025-02-25 18:30:00,168.09666666666666,0.0,39.833333333333336,72.39999999999999,167.39,71.49,33.89666666666667,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,2476
2025-02-25 18:45:00,168.09666666666666,0.0,39.66666666666666,71.89999999999999,167.39,71.49,32.49333333333333,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,2477
2025-02-25 19:00:00,168.09666666666666,0.0,39.333333333333336,71.10333333333334,167.39,71.49,31.086666666666662,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2478
2025-02-25 19:15:00,169.51,0.0,39.0,70.5,167.39,71.49,29.986666666666668,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2479
2025-02-25 19:30:00,167.39,0.0,38.66666666666666,70.23333333333333,167.39,71.49,29.070000000000004,75.0,68.0,75.0,71.63666666666667,84.0,69.0,85.0,68.0,2480
2025-02-25 19:45:00,167.39,0.0,38.16666666666666,69.84333333333333,167.39,71.49,28.37333333333333,75.0,68.0,75.0,71.62,84.0,69.0,85.0,68.0,2481
2025-02-25 20:00:00,168.8033333333333,0.0,37.66666666666666,69.98,167.39,71.49,28.563333333333333,75.0,68.0,75.0,71.57000000000001,84.0,69.0,85.0,68.0,2482
2025-02-25 20:15:00,167.39,0.0,37.333333333333336,70.11666666666667,167.39,71.49,28.933333333333334,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,2483
2025-02-25 20:30:00,168.8033333333333,0.0,37.0,70.04666666666667,167.39,71.49,28.69,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,2484
2025-02-25 20:45:00,168.09666666666666,0.0,36.5,69.75,167.39,71.49,28.626666666666665,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,2485
2025-02-25 21:00:00,168.8033333333333,0.0,37.0,69.85333333333334,167.39,71.49,28.69,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,2486
2025-02-25 21:15:00,168.8033333333333,0.0,37.333333333333336,69.77333333333333,167.39,71.49,29.34,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,2487
2025-02-25 21:30:00,167.39,0.0,37.66666666666666,70.50333333333333,167.39,71.49,30.933333333333334,75.0,68.0,75.0,71.40666666666667,84.0,69.0,85.0,68.0,2488
2025-02-25 21:45:00,168.09666666666666,0.0,37.66666666666666,70.13666666666667,167.39,71.49,31.156666666666663,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0,2489
2025-02-25 22:00:00,167.39,0.0,37.5,69.95,167.39,71.49,31.83666666666667,75.0,68.0,75.0,71.40666666666665,84.0,69.0,85.0,68.0,2490
2025-02-25 22:15:00,167.39,0.0,37.16666666666666,70.71333333333334,167.39,71.49,33.35666666666666,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,2491
2025-02-25 22:30:00,167.39,0.0,37.333333333333336,71.08333333333333,167.39,71.49,34.163333333333334,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,2492
2025-02-25 22:45:00,165.97666666666666,0.0,37.0,71.36,167.39,71.49,34.91,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2493
2025-02-25 23:00:00,167.39,0.0,37.66666666666666,71.44,167.39,71.49,35.65,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2494
2025-02-25 23:15:00,168.8033333333333,0.0,37.5,71.65333333333334,167.39,71.49,36.48,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2495
2025-02-25 23:30:00,166.6833333333333,0.0,38.0,72.28666666666668,167.39,71.49,37.333333333333336,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,2496
2025-02-25 23:45:00,168.09666666666666,0.0,37.5,72.76333333333334,167.39,71.49,38.36333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2497
2025-02-26 00:00:00,165.27,0.0,38.66666666666666,73.39,167.39,71.49,39.27,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,2498
2025-02-26 00:15:00,166.6833333333333,0.0,39.833333333333336,74.06333333333333,167.39,71.49,40.16666666666666,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,2499
2025-02-26 00:30:00,166.6833333333333,0.0,40.0,74.52333333333333,167.39,71.49,41.35666666666666,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,2500
2025-02-26 00:45:00,165.27,0.0,40.333333333333336,74.97333333333333,167.39,71.49,41.99666666666667,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2501
2025-02-26 01:00:00,166.6833333333333,0.0,41.0,75.40333333333334,167.39,71.49,42.79,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,2502
2025-02-26 01:15:00,166.6833333333333,0.0,41.5,75.86,167.39,71.49,43.39333333333334,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2503
2025-02-26 01:30:00,165.27,0.0,41.5,76.41333333333334,167.39,71.49,44.21333333333334,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2504
2025-02-26 01:45:00,166.6833333333333,0.0,41.833333333333336,80.93,167.39,71.49,44.5,75.0,68.0,75.0,71.39999999999999,84.0,69.0,85.0,68.0,2505
2025-02-26 02:00:00,167.39,0.0,40.833333333333336,78.37666666666667,167.39,71.49,43.446666666666665,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0,2506
2025-02-26 02:15:00,166.6833333333333,0.0,41.5,80.45,167.39,71.49,42.81999999999999,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,2507
2025-02-26 02:30:00,165.27,0.0,40.833333333333336,78.04333333333334,167.39,71.49,42.31,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,2508
2025-02-26 02:45:00,168.09666666666666,0.0,41.0,81.44666666666666,167.39,71.49,41.09333333333333,75.0,68.0,75.0,71.56666666666666,84.0,69.0,85.0,68.0,2509
2025-02-26 03:00:00,165.97666666666666,0.0,39.833333333333336,76.43666666666667,167.39,71.49,38.77,75.0,68.0,75.0,71.63666666666667,84.0,69.0,85.0,68.0,2510
2025-02-26 03:15:00,167.39,0.0,41.16666666666666,76.94333333333333,167.39,71.49,37.330000000000005,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,2511
2025-02-26 03:30:00,168.09666666666666,0.0,40.0,78.77,167.39,71.49,36.00333333333334,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2512
2025-02-26 03:45:00,168.8033333333333,0.0,40.0,78.17666666666666,167.39,71.49,34.49,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2513
2025-02-26 04:00:00,167.39,0.0,40.0,77.04666666666667,167.39,71.49,33.14666666666667,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2514
2025-02-26 04:15:00,167.39,0.0,40.0,76.37666666666667,167.39,71.49,31.846666666666664,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2515
2025-02-26 04:30:00,167.39,0.0,40.0,75.64333333333333,167.39,71.49,30.606666666666666,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2516
2025-02-26 04:45:00,166.6833333333333,0.0,40.0,75.04333333333334,167.39,71.49,29.856666666666666,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,2517
2025-02-26 05:00:00,167.39,0.0,40.0,75.29,167.39,71.49,30.62333333333333,75.0,68.0,75.0,71.56,84.0,69.0,85.0,68.0,2518
2025-02-26 05:15:00,166.6833333333333,0.0,40.0,75.55333333333334,167.39,71.49,30.99,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,2519
2025-02-26 05:30:00,164.56333333333336,0.0,40.0,75.47666666666667,167.39,71.49,31.08333333333333,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,2520
2025-02-26 05:45:00,165.97666666666666,0.0,40.0,75.62333333333333,167.39,71.49,31.546666666666667,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0,2521
2025-02-26 06:00:00,165.27,0.0,40.0,76.25999999999999,167.39,71.49,32.93666666666667,75.0,68.0,75.0,71.40666666666667,84.0,69.0,85.0,68.0,2522
2025-02-26 06:15:00,165.27,0.0,40.0,77.05333333333334,167.39,71.49,34.54333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2523
2025-02-26 06:30:00,165.97666666666666,0.0,41.0,77.39,167.39,71.49,35.46333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2524
2025-02-26 06:45:00,165.27,0.0,41.5,77.58999999999999,167.39,71.49,36.49,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,2525
2025-02-26 07:00:00,165.27,0.0,41.833333333333336,77.90666666666668,167.39,71.49,37.77333333333333,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,2526
2025-02-26 07:15:00,165.97666666666666,0.0,42.333333333333336,78.50333333333333,167.39,71.49,39.03666666666667,75.0,68.0,75.0,71.34333333333332,84.0,69.0,85.0,68.0,2527
2025-02-26 07:30:00,165.97666666666666,0.0,42.5,79.63333333333334,167.39,71.49,41.11333333333334,75.0,68.0,75.0,71.29333333333334,84.0,69.0,85.0,68.0,2528
2025-02-26 07:45:00,165.27,0.0,42.833333333333336,81.2,167.39,71.49,43.60333333333333,75.0,68.0,75.0,71.25333333333333,84.0,69.0,85.0,68.0,2529
2025-02-26 08:00:00,166.6833333333333,0.0,43.0,81.82333333333334,167.39,71.49,44.82333333333333,75.0,68.0,75.0,71.28333333333335,84.0,69.0,85.0,68.0,2530
2025-02-26 08:15:00,165.97666666666666,0.0,43.5,82.95666666666666,167.39,71.49,46.96333333333333,75.0,68.0,75.0,71.25333333333333,84.0,69.0,85.0,68.0,2531
2025-02-26 08:30:00,165.97666666666666,0.0,43.5,83.33,167.39,71.49,47.44,75.0,68.0,75.0,71.30666666666667,84.0,69.0,85.0,68.0,2532
2025-02-26 08:45:00,165.97666666666666,0.0,43.5,83.59666666666666,167.39,71.49,48.446666666666665,75.0,68.0,75.0,71.32333333333334,84.0,69.0,85.0,68.0,2533
2025-02-26 09:00:00,165.97666666666666,0.0,43.5,84.28333333333335,167.39,71.49,49.446666666666665,75.0,68.0,75.0,71.32333333333334,84.0,69.0,85.0,68.0,2534
2025-02-26 09:15:00,165.27,0.0,43.833333333333336,85.01,167.39,71.49,50.28,75.0,68.0,75.0,71.33666666666666,84.0,69.0,85.0,68.0,2535
2025-02-26 09:30:00,165.97666666666666,0.0,44.0,85.57666666666667,167.39,71.49,51.086666666666666,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,2536
2025-02-26 09:45:00,165.97666666666666,0.0,44.16666666666666,86.00999999999999,167.39,71.49,51.75666666666667,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2537
2025-02-26 10:00:00,166.6833333333333,0.0,44.333333333333336,86.36,167.39,71.49,52.38666666666666,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2538
2025-02-26 10:15:00,165.97666666666666,0.0,44.0,86.57,167.39,71.49,52.84666666666666,75.0,68.0,75.0,71.39333333333333,84.0,69.0,85.0,68.0,2539
2025-02-26 10:30:00,167.39,0.0,44.0,86.02333333333333,167.39,71.49,52.083333333333336,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,2540
2025-02-26 10:45:00,166.6833333333333,0.0,44.0,85.50999999999999,167.39,71.49,51.35333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,2541
2025-02-26 11:00:00,165.97666666666666,0.0,44.0,85.31666666666666,167.39,71.49,51.083333333333336,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,2542
2025-02-26 11:15:00,165.97666666666666,0.0,44.16666666666666,84.93,167.39,71.49,50.830000000000005,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2543
2025-02-26 11:30:00,166.6833333333333,0.0,44.833333333333336,84.62333333333333,167.39,71.49,50.61333333333334,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2544
2025-02-26 11:45:00,168.09666666666666,0.0,45.0,84.34333333333333,167.39,71.49,50.303333333333335,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2545
2025-02-26 12:00:00,167.39,0.0,45.0,83.99666666666667,167.39,71.49,50.07333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2546
2025-02-26 12:15:00,168.09666666666666,0.0,45.0,83.82000000000001,167.39,71.49,49.99333333333334,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2547
2025-02-26 12:30:00,166.6833333333333,0.0,45.333333333333336,83.81333333333333,167.39,71.49,49.76333333333334,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2548
2025-02-26 12:45:00,168.09666666666666,0.0,45.0,83.85666666666667,167.39,71.49,49.69,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,2549
2025-02-26 13:00:00,167.39,0.0,44.0,84.22000000000001,167.39,71.49,49.673333333333325,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,2550
2025-02-26 13:15:00,168.09666666666666,0.0,44.0,84.11666666666667,167.39,71.49,49.23,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,2551
2025-02-26 13:30:00,168.09666666666666,0.0,44.0,84.29333333333334,167.39,71.49,48.80666666666667,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,2552
2025-02-26 13:45:00,168.09666666666666,0.0,43.833333333333336,84.26666666666667,167.39,71.49,47.47,75.0,68.0,75.0,71.57666666666667,84.0,69.0,85.0,68.0,2553
2025-02-26 14:00:00,168.8033333333333,0.0,43.5,83.35666666666667,167.39,71.49,45.27333333333333,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,2554
2025-02-26 14:15:00,167.39,0.0,43.16666666666666,82.95666666666666,167.39,71.49,43.63,75.0,68.0,75.0,71.65666666666668,84.0,69.0,85.0,68.0,2555
2025-02-26 14:30:00,166.6833333333333,0.0,43.0,81.60000000000001,167.39,71.49,39.79333333333333,75.0,68.0,75.0,71.76333333333334,84.0,69.0,85.0,68.0,2556
2025-02-26 14:45:00,165.27,0.0,43.333333333333336,80.11,167.39,71.49,36.693333333333335,75.0,68.0,75.0,71.79333333333334,84.0,69.0,85.0,68.0,2557
2025-02-26 15:00:00,168.8033333333333,0.0,43.16666666666666,78.06333333333333,167.39,71.49,31.883333333333336,75.0,68.0,75.0,71.90666666666667,84.0,69.0,85.0,68.0,2558
2025-02-26 15:15:00,166.68333333333334,0.0,43.16666666666666,70.96666666666667,167.39,71.49,28.320000000000004,75.0,68.0,75.0,71.92333333333333,84.0,69.0,85.0,68.0,2559
2025-02-26 15:30:00,167.39,0.0,43.833333333333336,74.03,167.39,71.49,34.48,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,2560
2025-02-26 15:45:00,165.27,0.0,43.833333333333336,78.92,167.39,71.49,46.28333333333333,75.0,68.0,75.0,71.01333333333334,84.0,69.0,85.0,68.0,2561
2025-02-26 16:00:00,166.6833333333333,0.0,45.0,77.18,167.39,71.49,43.09,75.0,68.0,75.0,71.29333333333334,84.0,69.0,85.0,68.0,2562
2025-02-26 16:15:00,167.39,0.0,45.0,76.10333333333334,167.39,71.49,41.29333333333333,75.0,68.0,75.0,71.42999999999999,84.0,69.0,85.0,68.0,2563
2025-02-26 16:30:00,168.8033333333333,0.0,44.833333333333336,75.55333333333333,167.39,71.49,40.48333333333333,75.0,68.0,75.0,71.47333333333334,84.0,69.0,85.0,68.0,2564
2025-02-26 16:45:00,167.39,0.0,43.333333333333336,74.90333333333334,167.39,71.49,38.09666666666666,75.0,68.0,75.0,71.60000000000001,84.0,69.0,85.0,68.0,2565
2025-02-26 17:00:00,167.39,0.0,42.833333333333336,67.99333333333334,167.39,71.49,24.183333333333334,75.0,68.0,75.0,72.12,84.0,69.0,85.0,68.0,2566
2025-02-26 17:15:00,166.6833333333333,0.0,42.5,67.22,167.39,71.49,22.006666666666664,75.0,68.0,75.0,72.00666666666666,84.0,69.0,85.0,68.0,2567
2025-02-26 17:30:00,167.39,0.0,42.5,67.62333333333333,167.39,71.49,22.35,75.0,68.0,75.0,71.83,84.0,69.0,85.0,68.0,2568
2025-02-26 17:45:00,167.39,0.0,42.5,68.06666666666668,167.39,71.49,22.74,75.0,68.0,75.0,71.7,84.0,69.0,85.0,68.0,2569
2025-02-26 18:00:00,166.6833333333333,0.0,42.5,70.23666666666666,167.39,71.49,28.55,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,2570
2025-02-26 18:15:00,166.6833333333333,0.0,42.5,76.24333333333334,167.39,71.49,38.14,75.0,68.0,75.0,71.01,84.0,69.0,85.0,68.0,2571
2025-02-26 18:30:00,168.8033333333333,0.0,42.0,73.53666666666668,167.39,71.49,33.803333333333335,75.0,68.0,75.0,71.33666666666666,84.0,69.0,85.0,68.0,2572
2025-02-26 18:45:00,168.09666666666666,0.0,41.5,73.29333333333334,167.39,71.49,33.39333333333334,75.0,68.0,75.0,71.40666666666667,84.0,69.0,85.0,68.0,2573
2025-02-26 19:00:00,167.39,0.0,41.333333333333336,70.61,167.39,71.49,25.386666666666667,75.0,68.0,75.0,71.79666666666667,84.0,69.0,85.0,68.0,2574
2025-02-26 19:15:00,168.8033333333333,0.0,40.5,65.44,167.39,71.49,12.723333333333334,75.0,68.0,75.0,72.20333333333333,84.0,69.0,85.0,68.0,2575
2025-02-26 19:30:00,166.6833333333333,0.0,39.833333333333336,66.10666666666667,167.39,71.49,16.636666666666667,75.0,68.0,75.0,71.78333333333333,84.0,69.0,85.0,68.0,2576
2025-02-26 19:45:00,168.8033333333333,0.0,39.5,71.91333333333334,167.39,71.49,31.043333333333333,75.0,68.0,75.0,71.11333333333333,84.0,69.0,85.0,68.0,2577
2025-02-26 20:00:00,167.39,0.0,39.16666666666666,70.83666666666666,167.39,71.49,28.846666666666664,75.0,68.0,75.0,71.32,84.0,69.0,85.0,68.0,2578
2025-02-26 20:15:00,168.09666666666666,0.0,39.0,70.63333333333333,167.39,71.49,27.913333333333338,75.0,68.0,75.0,71.40666666666667,84.0,69.0,85.0,68.0,2579
2025-02-26 20:30:00,168.09666666666666,0.0,38.16666666666666,67.11666666666666,167.39,71.49,18.25333333333333,75.0,68.0,75.0,71.83333333333333,84.0,69.0,85.0,68.0,2580
2025-02-26 20:45:00,168.09666666666666,0.0,37.66666666666666,66.01333333333334,167.39,71.49,17.846666666666668,75.0,68.0,75.0,71.75333333333333,84.0,69.0,85.0,68.0,2581
2025-02-26 21:00:00,167.39,0.0,37.5,65.89333333333333,167.39,71.49,19.05,75.0,68.0,75.0,71.59666666666668,84.0,69.0,85.0,68.0,2582
2025-02-26 21:15:00,165.97666666666666,0.0,37.66666666666666,67.65333333333334,167.39,71.49,23.186666666666667,75.0,68.0,75.0,71.42333333333333,84.0,69.0,85.0,68.0,2583
2025-02-26 21:30:00,166.6833333333333,0.0,38.833333333333336,66.79666666666667,167.39,71.49,21.293333333333333,75.0,68.0,75.0,71.52666666666666,84.0,69.0,85.0,68.0,2584
2025-02-26 21:45:00,167.39,0.0,39.66666666666666,65.49666666666667,167.39,71.49,18.02,75.0,68.0,75.0,71.65333333333334,84.0,69.0,85.0,68.0,2585
2025-02-26 22:00:00,167.39,0.0,39.5,64.05666666666667,167.39,71.49,14.466666666666669,75.0,68.0,75.0,71.73,84.0,69.0,85.0,68.0,2586
2025-02-26 22:15:00,166.6833333333333,0.0,39.5,64.86333333333333,167.39,71.49,16.77333333333333,75.0,68.0,75.0,71.56,84.0,69.0,85.0,68.0,2587
2025-02-26 22:30:00,165.27,0.0,39.833333333333336,65.26333333333334,167.39,71.49,18.39333333333333,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,2588
2025-02-26 22:45:00,165.97666666666666,0.0,40.0,65.69,167.39,71.49,19.046666666666667,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,2589
2025-02-26 23:00:00,165.97666666666666,0.0,40.0,63.03333333333333,167.39,71.49,11.753333333333332,75.0,68.0,75.0,71.79666666666667,84.0,69.0,85.0,68.0,2590
2025-02-26 23:15:00,165.27,0.0,40.333333333333336,61.13,167.39,71.49,8.546666666666667,75.0,68.0,75.0,71.79666666666667,84.0,69.0,85.0,68.0,2591
2025-02-26 23:30:00,165.27,0.0,40.5,62.52,167.39,71.49,13.073333333333332,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,2592
2025-02-26 23:45:00,165.27,0.0,40.66666666666666,64.18333333333334,167.39,71.49,17.793333333333333,75.0,68.0,75.0,71.31333333333333,84.0,69.0,85.0,68.0,2593
2025-02-27 00:00:00,165.97666666666666,0.0,41.333333333333336,65.66666666666667,167.39,71.49,19.776666666666667,75.0,68.0,75.0,71.29,84.0,69.0,85.0,68.0,2594
2025-02-27 00:15:00,166.6833333333333,0.0,41.5,66.32,167.39,71.49,21.5,75.0,68.0,75.0,71.26333333333334,84.0,69.0,85.0,68.0,2595
2025-02-27 00:30:00,166.6833333333333,0.0,41.5,67.44,167.39,71.49,24.05666666666667,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,2596
2025-02-27 00:45:00,165.97666666666666,0.0,41.5,68.41333333333334,167.39,71.49,25.646666666666665,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2597
2025-02-27 01:00:00,165.97666666666666,0.0,41.5,69.28,167.39,71.49,27.55666666666667,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2598
2025-02-27 01:15:00,165.97666666666666,0.0,41.5,69.79666666666667,167.39,71.49,29.163333333333338,75.0,68.0,75.0,71.25333333333333,84.0,69.0,85.0,68.0,2599
2025-02-27 01:30:00,167.39,0.0,42.16666666666666,70.40666666666668,167.39,71.49,30.78333333333333,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2600
2025-02-27 01:45:00,168.8033333333333,0.0,41.833333333333336,70.75,167.39,71.49,31.52,75.0,68.0,75.0,71.29333333333334,84.0,69.0,85.0,68.0,2601
2025-02-27 02:00:00,168.09666666666666,0.0,41.66666666666666,70.85666666666667,167.39,71.49,32.276666666666664,75.0,68.0,75.0,71.31,84.0,69.0,85.0,68.0,2602
2025-02-27 02:15:00,167.39,0.0,40.5,71.39999999999999,167.39,71.49,34.06666666666667,75.0,68.0,75.0,71.28666666666668,84.0,69.0,85.0,68.0,2603
2025-02-27 02:30:00,167.39,0.0,40.5,71.63333333333333,167.39,71.49,34.23666666666667,75.0,68.0,75.0,71.35000000000001,84.0,69.0,85.0,68.0,2604
2025-02-27 02:45:00,166.6833333333333,0.0,40.5,71.86333333333333,167.39,71.49,34.79666666666667,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2605
2025-02-27 03:00:00,165.97666666666666,0.0,40.5,72.41666666666667,167.39,71.49,35.410000000000004,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2606
2025-02-27 03:15:00,165.27,0.0,40.66666666666666,72.69,167.39,71.49,35.39666666666667,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,2607
2025-02-27 03:30:00,165.97666666666666,0.0,41.0,72.15666666666667,167.39,71.49,34.846666666666664,75.0,68.0,75.0,71.46333333333332,84.0,69.0,85.0,68.0,2608
2025-02-27 03:45:00,165.27,0.0,42.16666666666666,71.89333333333333,167.39,71.49,34.48666666666667,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0,2609
2025-02-27 04:00:00,168.09666666666666,0.0,41.66666666666666,71.14333333333333,167.39,71.49,34.15,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2610
2025-02-27 04:15:00,166.6833333333333,0.0,41.66666666666666,70.93,167.39,71.49,34.28666666666667,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,2611
2025-02-27 04:30:00,167.39,0.0,41.0,70.73,167.39,71.49,34.95666666666667,75.0,68.0,75.0,71.45,84.0,69.0,85.0,68.0,2612
2025-02-27 04:45:00,165.27,0.0,42.0,71.81,167.39,71.49,36.61666666666667,75.0,68.0,75.0,71.39333333333333,84.0,69.0,85.0,68.0,2613
2025-02-27 05:00:00,166.6833333333333,0.0,42.5,71.98,167.39,71.49,37.24,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,2614
2025-02-27 05:15:00,168.8033333333333,0.0,42.5,72.13,167.39,71.49,37.82333333333333,75.0,68.0,75.0,71.39333333333333,84.0,69.0,85.0,68.0,2615
2025-02-27 05:30:00,165.97666666666666,0.0,42.66666666666666,74.79666666666667,167.39,71.49,38.906666666666666,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2616
2025-02-27 05:45:00,168.09666666666666,0.0,41.16666666666666,76.84,167.39,71.49,38.156666666666666,75.0,68.0,75.0,71.45,84.0,69.0,85.0,68.0,2617
2025-02-27 06:00:00,165.27,0.0,42.5,73.87666666666667,167.39,71.49,36.85333333333333,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,2618
2025-02-27 06:15:00,165.97666666666666,0.0,41.333333333333336,75.77333333333333,167.39,71.49,36.50666666666667,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,2619
2025-02-27 06:30:00,165.97666666666666,0.0,42.333333333333336,71.03666666666668,167.39,71.49,35.12,75.0,68.0,75.0,71.57,84.0,69.0,85.0,68.0,2620
2025-02-27 06:45:00,165.97666666666666,0.0,42.66666666666666,71.11,167.39,71.49,35.89,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2621
2025-02-27 07:00:00,168.09666666666666,0.0,42.0,76.13,167.39,71.49,35.846666666666664,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,2622
2025-02-27 07:15:00,164.56333333333336,0.0,42.0,71.12666666666667,167.39,71.49,35.300000000000004,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,2623
2025-02-27 07:30:00,167.39,0.0,42.333333333333336,75.53000000000002,167.39,71.49,35.63666666666666,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2624
2025-02-27 07:45:00,166.68333333333334,0.0,41.833333333333336,72.68666666666667,167.39,71.49,35.163333333333334,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,2625
2025-02-27 08:00:00,168.8033333333333,0.0,42.0,75.91333333333334,167.39,71.49,35.04666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2626
2025-02-27 08:15:00,165.97666666666666,0.0,42.333333333333336,73.66333333333334,167.39,71.49,34.77,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,2627
2025-02-27 08:30:00,168.09666666666666,0.0,40.5,74.03666666666668,167.39,71.49,34.196666666666665,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,2628
2025-02-27 08:45:00,166.6833333333333,0.0,42.16666666666666,74.84,167.39,71.49,34.193333333333335,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2629
2025-02-27 09:00:00,168.09666666666666,0.0,40.5,74.79,167.39,71.49,33.1,75.0,68.0,75.0,71.57000000000001,84.0,69.0,85.0,68.0,2630
2025-02-27 09:15:00,167.39,0.0,42.0,74.03666666666668,167.39,71.49,33.07,75.0,68.0,75.0,71.52,84.0,69.0,85.0,68.0,2631
2025-02-27 09:30:00,168.09666666666666,0.0,40.66666666666666,77.46,167.39,71.49,33.233333333333334,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2632
2025-02-27 09:45:00,167.39,0.0,40.5,76.79333333333334,167.39,71.49,31.73,75.0,68.0,75.0,71.56333333333333,84.0,69.0,85.0,68.0,2633
2025-02-27 10:00:00,166.6833333333333,0.0,40.5,75.87,167.39,71.49,30.096666666666668,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,2634
2025-02-27 10:15:00,165.27,0.0,40.5,75.02,167.39,71.49,29.13,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,2635
2025-02-27 10:30:00,166.6833333333333,0.0,40.5,74.99666666666667,167.39,71.49,29.676666666666662,75.0,68.0,75.0,71.54666666666667,84.0,69.0,85.0,68.0,2636
2025-02-27 10:45:00,165.97666666666666,0.0,40.5,74.89999999999999,167.39,71.49,29.89333333333333,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,2637
2025-02-27 11:00:00,166.6833333333333,0.0,40.5,74.81,167.39,71.48333333333333,29.86,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,2638
2025-02-27 11:15:00,166.6833333333333,0.0,40.5,75.11666666666667,167.39,71.49,30.813333333333333,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,2639
2025-02-27 11:30:00,165.27,0.0,40.5,75.53666666666668,167.39,71.49,31.56,75.0,68.0,75.0,71.44,84.0,69.0,85.0,68.0,2640
2025-02-27 11:45:00,163.85666666666668,0.0,40.833333333333336,76.29333333333334,167.39,71.49,33.11,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,2641
2025-02-27 12:00:00,164.56333333333336,0.0,41.66666666666666,76.8,167.39,71.49,33.983333333333334,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2642
2025-02-27 12:15:00,165.27,0.0,42.0,77.21666666666667,167.39,71.49,34.846666666666664,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2643
2025-02-27 12:30:00,165.27,0.0,42.0,77.67666666666668,167.39,71.49,35.77333333333333,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,2644
2025-02-27 12:45:00,165.97666666666666,0.0,42.0,78.05,167.39,71.49,36.52666666666667,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,2645
2025-02-27 13:00:00,165.27,0.0,42.0,78.39,167.39,71.49,37.28333333333333,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2646
2025-02-27 13:15:00,166.6833333333333,0.0,42.5,78.76666666666667,167.39,71.49,38.06666666666667,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2647
2025-02-27 13:30:00,165.97666666666666,0.0,42.5,78.61666666666666,167.39,71.49,37.68666666666667,75.0,68.0,75.0,71.43666666666667,84.0,69.0,85.0,68.0,2648
2025-02-27 13:45:00,166.6833333333333,0.0,42.5,78.36,167.39,71.49,37.06333333333333,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,2649
2025-02-27 14:00:00,165.97666666666666,0.0,42.5,78.37333333333333,167.39,71.49,36.63666666666666,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2650
2025-02-27 14:15:00,165.27,0.0,42.5,78.30333333333333,167.39,71.49,36.443333333333335,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,2651
2025-02-27 14:30:00,166.6833333333333,0.0,42.5,78.09666666666668,167.39,71.49,35.906666666666666,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,2652
2025-02-27 14:45:00,167.39,0.0,42.5,77.85666666666667,167.39,71.49,34.7,75.0,68.0,75.0,71.55,84.0,69.0,85.0,68.0,2653
2025-02-27 15:00:00,167.39,0.0,42.5,77.09,167.39,71.49,33.01,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,2654
2025-02-27 15:15:00,168.09666666666666,0.0,42.5,76.45333333333333,167.39,71.49,31.633333333333336,75.0,68.0,75.0,71.62,84.0,69.0,85.0,68.0,2655
2025-02-27 15:30:00,167.39,0.0,41.16666666666666,76.31,167.39,71.49,30.406666666666663,75.0,68.0,75.0,71.62666666666667,84.0,69.0,85.0,68.0,2656
2025-02-27 15:45:00,167.39,0.0,41.0,76.14666666666666,167.39,71.49,28.986666666666665,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,2657
2025-02-27 16:00:00,168.09666666666666,0.0,41.0,75.86666666666666,167.39,71.49,27.49333333333333,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2658
2025-02-27 16:15:00,168.09666666666666,0.0,40.66666666666666,75.52333333333333,167.39,71.49,25.78333333333333,75.0,68.0,75.0,71.67,84.0,69.0,85.0,68.0,2659
2025-02-27 16:30:00,166.6833333333333,0.0,40.333333333333336,75.29666666666667,167.39,71.49,30.376666666666665,75.0,68.0,75.0,71.39,84.0,69.0,85.0,68.0,2660
2025-02-27 16:45:00,166.6833333333333,0.0,41.833333333333336,77.62,167.39,71.49,44.56,75.0,68.0,75.0,70.84666666666668,84.0,69.0,85.0,68.0,2661
2025-02-27 17:00:00,165.27,0.0,43.0,73.85666666666667,167.39,71.49,38.083333333333336,75.0,68.0,75.0,71.34,84.0,69.0,85.0,68.0,2662
2025-02-27 17:15:00,165.97666666666666,0.0,43.333333333333336,69.77,167.39,71.49,32.56,75.0,68.0,75.0,71.60000000000001,84.0,69.0,85.0,68.0,2663
2025-02-27 17:30:00,165.97666666666666,0.0,43.5,69.98,167.39,71.49,32.29333333333333,75.0,68.0,75.0,71.57666666666667,84.0,69.0,85.0,68.0,2664
2025-02-27 17:45:00,165.97666666666666,0.0,43.5,70.28,167.39,71.49,33.02333333333333,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,2665
2025-02-27 18:00:00,166.6833333333333,0.0,43.5,70.62666666666667,167.39,71.49,33.876666666666665,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0,2666
2025-02-27 18:15:00,168.09666666666666,0.0,43.5,71.78333333333333,167.39,71.48333333333333,35.666666666666664,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,2667
2025-02-27 18:30:00,167.39,0.0,43.5,74.19666666666667,167.39,71.49,40.836666666666666,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,2668
2025-02-27 18:45:00,169.51,0.0,42.833333333333336,73.73,167.39,71.49,37.67333333333333,75.0,68.0,75.0,71.44333333333333,84.0,69.0,85.0,68.0,2669
2025-02-27 19:00:00,167.39,0.0,41.5,69.70666666666666,167.39,71.49,30.94333333333333,75.0,68.0,75.0,71.73,84.0,69.0,85.0,68.0,2670
2025-02-27 19:15:00,168.8033333333333,0.0,41.333333333333336,68.67333333333333,167.39,71.49,28.45,75.0,68.0,75.0,71.76,84.0,69.0,85.0,68.0,2671
2025-02-27 19:30:00,167.39,0.0,41.0,66.87333333333333,167.39,71.49,23.61,75.0,68.0,75.0,71.87666666666667,84.0,69.0,85.0,68.0,2672
2025-02-27 19:45:00,168.09666666666666,0.0,40.833333333333336,66.19333333333333,167.39,71.49,22.35,75.0,68.0,75.0,71.80666666666666,84.0,69.0,85.0,68.0,2673
2025-02-27 20:00:00,168.09666666666666,0.0,40.333333333333336,62.52666666666667,167.39,71.49,8.363333333333333,75.0,68.0,75.0,72.36,84.0,69.0,85.0,68.0,2674
2025-02-27 20:15:00,166.6833333333333,0.0,40.0,63.47666666666667,167.39,71.49,14.19,75.0,68.0,75.0,71.78666666666668,84.0,69.0,85.0,68.0,2675
2025-02-27 20:30:00,166.6833333333333,0.0,39.66666666666666,66.95,167.39,71.49,25.766666666666666,75.0,68.0,75.0,71.19,84.0,69.0,85.0,68.0,2676
2025-02-27 20:45:00,167.39,0.0,39.5,68.63,167.39,71.49,29.80333333333333,75.0,68.0,75.0,71.11,84.0,69.0,85.0,68.0,2677
2025-02-27 21:00:00,165.97666666666666,0.0,39.5,66.26,167.39,71.49,21.513333333333332,75.0,68.0,75.0,71.59333333333333,84.0,69.0,85.0,68.0,2678
2025-02-27 21:15:00,166.6833333333333,0.0,39.66666666666666,62.973333333333336,167.39,71.49,14.513333333333334,75.0,68.0,75.0,71.83999999999999,84.0,69.0,85.0,68.0,2679
2025-02-27 21:30:00,167.39,0.0,39.66666666666666,64.15333333333332,167.39,71.49,17.753333333333334,75.0,68.0,75.0,71.58,84.0,69.0,85.0,68.0,2680
2025-02-27 21:45:00,165.97666666666666,0.0,39.16666666666666,65.41666666666667,167.39,71.49,21.41,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,2681
2025-02-27 22:00:00,168.09666666666666,0.0,39.16666666666666,66.83,167.39,71.49,26.13,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,2682
2025-02-27 22:15:00,165.97666666666666,0.0,39.5,68.17333333333333,167.39,71.49,30.723333333333333,75.0,68.0,75.0,71.11,84.0,69.0,85.0,68.0,2683
2025-02-27 22:30:00,165.97666666666666,0.0,39.66666666666666,69.45333333333333,167.39,71.49,32.78,75.0,68.0,75.0,71.14999999999999,84.0,69.0,85.0,68.0,2684
2025-02-27 22:45:00,168.09666666666666,0.0,39.16666666666666,70.68333333333334,167.39,71.49,35.42666666666667,75.0,68.0,75.0,71.13,84.0,69.0,85.0,68.0,2685
2025-02-27 23:00:00,165.97666666666666,0.0,40.0,71.67333333333333,167.39,71.49,37.24,75.0,68.0,75.0,71.17666666666666,84.0,69.0,85.0,68.0,2686
2025-02-27 23:15:00,167.39,0.0,41.16666666666666,76.99333333333334,167.39,71.48333333333333,39.77333333333333,75.0,68.0,75.0,71.15666666666667,84.0,69.0,85.0,68.0,2687
2025-02-27 23:30:00,166.68333333333334,0.0,39.833333333333336,76.23333333333333,167.39,71.49,40.15,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2688
2025-02-27 23:45:00,168.09666666666666,0.0,40.66666666666666,78.06,167.39,71.49,40.06,75.0,68.0,75.0,71.32333333333334,84.0,69.0,85.0,68.0,2689
2025-02-28 00:00:00,165.97666666666666,0.0,41.0,75.81333333333333,167.39,71.49,40.10666666666666,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2690
2025-02-28 00:15:00,168.8033333333333,0.0,41.0,77.41666666666667,167.39,71.49,38.973333333333336,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,2691
2025-02-28 00:30:00,165.97666666666666,0.0,42.0,76.74666666666667,167.39,71.49,37.97666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2692
2025-02-28 00:45:00,167.39,0.0,41.16666666666666,74.99666666666667,167.39,71.49,37.61666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2693
2025-02-28 01:00:00,168.8033333333333,0.0,41.66666666666666,78.05666666666667,167.39,71.49,37.56666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2694
2025-02-28 01:15:00,166.6833333333333,0.0,42.5,74.17666666666666,167.39,71.49,36.89333333333334,75.0,68.0,75.0,71.52,84.0,69.0,85.0,68.0,2695
2025-02-28 01:30:00,167.39,0.0,41.333333333333336,77.35333333333334,167.39,71.49,37.11,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2696
2025-02-28 01:45:00,167.39,0.0,43.16666666666666,75.67999999999999,167.39,71.49,37.74,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,2697
2025-02-28 02:00:00,168.09666666666666,0.0,41.66666666666666,79.66333333333334,167.39,71.49,37.25333333333334,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,2698
2025-02-28 02:15:00,167.39,0.0,41.16666666666666,79.63333333333334,167.39,71.49,36.75333333333334,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2699
2025-02-28 02:30:00,167.39,0.0,41.0,79.18666666666667,167.39,71.49,35.93333333333334,75.0,68.0,75.0,71.54,84.0,69.0,85.0,68.0,2700
2025-02-28 02:45:00,165.27,0.0,41.0,78.27,167.39,71.49,34.16,75.0,68.0,75.0,71.59333333333333,84.0,69.0,85.0,68.0,2701
2025-02-28 03:00:00,166.6833333333333,0.0,41.0,77.75666666666667,167.39,71.49,33.36666666666667,75.0,68.0,75.0,71.59333333333332,84.0,69.0,85.0,68.0,2702
2025-02-28 03:15:00,165.97666666666666,0.0,41.0,77.16333333333334,167.39,71.49,32.28,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,2703
2025-02-28 03:30:00,165.97666666666666,0.0,41.333333333333336,76.71666666666667,167.39,71.49,32.086666666666666,75.0,68.0,75.0,71.57,84.0,69.0,85.0,68.0,2704
2025-02-28 03:45:00,165.27,0.0,42.833333333333336,77.01333333333334,167.39,71.49,32.653333333333336,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,2705
2025-02-28 04:00:00,166.6833333333333,0.0,43.0,76.90333333333332,167.39,71.49,32.61,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,2706
2025-02-28 04:15:00,166.6833333333333,0.0,43.0,76.87333333333333,167.39,71.49,32.81,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2707
2025-02-28 04:30:00,165.27,0.0,43.0,76.88,167.39,71.49,33.419999999999995,75.0,68.0,75.0,71.46333333333332,84.0,69.0,85.0,68.0,2708
2025-02-28 04:45:00,166.6833333333333,0.0,43.0,77.80666666666666,167.39,71.49,35.20666666666667,75.0,68.0,75.0,71.39333333333333,84.0,69.0,85.0,68.0,2709
2025-02-28 05:00:00,165.27,0.0,43.0,78.17666666666666,167.39,71.49,36.07333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2710
2025-02-28 05:15:00,165.27,0.0,43.16666666666666,78.66000000000001,167.39,71.49,36.97666666666667,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2711
2025-02-28 05:30:00,165.97666666666666,0.0,43.5,79.08999999999999,167.39,71.49,37.89,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,2712
2025-02-28 05:45:00,165.27,0.0,43.5,79.315,167.39,71.49,38.63,75.0,68.0,75.0,71.375,84.0,69.0,85.0,68.0,2713
