time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-02-28 06:00:00,165.97666666666666,0.0,44.0,79.83666666666666,167.39,71.49,39.79,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,2714
2025-02-28 06:15:00,165.97666666666666,0.0,44.16666666666666,80.21666666666665,167.39,71.49,40.59,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2715
2025-02-28 06:30:00,167.39,0.0,44.5,80.54,167.39,71.49,41.47666666666667,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2716
2025-02-28 06:45:00,165.27,0.0,44.5,80.99666666666667,167.39,71.49,42.48333333333333,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2717
2025-02-28 07:00:00,165.27,0.0,45.0,81.64999999999999,167.39,71.49,43.46666666666667,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,2718
2025-02-28 07:15:00,165.27,0.0,45.333333333333336,82.09333333333335,167.39,71.49,44.43,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,2719
2025-02-28 07:30:00,165.97666666666666,0.0,45.5,82.79,167.39,71.49,45.26666666666667,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,2720
2025-02-28 07:45:00,167.39,0.0,45.5,83.14333333333333,167.39,71.49,46.083333333333336,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2721
2025-02-28 08:00:00,166.6833333333333,0.0,45.5,83.58333333333333,167.39,71.49,46.94333333333333,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2722
2025-02-28 08:15:00,167.39,0.0,45.5,84.18333333333334,167.39,71.49,47.67333333333334,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,2723
2025-02-28 08:30:00,167.39,0.0,45.333333333333336,84.53,167.39,71.49,48.38333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2724
2025-02-28 08:45:00,165.97666666666666,0.0,45.333333333333336,85.11666666666667,167.39,71.49,49.16333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2725
2025-02-28 09:00:00,168.09666666666666,0.0,44.16666666666666,84.98666666666666,167.39,71.49,49.083333333333336,75.0,68.0,75.0,71.41,84.0,69.0,85.0,68.0,2726
2025-02-28 09:15:00,168.09666666666666,0.0,41.5,84.21333333333332,167.39,71.49,48.75666666666667,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,2727
2025-02-28 09:30:00,167.39,0.0,41.0,84.17,167.39,71.49,48.67666666666667,75.0,68.0,75.0,71.46333333333332,84.0,69.0,85.0,68.0,2728
2025-02-28 09:45:00,167.39,0.0,41.0,83.76666666666667,167.39,71.49,48.39000000000001,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,2729
2025-02-28 10:00:00,166.6833333333333,0.0,41.0,83.54666666666667,167.39,71.49,48.38,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,2730
2025-02-28 10:15:00,165.97666666666666,0.0,41.5,83.55333333333334,167.39,71.49,48.43333333333334,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,2731
2025-02-28 10:30:00,165.97666666666666,0.0,43.0,83.53333333333333,167.39,71.49,48.51666666666667,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,2732
2025-02-28 10:45:00,165.97666666666666,0.0,43.0,83.60666666666667,167.39,71.49,48.84666666666666,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0,2733
2025-02-28 11:00:00,165.97666666666666,0.0,43.0,83.98,167.39,71.49,49.46,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,2734
2025-02-28 11:15:00,165.97666666666666,0.0,43.16666666666666,84.33333333333333,167.39,71.49,49.64000000000001,75.0,68.0,75.0,71.45,84.0,69.0,85.0,68.0,2735
2025-02-28 11:30:00,165.97666666666666,0.0,43.5,84.83666666666666,167.39,71.49,50.63333333333333,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,2736
2025-02-28 11:45:00,166.6833333333333,0.0,43.5,85.06666666666666,167.39,71.49,50.59666666666666,75.0,68.0,75.0,71.43333333333334,84.0,69.0,85.0,68.0,2737
2025-02-28 12:00:00,166.68333333333334,0.0,44.0,84.62333333333333,167.39,71.49,50.580000000000005,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,2738
2025-02-28 12:15:00,166.6833333333333,0.0,44.0,84.47333333333334,167.39,71.49,51.17,75.0,68.0,75.0,71.44,84.0,69.0,85.0,68.0,2739
2025-02-28 12:30:00,165.97666666666666,0.0,44.0,84.57666666666667,167.39,71.49,51.74333333333333,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0,2740
2025-02-28 12:45:00,165.97666666666666,0.0,44.333333333333336,85.30333333333333,167.39,71.49,52.623333333333335,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0,2741
2025-02-28 13:00:00,166.6833333333333,0.0,44.5,85.98333333333333,167.39,71.49,53.31,75.0,68.0,75.0,71.40666666666667,84.0,69.0,85.0,68.0,2742
2025-02-28 13:15:00,166.6833333333333,0.0,44.5,86.73333333333333,167.39,71.49,54.10333333333333,75.0,68.0,75.0,71.39,84.0,69.0,85.0,68.0,2743
2025-02-28 13:30:00,168.8033333333333,0.0,44.5,84.48,167.39,71.49,49.82333333333333,75.0,68.0,75.0,71.61666666666667,84.0,69.0,85.0,68.0,2744
2025-02-28 13:45:00,167.39,0.0,43.5,83.52666666666666,167.39,71.49,47.73333333333333,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,2745
2025-02-28 14:00:00,168.8033333333333,0.0,42.833333333333336,83.31666666666666,167.39,71.49,45.79666666666666,75.0,68.0,75.0,71.67666666666666,84.0,69.0,85.0,68.0,2746
2025-02-28 14:15:00,168.8033333333333,0.0,42.5,82.66000000000001,167.39,71.49,44.01,75.0,68.0,75.0,71.7,84.0,69.0,85.0,68.0,2747
2025-02-28 14:30:00,166.6833333333333,0.0,42.5,81.02,167.39,71.49,40.32,75.0,68.0,75.0,71.77333333333333,84.0,69.0,85.0,68.0,2748
2025-02-28 14:45:00,167.39,0.0,42.5,78.98333333333333,167.39,71.49,35.99333333333333,75.0,68.0,75.0,71.87333333333333,84.0,69.0,85.0,68.0,2749
2025-02-28 15:00:00,167.39,0.0,42.5,77.27666666666666,167.39,71.49,31.61,75.0,68.0,75.0,71.93333333333334,84.0,69.0,85.0,68.0,2750
2025-02-28 15:15:00,168.09666666666666,0.0,42.5,75.75666666666667,167.39,71.49,27.48,75.0,68.0,75.0,71.96,84.0,69.0,85.0,68.0,2751
2025-02-28 15:30:00,168.09666666666666,0.0,42.333333333333336,74.42333333333333,167.39,71.49,24.01333333333333,75.0,68.0,75.0,71.96,84.0,69.0,85.0,68.0,2752
2025-02-28 15:45:00,168.8033333333333,0.0,41.833333333333336,73.13,167.39,71.49,20.83666666666667,75.0,68.0,75.0,71.94,84.0,69.0,85.0,68.0,2753
2025-02-28 16:00:00,166.6833333333333,0.0,44.66666666666666,65.87666666666667,167.39,71.49,23.03333333333333,75.0,68.0,75.0,71.68333333333334,84.0,69.0,85.0,68.0,2754
2025-02-28 16:15:00,168.09666666666666,0.0,46.66666666666666,68.77666666666666,167.39,71.49,32.9,75.0,68.0,75.0,71.21333333333332,84.0,69.0,85.0,68.0,2755
2025-02-28 16:30:00,167.39,0.0,46.333333333333336,70.06333333333333,167.39,71.49,35.04666666666667,75.0,68.0,75.0,71.21333333333332,84.0,69.0,85.0,68.0,2756
2025-02-28 16:45:00,168.09666666666666,0.0,45.66666666666666,71.15666666666667,167.39,71.49,36.75666666666667,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,2757
2025-02-28 17:00:00,167.39,0.0,44.66666666666666,72.53,167.39,71.49,38.553333333333335,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2758
2025-02-28 17:15:00,166.6833333333333,0.0,44.0,74.15666666666668,167.39,71.49,40.406666666666666,75.0,68.0,75.0,71.22666666666667,84.0,69.0,85.0,68.0,2759
2025-02-28 17:30:00,169.51,0.0,43.66666666666666,75.38666666666667,167.39,71.49,42.31666666666666,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2760
2025-02-28 17:45:00,168.8033333333333,0.0,43.0,76.81333333333333,167.39,71.49,44.370000000000005,75.0,68.0,75.0,71.22666666666667,84.0,69.0,85.0,68.0,2761
2025-02-28 18:00:00,169.51,0.0,42.333333333333336,78.23666666666666,167.39,71.49,45.84666666666666,75.0,68.0,75.0,71.24666666666667,84.0,69.0,85.0,68.0,2762
2025-02-28 18:15:00,168.09666666666666,0.0,42.0,77.96,167.39,71.49,45.55,75.0,68.0,75.0,71.31666666666666,84.0,69.0,85.0,68.0,2763
2025-02-28 18:30:00,167.39,0.0,41.66666666666666,77.57333333333334,167.39,71.48333333333333,44.16666666666666,75.0,68.0,75.0,71.43666666666667,84.0,69.0,85.0,68.0,2764
2025-02-28 18:45:00,168.8033333333333,0.0,41.5,76.60000000000001,167.39,71.49,42.47,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,2765
2025-02-28 19:00:00,167.39,0.0,41.16666666666666,74.98,167.39,71.49,39.77666666666666,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,2766
2025-02-28 19:15:00,167.39,0.0,41.0,73.61666666666666,167.39,71.49,37.88333333333333,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2767
2025-02-28 19:30:00,166.6833333333333,0.0,40.66666666666666,72.93666666666667,167.39,71.49,36.61000000000001,75.0,68.0,75.0,71.65333333333334,84.0,69.0,85.0,68.0,2768
2025-02-28 19:45:00,167.39,0.0,40.16666666666666,72.42333333333333,167.39,71.49,35.71666666666667,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,2769
2025-02-28 20:00:00,167.39,0.0,40.0,71.56,167.39,71.49,34.556666666666665,75.0,68.0,75.0,71.63666666666667,84.0,69.0,85.0,68.0,2770
2025-02-28 20:15:00,166.6833333333333,0.0,40.0,71.27666666666666,167.39,71.49,33.72666666666667,75.0,68.0,75.0,71.62,84.0,69.0,85.0,68.0,2771
2025-02-28 20:30:00,168.09666666666666,0.0,39.5,71.26,167.39,71.49,33.27,75.0,68.0,75.0,71.59333333333333,84.0,69.0,85.0,68.0,2772
2025-02-28 20:45:00,168.09666666666666,0.0,39.5,71.05,167.39,71.49,32.56333333333333,75.0,68.0,75.0,71.58333333333333,84.0,69.0,85.0,68.0,2773
2025-02-28 21:00:00,168.8033333333333,0.0,39.333333333333336,77.33999999999999,167.39,71.49,45.79,75.0,68.0,75.0,70.97666666666667,84.0,69.0,85.0,68.0,2774
2025-02-28 21:15:00,168.8033333333333,0.0,39.0,83.84666666666666,167.39,71.49,54.07333333333333,75.0,68.0,75.0,70.83333333333333,84.0,69.0,85.0,68.0,2775
2025-02-28 21:30:00,167.39,0.0,39.0,79.68333333333334,167.39,71.49,45.99,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,2776
2025-02-28 21:45:00,168.8033333333333,0.0,38.833333333333336,71.22666666666667,167.39,71.49,32.166666666666664,75.0,68.0,75.0,71.99666666666667,84.0,69.0,85.0,68.0,2777
2025-02-28 22:00:00,168.8033333333333,0.0,38.5,68.89333333333333,167.39,71.49,28.206666666666667,75.0,68.0,75.0,71.97666666666667,84.0,69.0,85.0,68.0,2778
2025-02-28 22:15:00,167.39,0.0,38.5,68.29333333333334,167.39,71.49,27.24,75.0,68.0,75.0,71.87,84.0,69.0,85.0,68.0,2779
2025-02-28 22:30:00,168.09666666666666,0.0,38.333333333333336,68.70333333333333,167.39,71.49,28.48,75.0,68.0,75.0,71.69333333333334,84.0,69.0,85.0,68.0,2780
2025-02-28 22:45:00,166.6833333333333,0.0,38.333333333333336,68.53666666666668,167.39,71.49,28.27,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,2781
2025-02-28 23:00:00,168.09666666666666,0.0,38.5,68.79333333333334,167.39,71.49,28.80666666666667,75.0,68.0,75.0,71.58333333333333,84.0,69.0,85.0,68.0,2782
2025-02-28 23:15:00,168.09666666666666,0.0,38.5,68.76333333333334,167.39,71.49,29.756666666666664,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2783
2025-02-28 23:30:00,168.09666666666666,0.0,38.833333333333336,69.44666666666667,167.39,71.49,31.656666666666663,75.0,68.0,75.0,71.41666666666667,84.0,69.0,85.0,68.0,2784
2025-02-28 23:45:00,168.09666666666666,0.0,39.0,70.23333333333333,167.39,71.49,33.41,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2785
2025-03-01 00:00:00,168.8033333333333,0.0,39.5,71.01333333333334,167.39,71.48333333333333,34.63666666666666,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,2786
2025-03-01 00:15:00,165.97666666666666,0.0,40.66666666666666,71.67333333333333,167.39,71.49,35.36333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2787
2025-03-01 00:30:00,165.27,0.0,41.5,72.56,167.39,71.49,36.7,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,2788
2025-03-01 00:45:00,166.6833333333333,0.0,42.16666666666666,73.03333333333335,167.39,71.49,37.48,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,2789
2025-03-01 01:00:00,164.56333333333336,0.0,42.5,73.45333333333333,167.39,71.49,37.96666666666667,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2790
2025-03-01 01:15:00,165.27,0.0,42.833333333333336,73.82666666666667,167.39,71.49,38.39333333333334,75.0,68.0,75.0,71.39,84.0,69.0,85.0,68.0,2791
2025-03-01 01:30:00,166.6833333333333,0.0,43.5,74.24,167.39,71.49,38.95,75.0,68.0,75.0,71.39999999999999,84.0,69.0,85.0,68.0,2792
2025-03-01 01:45:00,166.6833333333333,0.0,43.5,74.25333333333333,167.39,71.49,39.20333333333334,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0,2793
2025-03-01 02:00:00,165.97666666666666,0.0,43.66666666666666,74.37333333333333,167.39,71.49,39.34666666666667,75.0,68.0,75.0,71.42333333333333,84.0,69.0,85.0,68.0,2794
2025-03-01 02:15:00,166.6833333333333,0.0,44.0,75.01666666666667,167.39,71.49,40.68,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2795
2025-03-01 02:30:00,165.27,0.0,44.0,74.75,167.39,71.49,40.02,75.0,68.0,75.0,71.45,84.0,69.0,85.0,68.0,2796
2025-03-01 02:45:00,165.97666666666666,0.0,44.0,74.24333333333333,167.39,71.49,39.24333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,2797
2025-03-01 03:00:00,165.97666666666666,0.0,44.333333333333336,74.31666666666666,167.39,71.49,39.22,75.0,68.0,75.0,71.48,84.0,69.0,85.0,68.0,2798
2025-03-01 03:15:00,166.6833333333333,0.0,44.5,74.88666666666667,167.39,71.49,40.443333333333335,75.0,68.0,75.0,71.44,84.0,69.0,85.0,68.0,2799
2025-03-01 03:30:00,165.97666666666666,0.0,44.5,74.56,167.39,71.49,39.656666666666666,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,2800
2025-03-01 03:45:00,165.97666666666666,0.0,44.5,74.44666666666667,167.39,71.49,39.25333333333333,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,2801
2025-03-01 04:00:00,166.6833333333333,0.0,44.5,74.45,167.39,71.49,39.51,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,2802
2025-03-01 04:15:00,167.39,0.0,44.5,74.23,167.39,71.49,39.13,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,2803
2025-03-01 04:30:00,168.09666666666666,0.0,44.5,73.91666666666667,167.39,71.49,39.17333333333333,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,2804
2025-03-01 04:45:00,167.39,0.0,44.0,73.69999999999999,167.39,71.49,39.07,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2805
2025-03-01 05:00:00,165.97666666666666,0.0,44.0,73.77666666666666,167.39,71.49,38.76,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,2806
2025-03-01 05:15:00,167.39,0.0,44.0,73.62333333333333,167.39,71.49,38.66666666666666,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2807
2025-03-01 05:30:00,169.51,0.0,43.5,73.17666666666666,167.39,71.49,39.11333333333334,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0,2808
2025-03-01 05:45:00,167.39,0.0,43.66666666666666,77.47000000000001,167.39,71.49,40.13,75.0,68.0,75.0,71.44,84.0,69.0,85.0,68.0,2809
2025-03-01 06:00:00,167.39,0.0,43.0,76.11333333333333,167.39,71.49,39.27666666666667,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,2810
2025-03-01 06:15:00,168.8033333333333,0.0,43.833333333333336,78.41666666666667,167.39,71.49,39.03,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,2811
2025-03-01 06:30:00,166.68333333333334,0.0,43.66666666666666,75.41666666666667,167.39,71.49,38.46,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2812
2025-03-01 06:45:00,168.8033333333333,0.0,43.5,80.14666666666666,167.39,71.49,38.156666666666666,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,2813
2025-03-01 07:00:00,167.39,0.0,42.66666666666666,74.08999999999999,167.39,71.49,37.17333333333334,75.0,68.0,75.0,71.55,84.0,69.0,85.0,68.0,2814
2025-03-01 07:15:00,167.39,0.0,43.16666666666666,78.76666666666667,167.39,71.49,36.77333333333333,75.0,68.0,75.0,71.55333333333334,84.0,69.0,85.0,68.0,2815
2025-03-01 07:30:00,169.51,0.0,42.16666666666666,78.14999999999999,167.39,71.49,34.300000000000004,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,2816
2025-03-01 07:45:00,168.8033333333333,0.0,42.0,77.54,167.39,71.49,33.14666666666667,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,2817
2025-03-01 08:00:00,168.09666666666666,0.0,42.0,76.78333333333333,167.39,71.49,32.050000000000004,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,2818
2025-03-01 08:15:00,166.6833333333333,0.0,42.0,76.21333333333332,167.39,71.49,31.686666666666667,75.0,68.0,75.0,71.60000000000001,84.0,69.0,85.0,68.0,2819
2025-03-01 08:30:00,166.6833333333333,0.0,42.0,76.42333333333333,167.39,71.49,32.45,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,2820
2025-03-01 08:45:00,166.6833333333333,0.0,42.0,76.30333333333333,167.39,71.49,32.74,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,2821
2025-03-01 09:00:00,165.97666666666666,0.0,42.0,76.34333333333333,167.39,71.49,33.31,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0,2822
2025-03-01 09:15:00,164.56333333333336,0.0,42.833333333333336,77.29666666666667,167.39,71.49,35.21666666666667,75.0,68.0,75.0,71.39333333333333,84.0,69.0,85.0,68.0,2823
2025-03-01 09:30:00,165.27,0.0,43.833333333333336,77.96333333333332,167.39,71.49,36.446666666666665,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,2824
2025-03-01 09:45:00,165.27,0.0,44.333333333333336,78.43333333333334,167.39,71.49,37.64333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2825
2025-03-01 10:00:00,165.27,0.0,44.5,78.96,167.39,71.49,38.82,75.0,68.0,75.0,71.33666666666666,84.0,69.0,85.0,68.0,2826
2025-03-01 10:15:00,166.6833333333333,0.0,44.66666666666666,79.68333333333334,167.39,71.49,40.34,75.0,68.0,75.0,71.32333333333334,84.0,69.0,85.0,68.0,2827
2025-03-01 10:30:00,165.97666666666666,0.0,45.16666666666666,80.2,167.39,71.49,41.34666666666666,75.0,68.0,75.0,71.33,84.0,69.0,85.0,68.0,2828
2025-03-01 10:45:00,165.97666666666666,0.0,45.833333333333336,80.92333333333333,167.39,71.49,43.06,75.0,68.0,75.0,71.3,84.0,69.0,85.0,68.0,2829
2025-03-01 11:00:00,167.39,0.0,46.0,82.08333333333333,167.39,71.49,45.083333333333336,75.0,68.0,75.0,71.28,84.0,69.0,85.0,68.0,2830
2025-03-01 11:15:00,165.97666666666666,0.0,46.333333333333336,82.62666666666667,167.39,71.49,46.42333333333334,75.0,68.0,75.0,71.28666666666668,84.0,69.0,85.0,68.0,2831
2025-03-01 11:30:00,166.6833333333333,0.0,46.5,83.77333333333333,167.39,71.49,48.97666666666667,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2832
2025-03-01 11:45:00,167.39,0.0,46.5,84.765,167.39,71.49,50.385000000000005,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2833
2025-03-01 12:00:00,167.39,0.0,46.5,86.00999999999999,167.39,71.49,52.64666666666667,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2834
2025-03-01 12:15:00,165.27,0.0,46.5,87.28666666666668,167.39,71.49,54.403333333333336,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2835
2025-03-01 12:30:00,165.97666666666666,0.0,46.5,87.70666666666666,167.39,71.49,55.086666666666666,75.0,68.0,75.0,71.28,84.0,69.0,85.0,68.0,2836
2025-03-01 12:45:00,165.97666666666666,0.0,46.5,87.71,167.39,71.49,55.31666666666666,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,2837
2025-03-01 13:00:00,165.97666666666666,0.0,46.5,87.90666666666668,167.39,71.49,56.083333333333336,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,2838
2025-03-01 13:15:00,165.97666666666666,0.0,46.5,88.08333333333333,167.39,71.49,56.76,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,2839
2025-03-01 13:30:00,165.97666666666666,0.0,46.5,88.7,167.39,71.49,57.42,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2840
2025-03-01 13:45:00,165.97666666666666,0.0,46.5,89.22000000000001,167.39,71.49,58.15,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2841
2025-03-01 14:00:00,165.97666666666666,0.0,46.5,89.45,167.39,71.49,58.04333333333333,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0,2842
2025-03-01 14:15:00,166.6833333333333,0.0,47.333333333333336,88.83,167.39,71.49,57.18,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0,2843
2025-03-01 14:30:00,168.8033333333333,0.0,47.0,88.38666666666666,167.39,71.49,56.973333333333336,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,2844
2025-03-01 14:45:00,168.09666666666666,0.0,45.66666666666666,88.56333333333333,167.39,71.49,56.66,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,2845
2025-03-01 15:00:00,168.09666666666666,0.0,45.5,88.37666666666667,167.39,71.49,56.06666666666666,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,2846
2025-03-01 15:15:00,168.09666666666666,0.0,45.333333333333336,87.57333333333334,167.39,71.49,54.50333333333333,75.0,68.0,75.0,71.57666666666667,84.0,69.0,85.0,68.0,2847
2025-03-01 15:30:00,168.09666666666666,0.0,45.0,86.35333333333334,167.39,71.49,52.64333333333334,75.0,68.0,75.0,71.62,84.0,69.0,85.0,68.0,2848
2025-03-01 15:45:00,168.09666666666666,0.0,45.0,85.31,167.39,71.49,50.836666666666666,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2849
2025-03-01 16:00:00,167.39,0.0,45.0,84.70333333333333,167.39,71.49,49.41333333333333,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2850
2025-03-01 16:15:00,166.6833333333333,0.0,45.5,83.86333333333333,167.39,71.49,48.086666666666666,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2851
2025-03-01 16:30:00,168.8033333333333,0.0,45.0,82.74333333333334,167.39,71.49,46.76666666666667,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2852
2025-03-01 16:45:00,166.6833333333333,0.0,44.5,82.2,167.39,71.49,45.45666666666667,75.0,68.0,75.0,71.66333333333334,84.0,69.0,85.0,68.0,2853
2025-03-01 17:00:00,168.09666666666666,0.0,44.333333333333336,81.35000000000001,167.39,71.49,44.20666666666667,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2854
2025-03-01 17:15:00,165.97666666666666,0.0,44.0,80.94666666666667,167.39,71.49,42.78333333333333,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2855
2025-03-01 17:30:00,165.27,0.0,44.0,80.16666666666667,167.39,71.49,41.49333333333333,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2856
2025-03-01 17:45:00,166.6833333333333,0.0,44.0,79.66666666666667,167.39,71.49,40.39,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,2857
2025-03-01 18:00:00,166.6833333333333,0.0,44.0,78.75666666666666,167.39,71.49,39.32333333333333,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,2858
2025-03-01 18:15:00,166.6833333333333,0.0,43.833333333333336,78.06333333333333,167.39,71.49,38.16333333333333,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,2859
2025-03-01 18:30:00,167.39,0.0,43.5,77.36,167.39,71.49,37.126666666666665,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,2860
2025-03-01 18:45:00,168.09666666666666,0.0,43.5,76.7,167.39,71.49,36.59,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,2861
2025-03-01 19:00:00,168.8033333333333,0.0,43.16666666666666,77.46666666666665,167.39,71.49,37.66333333333333,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,2862
2025-03-01 19:15:00,168.8033333333333,0.0,43.0,77.69,167.39,71.49,37.333333333333336,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,2863
2025-03-01 19:30:00,168.09666666666666,0.0,42.333333333333336,77.78333333333335,167.39,71.49,37.03666666666667,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,2864
2025-03-01 19:45:00,167.39,0.0,41.5,77.40333333333334,167.39,71.49,36.76,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,2865
2025-03-01 20:00:00,166.6833333333333,0.0,41.5,76.82666666666667,167.39,71.49,36.68,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2866
2025-03-01 20:15:00,167.39,0.0,41.5,77.14666666666666,167.39,71.49,36.92333333333334,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,2867
2025-03-01 20:30:00,168.09666666666666,0.0,41.5,77.79666666666667,167.39,71.49,38.55666666666667,75.0,68.0,75.0,71.41666666666667,84.0,69.0,85.0,68.0,2868
2025-03-01 20:45:00,167.39,0.0,41.5,78.72333333333334,167.39,71.49,40.11,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2869
2025-03-01 21:00:00,165.27,0.0,41.5,79.36666666666666,167.39,71.49,41.1,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2870
2025-03-01 21:15:00,165.27,0.0,41.5,79.97,167.39,71.49,42.24666666666666,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,2871
2025-03-01 21:30:00,165.27,0.0,41.833333333333336,80.27,167.39,71.49,43.29666666666666,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,2872
2025-03-01 21:45:00,165.27,0.0,42.0,80.93666666666667,167.39,71.49,44.78666666666667,75.0,68.0,75.0,71.33666666666666,84.0,69.0,85.0,68.0,2873
2025-03-01 22:00:00,165.97666666666666,0.0,42.333333333333336,82.44333333333333,167.39,71.48333333333333,47.27,75.0,68.0,75.0,71.26333333333334,84.0,69.0,85.0,68.0,2874
2025-03-01 22:15:00,165.27,0.0,42.833333333333336,83.97666666666667,167.39,71.49,49.68666666666667,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2875
2025-03-01 22:30:00,166.6833333333333,0.0,43.0,84.82666666666667,167.39,71.48333333333333,51.35666666666666,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2876
2025-03-01 22:45:00,166.6833333333333,0.0,43.16666666666666,85.88333333333333,167.39,71.49,53.45,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2877
2025-03-01 23:00:00,167.39,0.0,43.5,87.02666666666666,167.39,71.49,55.370000000000005,75.0,68.0,75.0,71.22666666666667,84.0,69.0,85.0,68.0,2878
2025-03-01 23:15:00,167.39,0.0,43.5,88.06,167.39,71.49,57.27666666666667,75.0,68.0,75.0,71.22666666666667,84.0,69.0,85.0,68.0,2879
2025-03-01 23:30:00,165.97666666666666,0.0,44.0,89.54,167.39,71.49,59.193333333333335,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,2880
2025-03-01 23:45:00,165.97666666666666,0.0,44.5,90.40333333333336,167.39,71.49,61.20666666666667,75.0,68.0,75.0,71.22666666666667,84.0,69.0,85.0,68.0,2881
2025-03-02 00:00:00,166.6833333333333,0.0,44.833333333333336,91.37666666666668,167.39,71.49,62.93,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2882
2025-03-02 00:15:00,165.27,0.0,45.333333333333336,92.48333333333332,167.39,71.49,64.81666666666666,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,2883
2025-03-02 00:30:00,166.6833333333333,0.0,45.5,93.26666666666664,167.39,71.49,66.67333333333333,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2884
2025-03-02 00:45:00,165.97666666666666,0.0,46.0,94.23,167.39,71.49,68.41666666666667,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,2885
2025-03-02 01:00:00,165.27,0.0,46.0,94.81,167.39,71.49,69.80666666666667,75.0,68.0,75.0,71.25333333333333,84.0,69.0,85.0,68.0,2886
2025-03-02 01:15:00,165.27,0.0,46.16666666666666,94.89,167.39,71.49,70.18666666666667,75.0,68.0,75.0,71.30333333333334,84.0,69.0,85.0,68.0,2887
2025-03-02 01:30:00,167.39,0.0,46.5,94.94,167.39,71.49,70.82666666666667,75.0,68.0,75.0,71.34333333333332,84.0,69.0,85.0,68.0,2888
2025-03-02 01:45:00,165.97666666666666,0.0,46.5,95.22666666666667,167.39,71.49,71.86666666666666,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,2889
2025-03-02 02:00:00,166.6833333333333,0.0,47.16666666666666,95.78000000000002,167.39,71.48333333333333,72.66333333333334,75.0,68.0,75.0,71.35000000000001,84.0,69.0,85.0,68.0,2890
2025-03-02 02:15:00,166.6833333333333,0.0,47.5,96.06666666666668,167.39,71.49,73.5,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,2891
2025-03-02 02:30:00,166.68333333333334,0.0,47.5,96.12333333333332,167.39,71.49,74.38,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,2892
2025-03-02 02:45:00,168.09666666666666,0.0,47.5,96.22333333333334,167.39,71.49,75.27666666666667,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,2893
2025-03-02 03:00:00,168.09666666666666,0.0,47.5,96.5,167.39,71.49,76.08666666666666,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2894
2025-03-02 03:15:00,168.8033333333333,0.0,47.5,96.65666666666668,167.39,71.49,76.99,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2895
2025-03-02 03:30:00,168.8033333333333,0.0,47.5,97.00333333333332,167.39,71.49,77.78666666666668,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2896
2025-03-02 03:45:00,168.09666666666666,0.0,47.5,97.30666666666669,167.39,71.49,78.57000000000001,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2897
2025-03-02 04:00:00,167.39,0.0,47.5,97.43333333333334,167.39,71.49,79.30333333333334,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2898
2025-03-02 04:15:00,168.8033333333333,0.0,47.5,97.86333333333332,167.39,71.49,79.96666666666667,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2899
2025-03-02 04:30:00,168.09666666666666,0.0,47.5,97.94,167.39,71.49,80.75,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2900
2025-03-02 04:45:00,168.09666666666666,0.0,47.5,98.06666666666666,167.39,71.49,81.11666666666667,75.0,68.0,75.0,71.39999999999999,84.0,69.0,85.0,68.0,2901
2025-03-02 05:00:00,168.8033333333333,0.0,47.5,98.12666666666668,167.39,71.49,81.18333333333334,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,2902
2025-03-02 05:15:00,168.8033333333333,0.0,47.333333333333336,97.91,167.39,71.49,81.12333333333333,75.0,68.0,75.0,71.44666666666666,84.0,69.0,85.0,68.0,2903
2025-03-02 05:30:00,170.21666666666667,0.0,47.0,97.71999999999998,167.39,71.49,80.55666666666666,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,2904
2025-03-02 05:45:00,168.09666666666666,0.0,47.0,97.67666666666666,167.39,71.49,80.53333333333335,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,2905
2025-03-02 06:00:00,168.09666666666666,0.0,47.0,98.01333333333334,167.39,71.49,80.40333333333334,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,2906
2025-03-02 06:15:00,166.6833333333333,0.0,47.0,97.87333333333332,167.39,71.49,80.31666666666666,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,2907
2025-03-02 06:30:00,167.39,0.0,47.0,97.56,167.39,71.49,80.36,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2908
2025-03-02 06:45:00,168.09666666666666,0.0,47.0,97.37666666666668,167.39,71.49,80.28,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2909
2025-03-02 07:00:00,168.8033333333333,0.0,47.0,97.24333333333334,167.39,71.49,80.21333333333332,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2910
2025-03-02 07:15:00,168.09666666666666,0.0,47.0,97.22333333333331,167.39,71.49,80.39999999999999,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,2911
2025-03-02 07:30:00,168.09666666666666,0.0,47.0,97.31,167.39,71.49,80.41333333333334,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,2912
2025-03-02 07:45:00,167.39,0.0,47.0,97.29666666666668,167.39,71.49,80.46,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,2913
2025-03-02 08:00:00,168.8033333333333,0.0,47.0,97.2,167.39,71.49,80.76333333333334,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,2914
2025-03-02 08:15:00,167.39,0.0,47.0,97.18,167.39,71.49,80.60333333333334,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,2915
2025-03-02 08:30:00,167.39,0.0,47.0,97.04,167.39,71.49,80.83,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0,2916
2025-03-02 08:45:00,168.09666666666666,0.0,47.0,97.19666666666669,167.39,71.49,81.51666666666667,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,2917
2025-03-02 09:00:00,167.39,0.0,47.0,97.19333333333334,167.39,71.49,81.32666666666667,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0,2918
2025-03-02 09:15:00,168.8033333333333,0.0,47.0,97.49666666666668,167.39,71.49,82.31666666666666,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,2919
2025-03-02 09:30:00,168.09666666666666,0.0,47.0,98.04333333333334,167.39,71.49,83.65666666666667,75.0,68.0,75.0,71.39333333333333,84.0,69.0,85.0,68.0,2920
2025-03-02 09:45:00,168.09666666666666,0.0,47.0,98.12,167.39,71.49,83.92,75.0,68.0,75.0,71.40666666666668,84.0,69.0,85.0,68.0,2921
2025-03-02 10:00:00,169.51,0.0,46.833333333333336,98.18333333333334,167.39,71.49,84.98666666666666,75.0,68.0,75.0,71.38333333333334,84.0,69.0,85.0,68.0,2922
2025-03-02 10:15:00,168.09666666666666,0.0,46.5,98.54333333333334,167.39,71.49,85.89666666666666,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2923
2025-03-02 10:30:00,168.09666666666666,0.0,46.5,99.05666666666669,167.39,71.49,86.66666666666667,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2924
2025-03-02 10:45:00,168.8033333333333,0.0,46.5,99.35,167.39,71.49,87.43333333333334,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2925
2025-03-02 11:00:00,169.51,0.0,46.5,99.36666666666667,167.39,71.49,88.23,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2926
2025-03-02 11:15:00,168.8033333333333,0.0,46.5,99.45666666666666,167.39,71.49,89.00999999999999,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2927
2025-03-02 11:30:00,168.8033333333333,0.0,46.5,99.57666666666668,167.39,71.49,89.78000000000002,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2928
2025-03-02 11:45:00,168.09666666666666,0.0,46.5,99.92,167.39,71.49,90.48333333333332,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2929
2025-03-02 12:00:00,168.09666666666666,0.0,46.16666666666666,100.09666666666668,167.39,71.49,91.16,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2930
2025-03-02 12:15:00,169.51,0.0,46.0,100.1,167.39,71.49,92.03000000000002,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2931
2025-03-02 12:30:00,168.8033333333333,0.0,46.0,100.32666666666668,167.39,71.49,92.74333333333334,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,2932
2025-03-02 12:45:00,167.39,0.0,46.333333333333336,100.61,167.39,71.49,92.97333333333334,75.0,68.0,75.0,71.40666666666667,84.0,69.0,85.0,68.0,2933
2025-03-02 13:00:00,165.97666666666666,0.0,46.5,100.93333333333334,167.39,71.49,93.01,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,2934
2025-03-02 13:15:00,168.09666666666666,0.0,46.5,101.08666666666666,167.39,71.49,92.34333333333332,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,2935
2025-03-02 13:30:00,170.21666666666667,0.0,46.5,100.88666666666666,167.39,71.49,92.07,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,2936
2025-03-02 13:45:00,168.8033333333333,0.0,46.5,101.04,167.39,71.49,91.79666666666668,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,2937
2025-03-02 14:00:00,168.09666666666666,0.0,46.5,101.12666666666668,167.39,71.49,91.33333333333331,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2938
2025-03-02 14:15:00,170.21666666666667,0.0,46.16666666666666,101.02,167.39,71.49,90.97333333333334,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2939
2025-03-02 14:30:00,169.51,0.0,46.0,101.39333333333332,167.39,71.49,90.31666666666666,75.0,68.0,75.0,71.54,84.0,69.0,85.0,68.0,2940
2025-03-02 14:45:00,168.09666666666666,0.0,46.0,100.83,167.39,71.49,88.16000000000001,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,2941
2025-03-02 15:00:00,168.8033333333333,0.0,46.0,100.31333333333332,167.39,71.49,86.62333333333333,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,2942
2025-03-02 15:15:00,168.8033333333333,0.0,46.0,100.04,167.39,71.49,85.17666666666666,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,2943
2025-03-02 15:30:00,168.8033333333333,0.0,46.0,99.57333333333334,167.39,71.49,83.71666666666667,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2944
2025-03-02 15:45:00,169.51,0.0,46.0,99.02333333333333,167.39,71.49,82.24333333333333,75.0,68.0,75.0,71.65666666666668,84.0,69.0,85.0,68.0,2945
2025-03-02 16:00:00,169.51,0.0,45.5,98.42,167.39,71.49,79.44,75.0,68.0,75.0,71.72333333333334,84.0,69.0,85.0,68.0,2946
2025-03-02 16:15:00,167.39,0.0,45.5,97.24666666666668,167.39,71.49,76.55666666666667,75.0,68.0,75.0,71.76666666666667,84.0,69.0,85.0,68.0,2947
2025-03-02 16:30:00,168.09666666666666,0.0,45.5,96.57333333333332,167.39,71.49,74.28333333333335,75.0,68.0,75.0,71.78,84.0,69.0,85.0,68.0,2948
2025-03-02 16:45:00,167.39,0.0,45.5,95.84333333333332,167.39,71.49,71.94,75.0,68.0,75.0,71.78,84.0,69.0,85.0,68.0,2949
2025-03-02 17:00:00,166.6833333333333,0.0,45.5,95.14,167.39,71.49,69.61333333333333,75.0,68.0,75.0,71.78,84.0,69.0,85.0,68.0,2950
2025-03-02 17:15:00,168.8033333333333,0.0,45.5,94.16333333333334,167.39,71.49,67.38,75.0,68.0,75.0,71.78,84.0,69.0,85.0,68.0,2951
2025-03-02 17:30:00,167.39,0.0,45.5,93.09,167.39,71.49,65.16000000000001,75.0,68.0,75.0,71.78,84.0,69.0,85.0,68.0,2952
2025-03-02 17:45:00,166.6833333333333,0.0,45.5,91.92,167.39,71.49,63.18666666666667,75.0,68.0,75.0,71.77333333333333,84.0,69.0,85.0,68.0,2953
2025-03-02 18:00:00,167.39,0.0,45.5,91.07666666666668,167.39,71.49,61.35,75.0,68.0,75.0,71.75333333333333,84.0,69.0,85.0,68.0,2954
2025-03-02 18:15:00,168.09666666666666,0.0,45.5,90.17,167.39,71.48333333333333,59.583333333333336,75.0,68.0,75.0,71.73,84.0,69.0,85.0,68.0,2955
2025-03-02 18:30:00,167.39,0.0,45.5,90.16666666666669,167.39,71.49,59.49333333333333,75.0,68.0,75.0,71.67,84.0,69.0,85.0,68.0,2956
2025-03-02 18:45:00,168.8033333333333,0.0,45.16666666666666,89.57666666666667,167.39,71.49,58.27333333333333,75.0,68.0,75.0,71.65666666666668,84.0,69.0,85.0,68.0,2957
2025-03-02 19:00:00,168.8033333333333,0.0,45.0,88.93333333333334,167.39,71.49,56.88666666666666,75.0,68.0,75.0,71.65666666666668,84.0,69.0,85.0,68.0,2958
2025-03-02 19:15:00,169.51,0.0,44.5,88.12666666666667,167.39,71.49,55.71,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2959
2025-03-02 19:30:00,169.51,0.0,44.0,87.25333333333333,167.39,71.49,54.41,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2960
2025-03-02 19:45:00,169.51,0.0,43.66666666666666,86.5,167.39,71.49,53.16,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2961
2025-03-02 20:00:00,169.51,0.0,42.5,85.64333333333333,167.39,71.49,52.02666666666666,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,2962
2025-03-02 20:15:00,168.09666666666666,0.0,41.66666666666666,84.92666666666666,167.39,71.49,50.86333333333334,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,2963
2025-03-02 20:30:00,168.8033333333333,0.0,41.16666666666666,84.48666666666666,167.39,71.49,49.77666666666667,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,2964
2025-03-02 20:45:00,169.51,0.0,40.5,84.07333333333334,167.39,71.49,48.79,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,2965
2025-03-02 21:00:00,170.21666666666667,0.0,40.0,83.33333333333333,167.39,71.49,47.85666666666666,75.0,68.0,75.0,71.62666666666667,84.0,69.0,85.0,68.0,2966
2025-03-02 21:15:00,168.8033333333333,0.0,39.5,83.03666666666668,167.39,71.49,47.50666666666666,75.0,68.0,75.0,71.59333333333333,84.0,69.0,85.0,68.0,2967
2025-03-02 21:30:00,168.8033333333333,0.0,39.16666666666666,83.21333333333332,167.39,71.49,47.623333333333335,75.0,68.0,75.0,71.55666666666667,84.0,69.0,85.0,68.0,2968
2025-03-02 21:45:00,168.8033333333333,0.0,38.66666666666666,83.53333333333333,167.39,71.49,47.836666666666666,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,2969
2025-03-02 22:00:00,167.39,0.0,38.5,83.48666666666666,167.39,71.49,47.656666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2970
2025-03-02 22:15:00,166.6833333333333,0.0,38.5,83.39999999999999,167.39,71.49,47.48333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2971
2025-03-02 22:30:00,166.6833333333333,0.0,38.5,83.47666666666667,167.39,71.49,47.373333333333335,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,2972
2025-03-02 22:45:00,166.6833333333333,0.0,38.833333333333336,83.16666666666667,167.39,71.49,47.29666666666666,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,2973
2025-03-02 23:00:00,168.09666666666666,0.0,39.5,83.16666666666667,167.39,71.49,47.65,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,2974
2025-03-02 23:15:00,167.39,0.0,39.5,83.43333333333334,167.39,71.49,48.25,75.0,68.0,75.0,71.46333333333332,84.0,69.0,85.0,68.0,2975
2025-03-02 23:30:00,166.6833333333333,0.0,39.5,84.05,167.39,71.49,49.80666666666667,75.0,68.0,75.0,71.39999999999999,84.0,69.0,85.0,68.0,2976
2025-03-02 23:45:00,166.6833333333333,0.0,39.5,84.58333333333333,167.39,71.49,51.04333333333333,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2977
2025-03-03 00:00:00,165.27,0.0,40.16666666666666,85.21,167.39,71.49,52.04,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2978
2025-03-03 00:15:00,165.27,0.0,41.0,85.49666666666667,167.39,71.49,52.90333333333333,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,2979
2025-03-03 00:30:00,165.27,0.0,42.0,85.92333333333333,167.39,71.49,54.10666666666666,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,2980
2025-03-03 00:45:00,166.6833333333333,0.0,42.66666666666666,86.43333333333334,167.39,71.49,55.303333333333335,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,2981
2025-03-03 01:00:00,165.27,0.0,43.333333333333336,87.32,167.39,71.49,56.63,75.0,68.0,75.0,71.33666666666666,84.0,69.0,85.0,68.0,2982
2025-03-03 01:15:00,166.6833333333333,0.0,44.0,87.82666666666667,167.39,71.49,58.086666666666666,75.0,68.0,75.0,71.32333333333334,84.0,69.0,85.0,68.0,2983
2025-03-03 01:30:00,166.6833333333333,0.0,44.0,88.58,167.39,71.49,59.333333333333336,75.0,68.0,75.0,71.31,84.0,69.0,85.0,68.0,2984
2025-03-03 01:45:00,165.97666666666666,0.0,44.16666666666666,89.69666666666666,167.39,71.49,61.39666666666667,75.0,68.0,75.0,71.28333333333335,84.0,69.0,85.0,68.0,2985
2025-03-03 02:00:00,166.6833333333333,0.0,44.5,90.64,167.39,71.49,62.49,75.0,68.0,75.0,71.3,84.0,69.0,85.0,68.0,2986
2025-03-03 02:15:00,166.6833333333333,0.0,44.66666666666666,90.72333333333334,167.39,71.48333333333333,62.81,75.0,68.0,75.0,71.33666666666666,84.0,69.0,85.0,68.0,2987
2025-03-03 02:30:00,166.6833333333333,0.0,45.0,91.14666666666666,167.39,71.49,64.10000000000001,75.0,68.0,75.0,71.33666666666666,84.0,69.0,85.0,68.0,2988
2025-03-03 02:45:00,166.6833333333333,0.0,45.0,91.55,167.39,71.49,65.16333333333334,75.0,68.0,75.0,71.34333333333332,84.0,69.0,85.0,68.0,2989
2025-03-03 03:00:00,167.39,0.0,45.0,91.95333333333332,167.39,71.49,65.87,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,2990
2025-03-03 03:15:00,165.97666666666666,0.0,45.16666666666666,92.59333333333332,167.39,71.49,66.65666666666667,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,2991
2025-03-03 03:30:00,165.97666666666666,0.0,45.5,92.87333333333332,167.39,71.49,67.47,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,2992
2025-03-03 03:45:00,168.09666666666666,0.0,45.66666666666666,93.35666666666668,167.39,71.49,68.14666666666666,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,2993
2025-03-03 04:00:00,165.97666666666666,0.0,46.0,93.65,167.39,71.49,68.67333333333333,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,2994
2025-03-03 04:15:00,165.97666666666666,0.0,46.16666666666666,93.5,167.39,71.49,68.52999999999999,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0,2995
2025-03-03 04:30:00,165.97666666666666,0.0,46.5,92.96333333333332,167.39,71.49,67.73333333333333,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0,2996
2025-03-03 04:45:00,165.97666666666666,0.0,46.5,93.20666666666666,167.39,71.49,67.84,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,2997
2025-03-03 05:00:00,165.97666666666666,0.0,46.833333333333336,92.91333333333334,167.39,71.49,67.84666666666666,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,2998
2025-03-03 05:15:00,165.97666666666666,0.0,47.0,92.84333333333332,167.39,71.49,67.71333333333332,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,2999
2025-03-03 05:30:00,166.6833333333333,0.0,47.0,92.52666666666666,167.39,71.49,67.89,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,3000
2025-03-03 05:45:00,167.39,0.0,47.0,92.40333333333336,167.39,71.49,68.06,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,3001
2025-03-03 06:00:00,168.09666666666666,0.0,47.0,92.63333333333333,167.39,71.49,68.17999999999999,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0,3002
2025-03-03 06:15:00,168.09666666666666,0.0,47.0,93.01333333333332,167.39,71.49,69.12333333333333,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0,3003
2025-03-03 06:30:00,168.09666666666666,0.0,47.0,93.14,167.39,71.49,69.89999999999999,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0,3004
2025-03-03 06:45:00,166.6833333333333,0.0,47.0,93.56666666666666,167.39,71.49,70.83999999999999,75.0,68.0,75.0,71.39999999999999,84.0,69.0,85.0,68.0,3005
2025-03-03 07:00:00,167.39,0.0,47.0,93.95,167.39,71.49,71.86666666666666,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3006
2025-03-03 07:15:00,167.39,0.0,47.0,94.48,167.39,71.49,72.56666666666666,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3007
2025-03-03 07:30:00,167.39,0.0,47.16666666666666,94.95333333333332,167.39,71.49,73.40333333333334,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3008
2025-03-03 07:45:00,167.39,0.0,47.5,95.04666666666668,167.39,71.49,74.13,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,3009
2025-03-03 08:00:00,167.39,0.0,47.5,95.04333333333334,167.39,71.49,74.39333333333333,75.0,68.0,75.0,71.39999999999999,84.0,69.0,85.0,68.0,3010
2025-03-03 08:15:00,168.09666666666666,0.0,47.5,95.09666666666664,167.39,71.49,74.82666666666667,75.0,68.0,75.0,71.40666666666668,84.0,69.0,85.0,68.0,3011
2025-03-03 08:30:00,168.8033333333333,0.0,47.5,95.58333333333331,167.39,71.49,75.75666666666666,75.0,68.0,75.0,71.39333333333333,84.0,69.0,85.0,68.0,3012
2025-03-03 08:45:00,168.09666666666666,0.0,47.5,95.33333333333331,167.39,71.49,75.54333333333334,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0,3013
2025-03-03 09:00:00,167.39,0.0,47.5,95.53333333333336,167.39,71.48333333333333,76.04,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,3014
2025-03-03 09:15:00,165.97666666666666,0.0,47.5,95.70333333333332,167.39,71.49,76.74333333333334,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0,3015
2025-03-03 09:30:00,167.39,0.0,47.5,95.50666666666666,167.39,71.49,76.38333333333333,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,3016
2025-03-03 09:45:00,168.09666666666666,0.0,47.5,95.32333333333334,167.39,71.49,76.24,75.0,68.0,75.0,71.46333333333332,84.0,69.0,85.0,68.0,3017
2025-03-03 10:00:00,168.8033333333333,0.0,47.5,95.36666666666667,167.39,71.49,76.39999999999999,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0,3018
2025-03-03 10:15:00,168.09666666666666,0.0,47.5,95.12,167.39,71.49,76.12333333333333,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,3019
2025-03-03 10:30:00,168.8033333333333,0.0,47.5,94.96666666666664,167.39,71.49,76.17666666666666,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,3020
2025-03-03 10:45:00,168.8033333333333,0.0,47.5,95.17,167.39,71.49,76.00333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3021
2025-03-03 11:00:00,168.8033333333333,0.0,47.5,95.04,167.39,71.49,75.78666666666668,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3022
2025-03-03 11:15:00,168.09666666666666,0.0,47.5,95.00666666666666,167.39,71.49,75.55,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,3023
2025-03-03 11:30:00,169.51,0.0,47.5,94.94,167.39,71.49,75.19666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3024
2025-03-03 11:45:00,168.8033333333333,0.0,47.5,94.79,167.39,71.49,74.83,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,3025
2025-03-03 12:00:00,169.51,0.0,47.5,94.93666666666668,167.39,71.49,74.56666666666666,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,3026
2025-03-03 12:15:00,168.8033333333333,0.0,47.16666666666666,94.58666666666666,167.39,71.49,73.47,75.0,68.0,75.0,71.55333333333333,84.0,69.0,85.0,68.0,3027
2025-03-03 12:30:00,169.51,0.0,46.833333333333336,93.91666666666669,167.39,71.49,71.85333333333334,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,3028
2025-03-03 12:45:00,169.51,0.0,46.16666666666666,93.58,167.39,71.49,70.71,75.0,68.0,75.0,71.62,84.0,69.0,85.0,68.0,3029
2025-03-03 13:00:00,168.8033333333333,0.0,46.0,93.28666666666668,167.39,71.49,69.53,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,3030
2025-03-03 13:15:00,169.51,0.0,46.0,92.83333333333331,167.39,71.49,68.08666666666666,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,3031
2025-03-03 13:30:00,168.8033333333333,0.0,46.0,92.25666666666666,167.39,71.49,66.49666666666667,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,3032
2025-03-03 13:45:00,168.09666666666666,0.0,45.5,91.68333333333334,167.39,71.49,65.0,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,3033
2025-03-03 14:00:00,168.8033333333333,0.0,45.5,90.84,167.39,71.49,62.98666666666667,75.0,68.0,75.0,71.69666666666666,84.0,69.0,85.0,68.0,3034
2025-03-03 14:15:00,168.8033333333333,0.0,45.5,89.59333333333335,167.39,71.49,60.28333333333334,75.0,68.0,75.0,71.75,84.0,69.0,85.0,68.0,3035
2025-03-03 14:30:00,168.8033333333333,0.0,45.5,88.08999999999999,167.39,71.49,57.34,75.0,68.0,75.0,71.78,84.0,69.0,85.0,68.0,3036
2025-03-03 14:45:00,168.09666666666666,0.0,45.0,86.82333333333334,167.39,71.49,54.906666666666666,75.0,68.0,75.0,71.79333333333334,84.0,69.0,85.0,68.0,3037
2025-03-03 15:00:00,167.39,0.0,44.66666666666666,85.65333333333332,167.39,71.49,51.75,75.0,68.0,75.0,71.82333333333334,84.0,69.0,85.0,68.0,3038
2025-03-03 15:15:00,168.09666666666666,0.0,44.5,83.35333333333334,167.39,71.49,47.61000000000001,75.0,68.0,75.0,71.89666666666666,84.0,69.0,85.0,68.0,3039
2025-03-03 15:30:00,168.09666666666666,0.0,44.5,81.67666666666666,167.39,71.49,44.23333333333333,75.0,68.0,75.0,71.91,84.0,69.0,85.0,68.0,3040
2025-03-03 15:45:00,168.09666666666666,0.0,44.333333333333336,79.83999999999999,167.39,71.49,40.53,75.0,68.0,75.0,71.92333333333333,84.0,69.0,85.0,68.0,3041
2025-03-03 16:00:00,168.09666666666666,0.0,44.0,77.50666666666666,167.39,71.49,35.983333333333334,75.0,68.0,75.0,71.99,84.0,69.0,85.0,68.0,3042
2025-03-03 16:15:00,168.09666666666666,0.0,43.833333333333336,75.08666666666666,167.39,71.49,31.786666666666665,75.0,68.0,75.0,72.00666666666667,84.0,69.0,85.0,68.0,3043
2025-03-03 16:30:00,168.09666666666666,0.0,43.333333333333336,74.19,167.39,71.49,29.23,75.0,68.0,75.0,71.94,84.0,69.0,85.0,68.0,3044
2025-03-03 16:45:00,166.6833333333333,0.0,43.0,73.25,167.39,71.49,26.08333333333333,75.0,68.0,75.0,71.92666666666666,84.0,69.0,85.0,68.0,3045
2025-03-03 17:00:00,168.8033333333333,0.0,43.0,72.58999999999999,167.39,71.49,24.0,75.0,68.0,75.0,71.86666666666666,84.0,69.0,85.0,68.0,3046
2025-03-03 17:15:00,167.39,0.0,42.66666666666666,72.74666666666667,167.39,71.49,23.97,75.0,68.0,75.0,71.76333333333334,84.0,69.0,85.0,68.0,3047
2025-03-03 17:30:00,167.39,0.0,42.5,72.37333333333333,167.39,71.48333333333333,22.183333333333337,75.0,68.0,75.0,71.73,84.0,69.0,85.0,68.0,3048
