time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-03 17:45:00,167.39,0.0,42.5,72.02333333333333,167.39,71.49,20.22,75.0,68.0,75.0,71.73666666666666,84.0,69.0,85.0,68.0,3049
2025-03-03 18:00:00,166.6833333333333,0.0,42.333333333333336,71.47333333333333,167.39,71.49,18.166666666666668,75.0,68.0,75.0,71.74333333333334,84.0,69.0,85.0,68.0,3050
2025-03-03 18:15:00,168.8033333333333,0.0,42.0,71.71333333333332,167.39,71.49,18.53,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,3051
2025-03-03 18:30:00,167.39,0.0,42.0,72.34,167.39,71.49,23.01333333333333,75.0,68.0,75.0,71.40333333333334,84.0,69.0,85.0,68.0,3052
2025-03-03 18:45:00,167.39,0.0,42.0,84.61666666666667,167.39,71.49,45.77,75.0,68.0,75.0,70.43666666666667,84.0,69.0,85.0,68.0,3053
2025-03-03 19:00:00,168.09666666666666,0.0,41.66666666666666,85.73,167.39,71.49,43.03333333333333,75.0,68.0,75.0,70.89666666666666,84.0,69.0,85.0,68.0,3054
2025-03-03 19:15:00,168.09666666666666,0.0,41.0,79.75,167.39,71.49,38.49,75.0,68.0,75.0,71.25,84.0,69.0,85.0,68.0,3055
2025-03-03 19:30:00,165.97666666666666,0.0,41.16666666666666,78.18333333333334,167.39,71.49,46.46333333333334,75.0,68.0,75.0,71.01,84.0,69.0,85.0,68.0,3056
2025-03-03 19:45:00,167.39,0.0,42.16666666666666,81.11666666666667,167.39,71.49,46.41,75.0,68.0,75.0,71.16000000000001,84.0,69.0,85.0,68.0,3057
2025-03-03 20:00:00,166.68333333333334,0.0,42.16666666666666,72.01333333333334,167.39,71.49,35.13666666666666,75.0,68.0,75.0,71.74333333333334,84.0,69.0,85.0,68.0,3058
2025-03-03 20:15:00,167.39,0.0,42.5,70.22666666666667,167.39,71.49,30.24666666666667,75.0,68.0,75.0,71.84666666666666,84.0,69.0,85.0,68.0,3059
2025-03-03 20:30:00,167.39,0.0,39.833333333333336,69.93,167.39,71.49,25.486666666666668,75.0,68.0,75.0,71.91666666666667,84.0,69.0,85.0,68.0,3060
2025-03-03 20:45:00,167.39,0.0,39.333333333333336,67.35333333333334,167.39,71.49,28.81,75.0,68.0,75.0,71.62333333333333,84.0,69.0,85.0,68.0,3061
2025-03-03 21:00:00,166.6833333333333,0.0,39.16666666666666,72.34333333333332,167.39,71.49,28.2,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,3062
2025-03-03 21:15:00,166.6833333333333,0.0,38.66666666666666,67.61666666666667,167.39,71.49,27.73,75.0,68.0,75.0,71.58333333333333,84.0,69.0,85.0,68.0,3063
2025-03-03 21:30:00,168.8033333333333,0.0,38.333333333333336,69.31333333333333,167.39,71.49,32.77333333333333,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,3064
2025-03-03 21:45:00,167.39,0.0,38.0,69.90333333333332,167.39,71.49,34.03,75.0,68.0,75.0,71.35000000000001,84.0,69.0,85.0,68.0,3065
2025-03-03 22:00:00,167.39,0.0,38.16666666666666,71.14666666666666,167.39,71.49,36.72333333333333,75.0,68.0,75.0,71.28333333333333,84.0,69.0,85.0,68.0,3066
2025-03-03 22:15:00,170.21666666666667,0.0,38.333333333333336,72.27666666666666,167.39,71.49,38.63,75.0,68.0,75.0,71.25333333333333,84.0,69.0,85.0,68.0,3067
2025-03-03 22:30:00,166.6833333333333,0.0,38.16666666666666,73.80333333333333,167.39,71.49,41.373333333333335,75.0,68.0,75.0,71.21333333333332,84.0,69.0,85.0,68.0,3068
2025-03-03 22:45:00,167.39,0.0,38.0,74.93333333333334,167.39,71.49,43.59333333333333,75.0,68.0,75.0,71.19666666666667,84.0,69.0,85.0,68.0,3069
2025-03-03 23:00:00,165.97666666666666,0.0,39.0,78.13333333333334,167.39,71.49,45.96333333333333,75.0,68.0,75.0,71.19,84.0,69.0,85.0,68.0,3070
2025-03-03 23:15:00,167.39,0.0,38.833333333333336,80.89,167.39,71.49,47.66,75.0,68.0,75.0,71.21333333333332,84.0,69.0,85.0,68.0,3071
2025-03-03 23:30:00,166.68333333333334,0.0,39.5,80.61333333333333,167.39,71.49,49.26333333333333,75.0,68.0,75.0,71.22666666666667,84.0,69.0,85.0,68.0,3072
2025-03-03 23:45:00,167.39,0.0,39.16666666666666,81.23,167.39,71.49,49.17,75.0,68.0,75.0,71.31333333333333,84.0,69.0,85.0,68.0,3073
2025-03-04 00:00:00,169.51,0.0,40.66666666666666,84.83333333333333,167.39,71.48333333333333,48.67333333333334,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3074
2025-03-04 00:15:00,167.39,0.0,40.0,84.94,167.39,71.49,46.84,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3075
2025-03-04 00:30:00,168.09666666666666,0.0,40.833333333333336,83.45,167.39,71.49,44.47,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,3076
2025-03-04 00:45:00,167.39,0.0,41.0,81.75666666666666,167.39,71.49,41.96333333333333,75.0,68.0,75.0,71.65666666666668,84.0,69.0,85.0,68.0,3077
2025-03-04 01:00:00,166.68333333333334,0.0,41.16666666666666,79.86333333333333,167.39,71.49,38.56333333333333,75.0,68.0,75.0,71.75,84.0,69.0,85.0,68.0,3078
2025-03-04 01:15:00,168.09666666666666,0.0,41.16666666666666,78.2,167.39,71.49,35.79333333333333,75.0,68.0,75.0,71.77333333333333,84.0,69.0,85.0,68.0,3079
2025-03-04 01:30:00,165.97666666666666,0.0,41.333333333333336,77.30666666666667,167.39,71.49,33.99666666666667,75.0,68.0,75.0,71.76,84.0,69.0,85.0,68.0,3080
2025-03-04 01:45:00,167.39,0.0,41.833333333333336,76.63333333333333,167.39,71.49,33.07333333333333,75.0,68.0,75.0,71.70666666666666,84.0,69.0,85.0,68.0,3081
2025-03-04 02:00:00,165.97666666666666,0.0,42.0,76.42,167.39,71.49,32.9,75.0,68.0,75.0,71.65333333333334,84.0,69.0,85.0,68.0,3082
2025-03-04 02:15:00,165.27,0.0,42.0,75.95666666666666,167.39,71.49,32.54666666666666,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,3083
2025-03-04 02:30:00,164.56333333333336,0.0,42.5,76.14333333333333,167.39,71.49,33.553333333333335,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,3084
2025-03-04 02:45:00,164.56333333333336,0.0,42.5,76.13,167.39,71.49,34.03,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3085
2025-03-04 03:00:00,165.27,0.0,42.833333333333336,76.75666666666667,167.39,71.49,35.446666666666665,75.0,68.0,75.0,71.42333333333333,84.0,69.0,85.0,68.0,3086
2025-03-04 03:15:00,167.39,0.0,43.0,77.85666666666667,167.39,71.49,37.14333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3087
2025-03-04 03:30:00,165.27,0.0,43.0,78.39,167.39,71.49,38.14333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3088
2025-03-04 03:45:00,165.27,0.0,43.333333333333336,79.22333333333333,167.39,71.49,39.21,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,3089
2025-03-04 04:00:00,166.6833333333333,0.0,43.5,79.93,167.39,71.49,40.21666666666667,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,3090
2025-03-04 04:15:00,165.27,0.0,43.66666666666666,80.43,167.39,71.49,41.1,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3091
2025-03-04 04:30:00,166.6833333333333,0.0,44.0,81.16333333333334,167.39,71.49,41.95,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3092
2025-03-04 04:45:00,165.97666666666666,0.0,44.333333333333336,81.52666666666666,167.39,71.49,42.61000000000001,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,3093
2025-03-04 05:00:00,165.27,0.0,44.5,81.85000000000001,167.39,71.49,43.26,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3094
2025-03-04 05:15:00,165.27,0.0,44.66666666666666,81.53333333333333,167.39,71.49,42.53333333333333,75.0,68.0,75.0,71.44333333333333,84.0,69.0,85.0,68.0,3095
2025-03-04 05:30:00,165.97666666666666,0.0,45.0,80.81666666666666,167.39,71.49,41.89666666666667,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,3096
2025-03-04 05:45:00,166.6833333333333,0.0,45.0,80.74,167.39,71.49,41.803333333333335,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3097
2025-03-04 06:00:00,166.6833333333333,0.0,45.0,80.84666666666666,167.39,71.49,41.88333333333333,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,3098
2025-03-04 06:15:00,165.27,0.0,45.0,80.66666666666667,167.39,71.49,41.72666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3099
2025-03-04 06:30:00,165.97666666666666,0.0,45.0,80.64333333333333,167.39,71.49,41.81,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3100
2025-03-04 06:45:00,167.39,0.0,45.0,80.83333333333333,167.39,71.49,42.17,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,3101
2025-03-04 07:00:00,165.97666666666666,0.0,45.0,80.96666666666665,167.39,71.49,42.17666666666667,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,3102
2025-03-04 07:15:00,165.97666666666666,0.0,45.0,80.95333333333333,167.39,71.49,42.15,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0,3103
2025-03-04 07:30:00,166.6833333333333,0.0,45.0,81.51333333333334,167.39,71.49,42.96666666666667,75.0,68.0,75.0,71.44666666666666,84.0,69.0,85.0,68.0,3104
2025-03-04 07:45:00,166.6833333333333,0.0,45.0,82.03666666666668,167.39,71.49,43.34666666666666,75.0,68.0,75.0,71.44666666666666,84.0,69.0,85.0,68.0,3105
2025-03-04 08:00:00,166.6833333333333,0.0,45.0,81.90333333333332,167.39,71.49,42.580000000000005,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3106
2025-03-04 08:15:00,165.97666666666666,0.0,45.16666666666666,81.73666666666666,167.39,71.49,42.36000000000001,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3107
2025-03-04 08:30:00,165.97666666666666,0.0,45.5,81.36666666666667,167.39,71.49,42.20333333333334,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3108
2025-03-04 08:45:00,165.97666666666666,0.0,45.5,81.27666666666666,167.39,71.49,42.08,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3109
2025-03-04 09:00:00,165.97666666666666,0.0,44.833333333333336,81.20666666666666,167.39,71.49,41.873333333333335,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3110
2025-03-04 09:15:00,167.39,0.0,43.5,81.25,167.39,71.49,41.73,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,3111
2025-03-04 09:30:00,164.56333333333336,0.0,44.5,81.55666666666666,167.39,71.49,41.6,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3112
2025-03-04 09:45:00,167.39,0.0,45.0,81.39333333333333,167.39,71.49,41.193333333333335,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,3113
2025-03-04 10:00:00,167.39,0.0,45.16666666666666,81.42,167.39,71.49,40.79333333333333,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,3114
2025-03-04 10:15:00,165.97666666666666,0.0,45.5,81.21333333333332,167.39,71.49,39.95,75.0,68.0,75.0,71.54,84.0,69.0,85.0,68.0,3115
2025-03-04 10:30:00,168.09666666666666,0.0,45.5,80.28666666666668,167.39,71.49,37.89333333333334,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,3116
2025-03-04 10:45:00,168.09666666666666,0.0,44.16666666666666,79.52,167.39,71.49,36.34,75.0,68.0,75.0,71.63666666666667,84.0,69.0,85.0,68.0,3117
2025-03-04 11:00:00,168.8033333333333,0.0,42.833333333333336,78.98,167.39,71.49,35.06,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,3118
2025-03-04 11:15:00,166.6833333333333,0.0,43.16666666666666,72.96333333333332,167.39,71.49,33.836666666666666,75.0,68.0,75.0,71.63666666666667,84.0,69.0,85.0,68.0,3119
2025-03-04 11:30:00,166.6833333333333,0.0,44.833333333333336,77.06666666666666,167.39,71.49,35.06666666666667,75.0,68.0,75.0,71.53333333333335,84.0,69.0,85.0,68.0,3120
2025-03-04 11:45:00,168.09666666666666,0.0,43.5,72.55333333333333,167.39,71.49,33.669999999999995,75.0,68.0,75.0,71.57666666666667,84.0,69.0,85.0,68.0,3121
2025-03-04 12:00:00,167.39,0.0,44.5,77.02,167.39,71.49,34.77333333333333,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,3122
2025-03-04 12:15:00,165.97666666666666,0.0,44.333333333333336,73.11333333333334,167.39,71.49,35.0,75.0,68.0,75.0,71.48666666666666,84.0,69.0,85.0,68.0,3123
2025-03-04 12:30:00,169.51,0.0,44.5,78.08,167.39,71.48333333333333,36.196666666666665,75.0,68.0,75.0,71.44333333333333,84.0,69.0,85.0,68.0,3124
2025-03-04 12:45:00,169.51,0.0,43.5,76.64,167.39,71.49,35.51,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,3125
2025-03-04 13:00:00,170.21666666666667,0.0,43.5,74.22333333333334,167.39,71.49,31.613333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3126
2025-03-04 13:15:00,167.39,0.0,41.16666666666666,69.11,167.39,71.49,25.00333333333333,75.0,68.0,75.0,71.19666666666667,84.0,69.0,85.0,68.0,3127
2025-03-04 13:30:00,165.26999999999998,0.0,42.5,73.13,167.39,71.48333333333333,30.80666666666667,75.0,68.0,75.0,71.05,84.0,69.0,85.0,68.0,3128
2025-03-04 13:45:00,166.68333333333334,0.0,41.66666666666666,69.47666666666667,167.39,71.49,31.03,75.0,68.0,75.0,71.17666666666666,84.0,69.0,85.0,68.0,3129
2025-03-04 14:00:00,166.6833333333333,0.0,42.0,74.86,167.39,71.49,33.903333333333336,75.0,68.0,75.0,71.15666666666667,84.0,69.0,85.0,68.0,3130
2025-03-04 14:15:00,165.27,0.0,41.333333333333336,70.35333333333334,167.39,71.49,34.60333333333333,75.0,68.0,75.0,71.22666666666667,84.0,69.0,85.0,68.0,3131
2025-03-04 14:30:00,165.97666666666666,0.0,42.5,71.62,167.39,71.49,36.72333333333333,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,3132
2025-03-04 14:45:00,165.27,0.0,42.5,72.89666666666666,167.39,71.49,38.553333333333335,75.0,68.0,75.0,71.22666666666667,84.0,69.0,85.0,68.0,3133
2025-03-04 15:00:00,165.97666666666666,0.0,42.66666666666666,73.80333333333334,167.39,71.49,39.07666666666667,75.0,68.0,75.0,71.29333333333334,84.0,69.0,85.0,68.0,3134
2025-03-04 15:15:00,165.27,0.0,43.333333333333336,73.57333333333334,167.39,71.48333333333333,38.32666666666667,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,3135
2025-03-04 15:30:00,167.39,0.0,43.0,72.69333333333333,167.39,71.48333333333333,36.68666666666667,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0,3136
2025-03-04 15:45:00,167.39,0.0,42.0,72.41666666666667,167.39,71.49,36.25,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,3137
2025-03-04 16:00:00,167.39,0.0,42.333333333333336,71.47,167.39,71.49,33.64333333333334,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,3138
2025-03-04 16:15:00,167.39,0.0,41.833333333333336,70.71666666666665,167.39,71.49,32.71333333333334,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,3139
2025-03-04 16:30:00,167.39,0.0,41.5,70.92999999999999,167.39,71.49,32.64333333333334,75.0,68.0,75.0,71.57,84.0,69.0,85.0,68.0,3140
2025-03-04 16:45:00,167.39,0.0,41.5,71.05,167.39,71.49,32.45666666666667,75.0,68.0,75.0,71.55666666666667,84.0,69.0,85.0,68.0,3141
2025-03-04 17:00:00,168.09666666666666,0.0,41.0,69.95666666666666,167.39,71.49,29.843333333333334,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,3142
2025-03-04 17:15:00,167.39,0.0,41.0,69.47333333333334,167.39,71.49,28.266666666666666,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,3143
2025-03-04 17:30:00,167.39,0.0,40.66666666666666,68.66666666666667,167.39,71.49,27.183333333333334,75.0,68.0,75.0,71.65333333333334,84.0,69.0,85.0,68.0,3144
2025-03-04 17:45:00,167.39,0.0,41.333333333333336,68.52,167.39,71.49,26.096666666666664,75.0,68.0,75.0,71.63666666666667,84.0,69.0,85.0,68.0,3145
2025-03-04 18:00:00,169.51,0.0,40.5,68.47333333333334,167.39,71.49,25.19333333333333,75.0,68.0,75.0,71.62666666666667,84.0,69.0,85.0,68.0,3146
2025-03-04 18:15:00,167.39,0.0,40.0,68.26,167.39,71.49,25.766666666666666,75.0,68.0,75.0,71.58333333333333,84.0,69.0,85.0,68.0,3147
2025-03-04 18:30:00,168.09666666666666,0.0,39.833333333333336,67.86666666666667,167.39,71.49,24.58666666666667,75.0,68.0,75.0,71.58666666666666,84.0,69.0,85.0,68.0,3148
2025-03-04 18:45:00,165.97666666666666,0.0,40.0,67.45333333333333,167.39,71.49,22.34,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,3149
2025-03-04 19:00:00,165.97666666666666,0.0,40.0,72.83333333333333,167.39,71.49,35.85,75.0,68.0,75.0,71.03,84.0,69.0,85.0,68.0,3150
2025-03-04 19:15:00,165.97666666666666,0.0,40.0,71.95666666666666,167.39,71.49,33.126666666666665,75.0,68.0,75.0,71.28666666666668,84.0,69.0,85.0,68.0,3151
2025-03-04 19:30:00,167.39,0.0,39.833333333333336,68.67333333333333,167.39,71.49,25.37,75.0,68.0,75.0,71.71,84.0,69.0,85.0,68.0,3152
2025-03-04 19:45:00,166.6833333333333,0.0,39.833333333333336,65.16333333333334,167.39,71.49,16.52,75.0,68.0,75.0,71.99666666666667,84.0,69.0,85.0,68.0,3153
2025-03-04 20:00:00,168.09666666666666,0.0,40.0,63.86333333333334,167.39,71.49,13.276666666666666,75.0,68.0,75.0,71.95333333333333,84.0,69.0,85.0,68.0,3154
2025-03-04 20:15:00,165.27,0.0,39.833333333333336,62.946666666666665,167.39,71.49,10.496666666666668,75.0,68.0,75.0,71.92,84.0,69.0,85.0,68.0,3155
2025-03-04 20:30:00,167.39,0.0,40.0,62.39666666666667,167.39,71.49,8.756666666666666,75.0,68.0,75.0,71.86666666666666,84.0,69.0,85.0,68.0,3156
2025-03-04 20:45:00,165.27,0.0,40.0,61.99666666666667,167.39,71.49,7.453333333333333,75.0,68.0,75.0,71.79333333333334,84.0,69.0,85.0,68.0,3157
2025-03-04 21:00:00,165.97666666666666,0.0,40.0,61.88666666666666,167.39,71.49,7.613333333333333,75.0,68.0,75.0,71.68333333333334,84.0,69.0,85.0,68.0,3158
2025-03-04 21:15:00,167.39,0.0,40.0,62.63,167.39,71.49,10.1,75.0,68.0,75.0,71.52,84.0,69.0,85.0,68.0,3159
2025-03-04 21:30:00,166.6833333333333,0.0,40.0,64.58,167.39,71.49,15.353333333333332,75.0,68.0,75.0,71.28333333333333,84.0,69.0,85.0,68.0,3160
2025-03-04 21:45:00,167.39,0.0,39.833333333333336,65.27666666666666,167.39,71.49,17.043333333333333,75.0,68.0,75.0,71.28,84.0,69.0,85.0,68.0,3161
2025-03-04 22:00:00,167.39,0.0,39.5,65.73,167.39,71.49,19.07333333333333,75.0,68.0,75.0,71.25666666666666,84.0,69.0,85.0,68.0,3162
2025-03-04 22:15:00,165.97666666666666,0.0,39.5,66.50666666666666,167.39,71.49,21.366666666666664,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,3163
2025-03-04 22:30:00,165.97666666666666,0.0,39.5,66.57666666666667,167.39,71.49,21.61,75.0,68.0,75.0,71.30666666666666,84.0,69.0,85.0,68.0,3164
2025-03-04 22:45:00,165.27,0.0,39.833333333333336,67.19333333333333,167.39,71.49,23.86,75.0,68.0,75.0,71.26333333333334,84.0,69.0,85.0,68.0,3165
2025-03-04 23:00:00,165.97666666666666,0.0,40.16666666666666,68.15333333333332,167.39,71.49,26.44666666666667,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,3166
2025-03-04 23:15:00,166.6833333333333,0.0,40.833333333333336,68.98333333333333,167.39,71.49,28.296666666666667,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,3167
2025-03-04 23:30:00,165.27,0.0,41.16666666666666,69.71,167.39,71.49,30.113333333333333,75.0,68.0,75.0,71.22666666666667,84.0,69.0,85.0,68.0,3168
2025-03-04 23:45:00,165.27,0.0,41.5,69.74666666666667,167.39,71.49,29.77,75.0,68.0,75.0,71.32333333333334,84.0,69.0,85.0,68.0,3169
2025-03-05 00:00:00,165.27,0.0,41.5,69.67333333333333,167.39,71.49,30.13,75.0,68.0,75.0,71.36666666666666,84.0,69.0,85.0,68.0,3170
2025-03-05 00:15:00,165.27,0.0,42.0,69.62666666666667,167.39,71.49,30.516666666666666,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3171
2025-03-05 00:30:00,165.97666666666666,0.0,42.0,69.44,167.39,71.49,30.76333333333333,75.0,68.0,75.0,71.39999999999999,84.0,69.0,85.0,68.0,3172
2025-03-05 00:45:00,166.6833333333333,0.0,42.0,69.38666666666667,167.39,71.49,31.91333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3173
2025-03-05 01:00:00,165.97666666666666,0.0,42.0,69.74666666666667,167.39,71.49,32.71,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3174
2025-03-05 01:15:00,165.27,0.0,42.333333333333336,70.20333333333333,167.39,71.49,33.7,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,3175
2025-03-05 01:30:00,166.6833333333333,0.0,43.0,70.47666666666667,167.39,71.49,34.47,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3176
2025-03-05 01:45:00,168.09666666666666,0.0,42.833333333333336,70.69333333333333,167.39,71.49,35.169999999999995,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3177
2025-03-05 02:00:00,166.6833333333333,0.0,42.66666666666666,71.46,167.39,71.49,35.94,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,3178
2025-03-05 02:15:00,168.09666666666666,0.0,42.66666666666666,71.51666666666667,167.39,71.49,35.553333333333335,75.0,68.0,75.0,71.43666666666667,84.0,69.0,85.0,68.0,3179
2025-03-05 02:30:00,166.6833333333333,0.0,42.833333333333336,71.25333333333333,167.39,71.49,34.98,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,3180
2025-03-05 02:45:00,165.97666666666666,0.0,43.0,71.32333333333334,167.39,71.49,34.71,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3181
2025-03-05 03:00:00,165.97666666666666,0.0,43.0,71.06333333333333,167.39,71.49,34.419999999999995,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3182
2025-03-05 03:15:00,165.27,0.0,43.16666666666666,70.50333333333333,167.39,71.49,34.24333333333333,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,3183
2025-03-05 03:30:00,165.97666666666666,0.0,43.5,70.46,167.39,71.49,34.46333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3184
2025-03-05 03:45:00,165.97666666666666,0.0,43.5,70.57333333333334,167.39,71.49,34.370000000000005,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3185
2025-03-05 04:00:00,165.97666666666666,0.0,43.66666666666666,70.74666666666667,167.39,71.49,34.56,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,3186
2025-03-05 04:15:00,169.51,0.0,43.333333333333336,70.73,167.39,71.49,35.02666666666667,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,3187
2025-03-05 04:30:00,168.8033333333333,0.0,42.5,70.7,167.39,71.49,34.93666666666667,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,3188
2025-03-05 04:45:00,166.68333333333334,0.0,42.5,70.93333333333334,167.39,71.49,35.343333333333334,75.0,68.0,75.0,71.45666666666666,84.0,69.0,85.0,68.0,3189
2025-03-05 05:00:00,167.39,0.0,42.333333333333336,70.95,167.39,71.49,35.53,75.0,68.0,75.0,71.45,84.0,69.0,85.0,68.0,3190
2025-03-05 05:15:00,165.27,0.0,42.5,70.83333333333333,167.39,71.49,35.1,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3191
2025-03-05 05:30:00,168.09666666666666,0.0,43.5,70.61999999999999,167.39,71.49,35.02,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3192
2025-03-05 05:45:00,168.09666666666666,0.0,44.0,70.47000000000001,167.39,71.49,35.14333333333334,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,3193
2025-03-05 06:00:00,168.8033333333333,0.0,43.5,77.61,167.39,71.49,35.093333333333334,75.0,68.0,75.0,71.48666666666666,84.0,69.0,85.0,68.0,3194
2025-03-05 06:15:00,166.68333333333334,0.0,42.66666666666666,70.73,167.39,71.49,32.56333333333333,75.0,68.0,75.0,71.59,84.0,69.0,85.0,68.0,3195
2025-03-05 06:30:00,165.97666666666666,0.0,44.0,69.48333333333333,167.39,71.49,32.38333333333333,75.0,68.0,75.0,71.55666666666667,84.0,69.0,85.0,68.0,3196
2025-03-05 06:45:00,165.97666666666666,0.0,44.0,69.84666666666666,167.39,71.49,32.79333333333333,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,3197
2025-03-05 07:00:00,166.6833333333333,0.0,44.5,70.02333333333333,167.39,71.49,33.093333333333334,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,3198
2025-03-05 07:15:00,168.09666666666666,0.0,44.5,70.3,167.39,71.49,33.73,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,3199
2025-03-05 07:30:00,167.39,0.0,44.333333333333336,71.04,167.39,71.49,35.586666666666666,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,3200
2025-03-05 07:45:00,168.8033333333333,0.0,44.0,71.42666666666666,167.39,71.49,36.53333333333334,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3201
2025-03-05 08:00:00,167.39,0.0,44.0,71.77999999999999,167.39,71.49,36.97,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,3202
2025-03-05 08:15:00,167.39,0.0,43.833333333333336,72.51666666666667,167.39,71.49,38.05,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3203
2025-03-05 08:30:00,168.8033333333333,0.0,43.16666666666666,72.65666666666667,167.39,71.49,38.77666666666666,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3204
2025-03-05 08:45:00,167.39,0.0,43.0,79.42,167.39,71.49,39.32666666666667,75.0,68.0,75.0,71.39333333333333,84.0,69.0,85.0,68.0,3205
2025-03-05 09:00:00,166.6833333333333,0.0,42.66666666666666,73.69666666666667,167.39,71.49,37.49666666666667,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,3206
2025-03-05 09:15:00,168.09666666666666,0.0,43.833333333333336,77.34333333333333,167.39,71.49,36.38333333333333,75.0,68.0,75.0,71.54,84.0,69.0,85.0,68.0,3207
2025-03-05 09:30:00,166.68333333333334,0.0,42.66666666666666,71.56666666666668,167.39,71.49,33.79666666666667,75.0,68.0,75.0,71.63000000000001,84.0,69.0,85.0,68.0,3208
2025-03-05 09:45:00,168.09666666666666,0.0,43.5,74.64333333333333,167.39,71.49,33.06666666666667,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,3209
2025-03-05 10:00:00,166.6833333333333,0.0,43.16666666666666,71.65333333333332,167.39,71.49,32.56,75.0,68.0,75.0,71.58333333333333,84.0,69.0,85.0,68.0,3210
2025-03-05 10:15:00,168.8033333333333,0.0,42.5,74.56666666666666,167.39,71.49,31.993333333333336,75.0,68.0,75.0,71.59666666666668,84.0,69.0,85.0,68.0,3211
2025-03-05 10:30:00,165.97666666666666,0.0,42.833333333333336,72.83666666666666,167.39,71.49,32.15,75.0,68.0,75.0,71.54666666666667,84.0,69.0,85.0,68.0,3212
2025-03-05 10:45:00,165.97666666666666,0.0,42.66666666666666,71.37333333333333,167.39,71.49,32.550000000000004,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3213
2025-03-05 11:00:00,168.09666666666666,0.0,43.16666666666666,76.28,167.39,71.49,32.86666666666667,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3214
2025-03-05 11:15:00,165.97666666666666,0.0,42.66666666666666,71.66666666666667,167.39,71.49,32.70333333333333,75.0,68.0,75.0,71.49333333333334,84.0,69.0,85.0,68.0,3215
2025-03-05 11:30:00,168.09666666666666,0.0,43.0,75.89333333333333,167.39,71.49,33.36,75.0,68.0,75.0,71.46666666666667,84.0,69.0,85.0,68.0,3216
2025-03-05 11:45:00,166.6833333333333,0.0,43.333333333333336,71.81666666666666,167.39,71.49,32.89666666666667,75.0,68.0,75.0,71.48,84.0,69.0,85.0,68.0,3217
2025-03-05 12:00:00,168.09666666666666,0.0,42.333333333333336,76.79333333333334,167.39,71.49,32.56666666666666,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,3218
2025-03-05 12:15:00,168.8033333333333,0.0,42.0,76.28,167.39,71.49,30.543333333333333,75.0,68.0,75.0,71.58333333333333,84.0,69.0,85.0,68.0,3219
2025-03-05 12:30:00,166.6833333333333,0.0,41.833333333333336,72.92666666666666,167.39,71.49,28.44,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,3220
2025-03-05 12:45:00,166.68333333333334,0.0,43.16666666666666,71.78,167.39,71.49,29.683333333333334,75.0,68.0,75.0,71.53333333333333,84.0,69.0,85.0,68.0,3221
2025-03-05 13:00:00,168.09666666666666,0.0,42.16666666666666,75.78666666666668,167.39,71.49,30.13,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,3222
2025-03-05 13:15:00,166.68333333333334,0.0,42.333333333333336,71.00333333333333,167.39,71.49,29.133333333333336,75.0,68.0,75.0,71.54,84.0,69.0,85.0,68.0,3223
2025-03-05 13:30:00,166.6833333333333,0.0,43.5,75.89333333333333,167.39,71.49,32.63,75.0,68.0,75.0,71.38000000000001,84.0,69.0,85.0,68.0,3224
2025-03-05 13:45:00,167.39,0.0,42.5,72.60666666666667,167.39,71.49,33.156666666666666,75.0,68.0,75.0,71.39,84.0,69.0,85.0,68.0,3225
2025-03-05 14:00:00,166.6833333333333,0.0,43.5,75.99666666666667,167.39,71.49,34.093333333333334,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,3226
2025-03-05 14:15:00,167.39,0.0,42.833333333333336,72.69333333333333,167.39,71.49,34.71,75.0,68.0,75.0,71.38333333333334,84.0,69.0,85.0,68.0,3227
2025-03-05 14:30:00,168.09666666666666,0.0,43.0,77.75,167.39,71.49,37.05,75.0,68.0,75.0,71.31,84.0,69.0,85.0,68.0,3228
2025-03-05 14:45:00,165.97666666666666,0.0,43.333333333333336,75.13,167.39,71.49,38.74333333333333,75.0,68.0,75.0,71.29333333333334,84.0,69.0,85.0,68.0,3229
2025-03-05 15:00:00,168.8033333333333,0.0,43.16666666666666,82.99333333333334,167.39,71.49,48.22333333333333,75.0,68.0,75.0,70.94666666666667,84.0,69.0,85.0,68.0,3230
2025-03-05 15:15:00,166.6833333333333,0.0,43.5,85.06,167.39,71.49,52.39666666666667,75.0,68.0,75.0,70.96,84.0,69.0,85.0,68.0,3231
2025-03-05 15:30:00,168.09666666666666,0.0,43.0,85.43,167.39,71.49,47.95666666666667,75.0,68.0,75.0,71.30666666666667,84.0,69.0,85.0,68.0,3232
2025-03-05 15:45:00,168.09666666666666,0.0,43.0,84.08,167.39,71.49,45.696666666666665,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,3233
2025-03-05 16:00:00,166.6833333333333,0.0,43.0,81.50666666666666,167.39,71.49,41.54333333333333,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,3234
2025-03-05 16:15:00,165.27,0.0,43.16666666666666,76.31333333333333,167.39,71.49,32.809999999999995,75.0,68.0,75.0,71.94,84.0,69.0,85.0,68.0,3235
2025-03-05 16:30:00,165.27,0.0,43.833333333333336,77.29333333333334,167.39,71.49,36.373333333333335,75.0,68.0,75.0,71.61666666666666,84.0,69.0,85.0,68.0,3236
2025-03-05 16:45:00,165.97666666666666,0.0,44.5,85.89333333333333,167.39,71.49,51.14000000000001,75.0,68.0,75.0,70.98,84.0,69.0,85.0,68.0,3237
2025-03-05 17:00:00,165.97666666666666,0.0,44.66666666666666,84.57666666666667,167.39,71.49,48.28666666666667,75.0,68.0,75.0,71.27666666666666,84.0,69.0,85.0,68.0,3238
2025-03-05 17:15:00,168.09666666666666,0.0,45.333333333333336,85.06333333333333,167.39,71.49,50.45,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,3239
2025-03-05 17:30:00,168.09666666666666,0.0,45.16666666666666,82.73,167.39,71.49,45.81333333333333,75.0,68.0,75.0,71.55333333333333,84.0,69.0,85.0,68.0,3240
2025-03-05 17:45:00,167.39,0.0,45.0,77.41333333333334,167.39,71.49,36.84333333333333,75.0,68.0,75.0,71.86666666666666,84.0,69.0,85.0,68.0,3241
2025-03-05 18:00:00,166.6833333333333,0.0,45.0,83.20666666666666,167.39,71.49,47.63333333333333,75.0,68.0,75.0,71.27,84.0,69.0,85.0,68.0,3242
2025-03-05 18:15:00,167.39,0.0,45.833333333333336,88.7,167.39,71.49,55.67333333333334,75.0,68.0,75.0,71.03666666666668,84.0,69.0,85.0,68.0,3243
2025-03-05 18:30:00,166.6833333333333,0.0,46.0,87.81666666666666,167.39,71.49,53.74333333333333,75.0,68.0,75.0,71.25666666666666,84.0,69.0,85.0,68.0,3244
2025-03-05 18:45:00,166.6833333333333,0.0,46.16666666666666,86.55333333333334,167.39,71.49,52.333333333333336,75.0,68.0,75.0,71.39,84.0,69.0,85.0,68.0,3245
2025-03-05 19:00:00,166.6833333333333,0.0,46.5,84.71666666666665,167.39,71.49,49.42666666666667,75.0,68.0,75.0,71.55333333333333,84.0,69.0,85.0,68.0,3246
2025-03-05 19:15:00,166.6833333333333,0.0,46.5,78.23,167.39,71.49,37.54333333333333,75.0,68.0,75.0,72.02666666666666,84.0,69.0,85.0,68.0,3247
2025-03-05 19:30:00,168.8033333333333,0.0,46.16666666666666,73.12333333333333,167.39,71.49,29.30666666666667,75.0,68.0,75.0,72.19333333333333,84.0,69.0,85.0,68.0,3248
2025-03-05 19:45:00,166.6833333333333,0.0,46.0,71.70333333333333,167.39,71.49,26.72,75.0,68.0,75.0,72.07666666666667,84.0,69.0,85.0,68.0,3249
2025-03-05 20:00:00,165.97666666666666,0.0,46.5,71.19,167.39,71.49,25.45,75.0,68.0,75.0,71.94333333333333,84.0,69.0,85.0,68.0,3250
2025-03-05 20:15:00,165.97666666666666,0.0,46.66666666666666,71.15333333333334,167.39,71.49,24.866666666666664,75.0,68.0,75.0,71.82333333333334,84.0,69.0,85.0,68.0,3251
2025-03-05 20:30:00,166.6833333333333,0.0,47.0,71.34666666666668,167.39,71.49,24.916666666666668,75.0,68.0,75.0,71.70666666666666,84.0,69.0,85.0,68.0,3252
2025-03-05 20:45:00,168.09666666666666,0.0,46.66666666666666,70.86333333333333,167.39,71.49,24.44333333333333,75.0,68.0,75.0,71.66000000000001,84.0,69.0,85.0,68.0,3253
2025-03-05 21:00:00,167.39,0.0,46.5,70.88666666666667,167.39,71.49,26.176666666666662,75.0,68.0,75.0,71.53333333333333,84.0,69.0,85.0,68.0,3254
2025-03-05 21:15:00,166.6833333333333,0.0,47.16666666666666,71.45666666666666,167.39,71.49,26.496666666666663,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,3255
2025-03-05 21:30:00,168.8033333333333,0.0,47.333333333333336,68.62333333333333,167.39,71.49,17.963333333333335,75.0,68.0,75.0,71.83999999999999,84.0,69.0,85.0,68.0,3256
2025-03-05 21:45:00,168.09666666666666,0.0,47.0,67.03,167.39,71.49,15.663333333333332,75.0,68.0,75.0,71.81,84.0,69.0,85.0,68.0,3257
2025-03-05 22:00:00,166.6833333333333,0.0,47.0,68.66,167.39,71.49,21.293333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3258
2025-03-05 22:15:00,167.39,0.0,46.66666666666666,69.83,167.39,71.49,25.44333333333333,75.0,68.0,75.0,71.31333333333333,84.0,69.0,85.0,68.0,3259
2025-03-05 22:30:00,166.6833333333333,0.0,46.5,78.21666666666667,167.39,71.49,44.01666666666667,75.0,68.0,75.0,70.52666666666666,84.0,69.0,85.0,68.0,3260
2025-03-05 22:45:00,167.39,0.0,47.16666666666666,93.17666666666666,167.39,71.49,67.46666666666667,75.0,68.0,75.0,69.87333333333333,84.0,69.0,85.0,68.0,3261
2025-03-05 23:00:00,169.51,0.0,46.66666666666666,96.49333333333334,167.39,71.49,74.44333333333333,75.0,68.0,75.0,70.09333333333333,84.0,69.0,85.0,68.0,3262
2025-03-05 23:15:00,167.39,0.0,46.333333333333336,96.59,167.39,71.49,72.61,75.0,68.0,75.0,70.58,84.0,69.0,85.0,68.0,3263
2025-03-05 23:30:00,166.6833333333333,0.0,46.66666666666666,97.46,167.39,71.49,75.05333333333333,75.0,68.0,75.0,70.8,84.0,69.0,85.0,68.0,3264
2025-03-05 23:45:00,167.39,0.0,48.333333333333336,96.51,167.39,71.49,70.62333333333333,75.0,68.0,75.0,71.20666666666666,84.0,69.0,85.0,68.0,3265
2025-03-06 00:00:00,170.21666666666667,0.0,47.833333333333336,87.80333333333333,167.39,71.48333333333333,55.28,75.0,68.0,75.0,71.93666666666667,84.0,69.0,85.0,68.0,3266
2025-03-06 00:15:00,168.09666666666666,0.0,46.5,82.92,167.39,71.47666666666667,48.126666666666665,75.0,68.0,75.0,72.08666666666666,84.0,69.0,85.0,68.0,3267
2025-03-06 00:30:00,167.39,0.0,46.5,79.97666666666667,167.39,71.49,43.4,75.0,68.0,75.0,72.08666666666666,84.0,69.0,85.0,68.0,3268
2025-03-06 00:45:00,166.6833333333333,0.0,46.833333333333336,79.03666666666668,167.39,71.49,42.016666666666666,75.0,68.0,75.0,71.96,84.0,69.0,85.0,68.0,3269
2025-03-06 01:00:00,166.6833333333333,0.0,48.0,78.53,167.39,71.48333333333333,41.06,75.0,68.0,75.0,71.85000000000001,84.0,69.0,85.0,68.0,3270
2025-03-06 01:15:00,168.8033333333333,0.0,47.66666666666666,78.35000000000001,167.39,71.49,40.82333333333333,75.0,68.0,75.0,71.73666666666666,84.0,69.0,85.0,68.0,3271
2025-03-06 01:30:00,167.39,0.0,47.0,78.87666666666667,167.39,71.49,41.66333333333333,75.0,68.0,75.0,71.63,84.0,69.0,85.0,68.0,3272
2025-03-06 01:45:00,167.39,0.0,47.0,80.00333333333333,167.39,71.49,43.45333333333334,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3273
2025-03-06 02:00:00,166.6833333333333,0.0,47.0,80.85000000000001,167.39,71.48333333333333,45.32,75.0,68.0,75.0,71.41666666666667,84.0,69.0,85.0,68.0,3274
2025-03-06 02:15:00,166.6833333333333,0.0,47.5,82.08333333333333,167.39,71.49,47.41,75.0,68.0,75.0,71.35000000000001,84.0,69.0,85.0,68.0,3275
2025-03-06 02:30:00,166.6833333333333,0.0,48.833333333333336,83.97333333333333,167.39,71.49,50.34,75.0,68.0,75.0,71.27,84.0,69.0,85.0,68.0,3276
2025-03-06 02:45:00,169.51,0.0,49.0,85.3,167.39,71.49,52.64666666666667,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,3277
2025-03-06 03:00:00,168.8033333333333,0.0,48.66666666666666,85.95333333333333,167.39,71.49,54.51,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,3278
2025-03-06 03:15:00,170.21666666666667,0.0,47.5,87.13333333333333,167.39,71.49,56.24,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,3279
2025-03-06 03:30:00,168.8033333333333,0.0,47.5,88.08,167.39,71.49,57.45333333333334,75.0,68.0,75.0,71.27666666666666,84.0,69.0,85.0,68.0,3280
2025-03-06 03:45:00,167.39,0.0,47.5,88.79666666666667,167.39,71.49,58.07333333333333,75.0,68.0,75.0,71.30666666666667,84.0,69.0,85.0,68.0,3281
2025-03-06 04:00:00,166.6833333333333,0.0,47.5,89.01333333333334,167.39,71.49,58.78333333333333,75.0,68.0,75.0,71.33666666666666,84.0,69.0,85.0,68.0,3282
2025-03-06 04:15:00,165.97666666666666,0.0,48.5,89.76666666666667,167.39,71.49,59.52333333333333,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,3283
2025-03-06 04:30:00,165.97666666666666,0.0,48.5,89.97333333333331,167.39,71.49,60.23666666666667,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3284
2025-03-06 04:45:00,165.97666666666666,0.0,48.5,90.19333333333331,167.39,71.49,60.82666666666668,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,3285
2025-03-06 05:00:00,166.6833333333333,0.0,48.5,90.14,167.39,71.49,60.66333333333333,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0,3286
2025-03-06 05:15:00,165.97666666666666,0.0,48.5,89.66000000000001,167.39,71.49,59.72,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,3287
2025-03-06 05:30:00,168.09666666666666,0.0,48.5,89.16333333333334,167.39,71.49,59.553333333333335,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3288
2025-03-06 05:45:00,168.8033333333333,0.0,48.5,88.97333333333334,167.39,71.49,59.56333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3289
2025-03-06 06:00:00,168.09666666666666,0.0,48.5,89.11666666666667,167.39,71.49,59.586666666666666,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3290
2025-03-06 06:15:00,168.8033333333333,0.0,48.5,88.78666666666668,167.39,71.48333333333333,59.336666666666666,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3291
2025-03-06 06:30:00,168.8033333333333,0.0,48.5,88.99333333333334,167.39,71.48333333333333,59.41333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3292
2025-03-06 06:45:00,168.8033333333333,0.0,48.5,88.99333333333334,167.39,71.49,59.60999999999999,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,3293
2025-03-06 07:00:00,168.8033333333333,0.0,48.5,88.74666666666667,167.39,71.49,59.52,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3294
2025-03-06 07:15:00,169.51,0.0,48.5,89.25999999999999,167.39,71.49,59.71666666666667,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,3295
2025-03-06 07:30:00,168.09666666666666,0.0,48.5,89.59666666666665,167.39,71.49,60.52666666666666,75.0,68.0,75.0,71.44666666666666,84.0,69.0,85.0,68.0,3296
2025-03-06 07:45:00,169.51,0.0,48.0,89.85666666666667,167.39,71.49,60.70333333333334,75.0,68.0,75.0,71.44,84.0,69.0,85.0,68.0,3297
2025-03-06 08:00:00,168.8033333333333,0.0,47.16666666666666,90.19,167.39,71.49,61.5,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0,3298
2025-03-06 08:15:00,168.09666666666666,0.0,47.0,90.78666666666668,167.39,71.49,62.41666666666666,75.0,68.0,75.0,71.40666666666668,84.0,69.0,85.0,68.0,3299
2025-03-06 08:30:00,168.09666666666666,0.0,47.0,91.07666666666668,167.39,71.49,62.74,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0,3300
2025-03-06 08:45:00,168.8033333333333,0.0,47.0,91.64333333333332,167.39,71.49,63.9,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,3301
2025-03-06 09:00:00,168.09666666666666,0.0,46.16666666666666,89.50333333333333,167.39,71.49,62.426666666666655,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,3302
2025-03-06 09:15:00,166.6833333333333,0.0,45.5,88.37666666666667,167.39,71.49,59.53666666666667,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,3303
2025-03-06 09:30:00,168.09666666666666,0.0,46.5,89.58,167.39,71.49,61.306666666666665,75.0,68.0,75.0,71.31666666666666,84.0,69.0,85.0,68.0,3304
2025-03-06 09:45:00,166.6833333333333,0.0,46.5,90.54666666666668,167.39,71.49,62.586666666666666,75.0,68.0,75.0,71.31666666666666,84.0,69.0,85.0,68.0,3305
2025-03-06 10:00:00,165.97666666666666,0.0,46.5,91.38666666666668,167.39,71.49,64.08333333333333,75.0,68.0,75.0,71.31,84.0,69.0,85.0,68.0,3306
2025-03-06 10:15:00,166.6833333333333,0.0,46.5,92.42666666666666,167.39,71.49,65.90333333333332,75.0,68.0,75.0,71.28333333333335,84.0,69.0,85.0,68.0,3307
2025-03-06 10:30:00,165.97666666666666,0.0,46.5,92.94333333333334,167.39,71.49,66.58666666666666,75.0,68.0,75.0,71.31666666666666,84.0,69.0,85.0,68.0,3308
2025-03-06 10:45:00,166.6833333333333,0.0,46.5,93.32666666666668,167.39,71.49,67.18333333333334,75.0,68.0,75.0,71.34333333333332,84.0,69.0,85.0,68.0,3309
2025-03-06 11:00:00,166.6833333333333,0.0,46.833333333333336,93.21666666666664,167.39,71.49,67.9,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,3310
2025-03-06 11:15:00,168.09666666666666,0.0,47.16666666666666,93.6,167.39,71.49,68.70333333333333,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3311
2025-03-06 11:30:00,166.6833333333333,0.0,47.5,94.15,167.39,71.49,69.30333333333333,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,3312
2025-03-06 11:45:00,167.39,0.0,47.5,94.29666666666668,167.39,71.49,69.92333333333333,75.0,68.0,75.0,71.38333333333334,84.0,69.0,85.0,68.0,3313
2025-03-06 12:00:00,167.39,0.0,47.5,93.83666666666666,167.39,71.49,68.98333333333333,75.0,68.0,75.0,71.45666666666666,84.0,69.0,85.0,68.0,3314
2025-03-06 12:15:00,165.97666666666666,0.0,47.66666666666666,93.89666666666666,167.39,71.49,68.59333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3315
2025-03-06 12:30:00,168.09666666666666,0.0,47.833333333333336,93.65333333333336,167.39,71.49,68.37666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3316
2025-03-06 12:45:00,168.09666666666666,0.0,47.5,93.63,167.39,71.49,68.00666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3317
2025-03-06 13:00:00,166.6833333333333,0.0,47.5,93.68,167.39,71.49,67.8,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3318
2025-03-06 13:15:00,166.6833333333333,0.0,47.66666666666666,93.39333333333332,167.39,71.49,67.44666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3319
2025-03-06 13:30:00,168.09666666666666,0.0,48.0,92.22333333333334,167.39,71.49,65.07000000000001,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,3320
2025-03-06 13:45:00,168.8033333333333,0.0,48.0,90.05333333333333,167.39,71.49,61.553333333333335,75.0,68.0,75.0,71.71666666666665,84.0,69.0,85.0,68.0,3321
2025-03-06 14:00:00,169.51,0.0,48.0,93.74,167.39,71.49,73.66666666666667,75.0,68.0,75.0,71.11333333333333,84.0,69.0,85.0,68.0,3322
2025-03-06 14:15:00,168.09666666666666,0.0,48.0,100.69,167.39,71.49,88.12666666666667,75.0,68.0,75.0,70.63333333333334,84.0,69.0,85.0,68.0,3323
2025-03-06 14:30:00,168.8033333333333,0.0,48.0,101.75333333333332,167.39,71.49,90.38,75.0,68.0,75.0,70.80666666666667,84.0,69.0,85.0,68.0,3324
2025-03-06 14:45:00,167.39,0.0,48.0,101.20333333333332,167.39,71.49,87.96333333333332,75.0,68.0,75.0,71.13333333333334,84.0,69.0,85.0,68.0,3325
2025-03-06 15:00:00,168.8033333333333,0.0,48.0,99.72666666666667,167.39,71.49,82.47333333333334,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,3326
2025-03-06 15:15:00,167.39,0.0,48.0,97.24666666666668,167.39,71.49,75.23666666666666,75.0,68.0,75.0,71.76666666666667,84.0,69.0,85.0,68.0,3327
2025-03-06 15:30:00,168.09666666666666,0.0,47.833333333333336,94.14333333333332,167.39,71.49,68.39666666666666,75.0,68.0,75.0,71.97666666666667,84.0,69.0,85.0,68.0,3328
2025-03-06 15:45:00,168.09666666666666,0.0,47.5,91.05666666666669,167.39,71.49,62.09,75.0,68.0,75.0,72.08333333333333,84.0,69.0,85.0,68.0,3329
2025-03-06 16:00:00,170.92333333333332,0.0,47.0,83.39666666666666,167.39,71.49,47.85,75.0,68.0,75.0,72.53333333333335,84.0,69.0,85.0,68.0,3330
2025-03-06 16:15:00,169.51,0.0,46.5,72.60333333333334,167.39,71.49,30.28,75.0,68.0,75.0,72.91333333333334,84.0,69.0,85.0,68.0,3331
2025-03-06 16:30:00,167.39,0.0,45.66666666666666,70.23333333333333,167.39,71.49,25.096666666666668,75.0,68.0,75.0,72.65666666666667,84.0,69.0,85.0,68.0,3332
2025-03-06 16:45:00,168.8033333333333,0.0,45.16666666666666,77.12666666666667,167.39,71.49,39.86333333333334,75.0,68.0,75.0,71.71333333333332,84.0,69.0,85.0,68.0,3333
2025-03-06 17:00:00,169.51,0.0,44.66666666666666,76.67,167.39,71.49,37.27,75.0,68.0,75.0,71.74333333333334,84.0,69.0,85.0,68.0,3334
2025-03-06 17:15:00,167.39,0.0,44.0,74.52,167.39,71.49,33.23333333333333,75.0,68.0,75.0,71.82333333333334,84.0,69.0,85.0,68.0,3335
2025-03-06 17:30:00,166.6833333333333,0.0,44.0,74.43333333333334,167.39,71.49,32.413333333333334,75.0,68.0,75.0,71.75,84.0,69.0,85.0,68.0,3336
2025-03-06 17:45:00,166.6833333333333,0.0,44.0,74.53333333333335,167.39,71.49,32.50666666666667,75.0,68.0,75.0,71.66000000000001,84.0,69.0,85.0,68.0,3337
2025-03-06 18:00:00,165.27,0.0,44.0,74.73666666666666,167.39,71.49,31.683333333333334,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,3338
2025-03-06 18:15:00,167.39,0.0,44.0,76.30333333333333,167.39,71.49,34.32333333333333,75.0,68.0,75.0,71.48666666666666,84.0,69.0,85.0,68.0,3339
2025-03-06 18:30:00,165.97666666666666,0.0,44.0,77.39333333333333,167.39,71.49,36.47,75.0,68.0,75.0,71.39333333333333,84.0,69.0,85.0,68.0,3340
2025-03-06 18:45:00,168.09666666666666,0.0,44.0,78.14666666666666,167.39,71.49,37.53333333333334,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3341
2025-03-06 19:00:00,168.09666666666666,0.0,43.66666666666666,78.47666666666667,167.39,71.49,38.306666666666665,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3342
2025-03-06 19:15:00,168.8033333333333,0.0,43.16666666666666,77.11,167.39,71.49,36.45,75.0,68.0,75.0,71.46666666666667,84.0,69.0,85.0,68.0,3343
2025-03-06 19:30:00,168.09666666666666,0.0,42.66666666666666,80.27666666666666,167.39,71.49,41.19,75.0,68.0,75.0,71.26333333333334,84.0,69.0,85.0,68.0,3344
2025-03-06 19:45:00,168.09666666666666,0.0,42.16666666666666,77.70333333333333,167.39,71.49,34.49,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,3345
2025-03-06 20:00:00,169.51,0.0,41.833333333333336,76.00333333333333,167.39,71.49,33.233333333333334,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,3346
2025-03-06 20:15:00,168.09666666666666,0.0,41.333333333333336,81.13,167.39,71.49,42.14333333333334,75.0,68.0,75.0,71.21333333333332,84.0,69.0,85.0,68.0,3347
2025-03-06 20:30:00,168.8033333333333,0.0,40.833333333333336,81.99333333333334,167.39,71.49,42.98666666666667,75.0,68.0,75.0,71.26333333333334,84.0,69.0,85.0,68.0,3348
2025-03-06 20:45:00,169.51,0.0,40.16666666666666,81.73333333333333,167.39,71.49,42.29333333333333,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,3349
2025-03-06 21:00:00,168.09666666666666,0.0,40.0,77.0,167.39,71.49,32.86333333333334,75.0,68.0,75.0,71.76,84.0,69.0,85.0,68.0,3350
2025-03-06 21:15:00,167.39,0.0,40.0,79.33666666666666,167.39,71.49,37.48333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3351
2025-03-06 21:30:00,166.6833333333333,0.0,40.16666666666666,79.17666666666666,167.39,71.49,36.98,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,3352
2025-03-06 21:45:00,165.97666666666666,0.0,40.5,78.23333333333333,167.39,71.49,35.083333333333336,75.0,68.0,75.0,71.58999999999999,84.0,69.0,85.0,68.0,3353
2025-03-06 22:00:00,165.27,0.0,41.16666666666666,77.21333333333332,167.39,71.49,33.693333333333335,75.0,68.0,75.0,71.60000000000001,84.0,69.0,85.0,68.0,3354
2025-03-06 22:15:00,165.97666666666666,0.0,41.833333333333336,78.07,167.39,71.49,35.28333333333334,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3355
2025-03-06 22:30:00,164.56333333333336,0.0,42.0,78.25666666666666,167.39,71.49,35.28,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3356
2025-03-06 22:45:00,165.27,0.0,42.16666666666666,80.47333333333334,167.39,71.49,40.42333333333334,75.0,68.0,75.0,71.27333333333333,84.0,69.0,85.0,68.0,3357
2025-03-06 23:00:00,165.27,0.0,42.5,78.74333333333333,167.39,71.49,36.49666666666667,75.0,68.0,75.0,71.53333333333333,84.0,69.0,85.0,68.0,3358
2025-03-06 23:15:00,165.97666666666666,0.0,42.5,73.04666666666667,167.39,71.49,26.13,75.0,68.0,75.0,71.92333333333333,84.0,69.0,85.0,68.0,3359
2025-03-06 23:30:00,167.39,0.0,42.5,72.41666666666667,167.39,71.49,26.1,75.0,68.0,75.0,71.76666666666667,84.0,69.0,85.0,68.0,3360
2025-03-06 23:45:00,168.8033333333333,0.0,41.333333333333336,72.87666666666667,167.39,71.49,28.64333333333333,75.0,68.0,75.0,71.57,84.0,69.0,85.0,68.0,3361
2025-03-07 00:00:00,166.6833333333333,0.0,41.0,74.42666666666666,167.39,71.49,32.60666666666666,75.0,68.0,75.0,71.38333333333333,84.0,69.0,85.0,68.0,3362
2025-03-07 00:15:00,165.27,0.0,41.66666666666666,76.94666666666666,167.39,71.49,36.64666666666667,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,3363
2025-03-07 00:30:00,164.56333333333336,0.0,42.833333333333336,78.99333333333333,167.39,71.49,40.59,75.0,68.0,75.0,71.14999999999999,84.0,69.0,85.0,68.0,3364
2025-03-07 00:45:00,165.97666666666666,0.0,43.66666666666666,80.46,167.39,71.49,42.98333333333333,75.0,68.0,75.0,71.17666666666666,84.0,69.0,85.0,68.0,3365
2025-03-07 01:00:00,165.27,0.0,44.5,80.17,167.39,71.49,42.906666666666666,75.0,68.0,75.0,71.26666666666667,84.0,69.0,85.0,68.0,3366
2025-03-07 01:15:00,165.27,0.0,45.16666666666666,83.37333333333333,167.39,71.49,48.6,75.0,68.0,75.0,71.1,84.0,69.0,85.0,68.0,3367
2025-03-07 01:30:00,166.6833333333333,0.0,45.5,85.27,167.39,71.49,51.870000000000005,75.0,68.0,75.0,71.08,84.0,69.0,85.0,68.0,3368
2025-03-07 01:45:00,165.27,0.0,45.833333333333336,87.72333333333334,167.39,71.49,55.42666666666667,75.0,68.0,75.0,71.06,84.0,69.0,85.0,68.0,3369
2025-03-07 02:00:00,165.97666666666666,0.0,46.5,90.28333333333336,167.39,71.49,59.6,75.0,68.0,75.0,71.01,84.0,69.0,85.0,68.0,3370
2025-03-07 02:15:00,167.39,0.0,47.333333333333336,93.10333333333334,167.39,71.49,64.45,75.0,68.0,75.0,70.95666666666666,84.0,69.0,85.0,68.0,3371
2025-03-07 02:30:00,165.97666666666666,0.0,47.66666666666666,95.18,167.39,71.49,68.19,75.0,68.0,75.0,70.97,84.0,69.0,85.0,68.0,3372
2025-03-07 02:45:00,166.6833333333333,0.0,48.0,96.37333333333332,167.39,71.49,71.25999999999999,75.0,68.0,75.0,71.0,84.0,69.0,85.0,68.0,3373
2025-03-07 03:00:00,166.6833333333333,0.0,48.16666666666666,97.57333333333334,167.39,71.48333333333333,74.27666666666667,75.0,68.0,75.0,71.02333333333333,84.0,69.0,85.0,68.0,3374
2025-03-07 03:15:00,166.6833333333333,0.0,48.5,98.93666666666668,167.39,71.49,76.85666666666667,75.0,68.0,75.0,71.06666666666666,84.0,69.0,85.0,68.0,3375
