time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-07 03:30:00,167.39,0.0,48.5,100.15333333333332,167.39,71.49,79.69333333333333,75.0,68.0,75.0,71.07333333333334,84.0,69.0,85.0,68.0,3376
2025-03-07 03:45:00,168.8033333333333,0.0,48.833333333333336,101.04666666666668,167.39,71.49,82.47333333333334,75.0,68.0,75.0,71.08666666666666,84.0,69.0,85.0,68.0,3377
2025-03-07 04:00:00,167.39,0.0,48.5,101.69666666666669,167.39,71.49,84.22333333333333,75.0,68.0,75.0,71.14,84.0,69.0,85.0,68.0,3378
2025-03-07 04:15:00,168.8033333333333,0.0,48.5,101.87333333333332,167.39,71.49,85.07333333333334,75.0,68.0,75.0,71.20333333333333,84.0,69.0,85.0,68.0,3379
2025-03-07 04:30:00,168.8033333333333,0.0,47.66666666666666,102.50666666666666,167.39,71.49,86.68666666666667,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,3380
2025-03-07 04:45:00,168.09666666666666,0.0,47.5,103.22666666666667,167.39,71.49,87.29333333333334,75.0,68.0,75.0,71.28333333333333,84.0,69.0,85.0,68.0,3381
2025-03-07 05:00:00,168.09666666666666,0.0,47.16666666666666,102.69333333333331,167.39,71.49,87.39999999999999,75.0,68.0,75.0,71.35000000000001,84.0,69.0,85.0,68.0,3382
2025-03-07 05:15:00,167.39,0.0,47.0,103.04666666666668,167.39,71.49,87.67666666666666,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,3383
2025-03-07 05:30:00,168.8033333333333,0.0,47.0,102.69,167.39,71.49,87.60333333333334,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,3384
2025-03-07 05:45:00,167.39,0.0,47.0,102.34,167.39,71.49,86.58,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,3385
2025-03-07 06:00:00,167.39,0.0,47.0,102.13333333333333,167.39,71.49,86.14333333333333,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,3386
2025-03-07 06:15:00,168.09666666666666,0.0,47.0,101.52666666666666,167.39,71.49,85.55666666666667,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,3387
2025-03-07 06:30:00,167.39,0.0,47.0,101.87333333333332,167.39,71.49,84.88333333333333,75.0,68.0,75.0,71.54,84.0,69.0,85.0,68.0,3388
2025-03-07 06:45:00,168.8033333333333,0.0,46.833333333333336,100.92333333333332,167.39,71.49,83.21,75.0,68.0,75.0,71.58666666666666,84.0,69.0,85.0,68.0,3389
2025-03-07 07:00:00,165.97666666666666,0.0,46.5,100.63,167.39,71.49,81.66666666666667,75.0,68.0,75.0,71.62,84.0,69.0,85.0,68.0,3390
2025-03-07 07:15:00,165.27,0.0,46.833333333333336,100.44666666666669,167.39,71.49,80.50666666666667,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,3391
2025-03-07 07:30:00,168.09666666666666,0.0,47.0,99.51666666666668,167.39,71.49,79.10666666666667,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,3392
2025-03-07 07:45:00,166.6833333333333,0.0,47.0,99.0,167.39,71.49,77.86,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,3393
2025-03-07 08:00:00,168.8033333333333,0.0,47.5,98.68,167.39,71.49,76.61,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,3394
2025-03-07 08:15:00,168.8033333333333,0.0,47.16666666666666,98.02333333333333,167.39,71.49,75.61,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,3395
2025-03-07 08:30:00,168.09666666666666,0.0,46.16666666666666,97.72666666666667,167.39,71.49,74.47333333333334,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,3396
2025-03-07 08:45:00,170.21666666666667,0.0,46.0,97.22,167.39,71.49,73.32333333333334,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,3397
2025-03-07 09:00:00,168.09666666666666,0.0,46.0,96.83,167.39,71.49,72.45333333333333,75.0,68.0,75.0,71.62666666666667,84.0,69.0,85.0,68.0,3398
2025-03-07 09:15:00,168.8033333333333,0.0,45.66666666666666,96.91,167.39,71.49,72.35666666666667,75.0,68.0,75.0,71.57666666666667,84.0,69.0,85.0,68.0,3399
2025-03-07 09:30:00,168.09666666666666,0.0,47.333333333333336,97.13333333333333,167.39,71.49,72.22,75.0,68.0,75.0,71.55666666666667,84.0,69.0,85.0,68.0,3400
2025-03-07 09:45:00,168.09666666666666,0.0,47.5,96.92666666666666,167.39,71.49,72.27,75.0,68.0,75.0,71.53666666666668,84.0,69.0,85.0,68.0,3401
2025-03-07 10:00:00,168.8033333333333,0.0,47.0,96.51,167.39,71.49,72.17999999999999,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,3402
2025-03-07 10:15:00,168.8033333333333,0.0,47.0,96.54,167.39,71.49,71.92,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,3403
2025-03-07 10:30:00,169.51,0.0,46.833333333333336,96.28666666666668,167.39,71.49,71.61,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,3404
2025-03-07 10:45:00,168.8033333333333,0.0,46.16666666666666,96.44,167.39,71.49,71.45,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,3405
2025-03-07 11:00:00,167.39,0.0,45.5,96.38666666666668,167.39,71.49,71.25333333333333,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,3406
2025-03-07 11:15:00,166.6833333333333,0.0,45.833333333333336,96.18666666666668,167.39,71.49,71.11333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3407
2025-03-07 11:30:00,167.39,0.0,46.0,96.14,167.39,71.49,70.92999999999999,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3408
2025-03-07 11:45:00,166.6833333333333,0.0,46.0,96.08666666666666,167.39,71.49,70.79666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3409
2025-03-07 12:00:00,168.09666666666666,0.0,46.0,96.16,167.39,71.49,70.50333333333333,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,3410
2025-03-07 12:15:00,167.39,0.0,46.0,96.09999999999998,167.39,71.49,70.48333333333333,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,3411
2025-03-07 12:30:00,168.09666666666666,0.0,46.0,95.95,167.39,71.49,70.28666666666668,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3412
2025-03-07 12:45:00,168.09666666666666,0.0,46.333333333333336,96.04,167.39,71.49,70.12666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3413
2025-03-07 13:00:00,167.39,0.0,46.5,96.15666666666668,167.39,71.49,69.97333333333334,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,3414
2025-03-07 13:15:00,168.09666666666666,0.0,46.5,96.08333333333331,167.39,71.49,69.60000000000001,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3415
2025-03-07 13:30:00,168.09666666666666,0.0,46.5,96.01666666666668,167.39,71.49,69.12,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,3416
2025-03-07 13:45:00,167.39,0.0,46.5,95.75333333333332,167.39,71.49,67.77666666666666,75.0,68.0,75.0,71.57,84.0,69.0,85.0,68.0,3417
2025-03-07 14:00:00,168.09666666666666,0.0,46.5,94.43666666666668,167.39,71.49,65.85333333333334,75.0,68.0,75.0,71.62666666666667,84.0,69.0,85.0,68.0,3418
2025-03-07 14:15:00,168.8033333333333,0.0,45.66666666666666,93.96666666666664,167.39,71.49,64.33,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,3419
2025-03-07 14:30:00,168.8033333333333,0.0,45.0,93.5,167.39,71.49,62.696666666666665,75.0,68.0,75.0,71.65666666666668,84.0,69.0,85.0,68.0,3420
2025-03-07 14:45:00,168.09666666666666,0.0,45.0,92.12,167.39,71.49,59.45000000000001,75.0,68.0,75.0,71.75,84.0,69.0,85.0,68.0,3421
2025-03-07 15:00:00,168.09666666666666,0.0,44.66666666666666,90.59666666666664,167.39,71.49,56.53333333333333,75.0,68.0,75.0,71.78,84.0,69.0,85.0,68.0,3422
2025-03-07 15:15:00,166.6833333333333,0.0,44.5,89.29333333333334,167.39,71.49,54.03666666666667,75.0,68.0,75.0,71.78666666666668,84.0,69.0,85.0,68.0,3423
2025-03-07 15:30:00,168.8033333333333,0.0,44.5,87.83,167.39,71.49,51.50333333333333,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0,3424
2025-03-07 15:45:00,168.09666666666666,0.0,44.5,86.40333333333335,167.39,71.49,49.09,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0,3425
2025-03-07 16:00:00,168.8033333333333,0.0,44.0,85.03333333333333,167.39,71.49,45.836666666666666,75.0,68.0,75.0,71.85,84.0,69.0,85.0,68.0,3426
2025-03-07 16:15:00,168.8033333333333,0.0,43.5,82.78,167.39,71.49,41.23333333333333,75.0,68.0,75.0,71.91666666666667,84.0,69.0,85.0,68.0,3427
2025-03-07 16:30:00,167.39,0.0,43.5,80.94,167.39,71.49,38.13666666666666,75.0,68.0,75.0,71.91,84.0,69.0,85.0,68.0,3428
2025-03-07 16:45:00,165.97666666666666,0.0,43.5,79.16333333333334,167.39,71.49,34.89333333333334,75.0,68.0,75.0,71.91333333333334,84.0,69.0,85.0,68.0,3429
2025-03-07 17:00:00,166.6833333333333,0.0,43.5,77.52333333333333,167.39,71.49,31.743333333333336,75.0,68.0,75.0,71.91333333333334,84.0,69.0,85.0,68.0,3430
2025-03-07 17:15:00,168.09666666666666,0.0,43.5,76.28333333333333,167.39,71.49,28.266666666666666,75.0,68.0,75.0,71.92333333333333,84.0,69.0,85.0,68.0,3431
2025-03-07 17:30:00,167.39,0.0,43.0,74.68666666666667,167.39,71.49,23.896666666666665,75.0,68.0,75.0,71.98333333333333,84.0,69.0,85.0,68.0,3432
2025-03-07 17:45:00,165.97666666666666,0.0,43.0,73.24333333333333,167.39,71.49,19.996666666666663,75.0,68.0,75.0,71.97666666666667,84.0,69.0,85.0,68.0,3433
2025-03-07 18:00:00,165.27,0.0,43.833333333333336,65.97,167.39,71.49,20.80666666666667,75.0,68.0,75.0,71.76666666666667,84.0,69.0,85.0,68.0,3434
2025-03-07 18:15:00,166.68333333333334,0.0,46.833333333333336,70.84666666666666,167.39,71.49,26.94,75.0,68.0,75.0,71.42666666666668,84.0,69.0,85.0,68.0,3435
2025-03-07 18:30:00,166.68333333333334,0.0,46.16666666666666,69.49333333333334,167.39,71.49,25.790000000000003,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,3436
2025-03-07 18:45:00,167.39,0.0,47.0,72.28333333333335,167.39,71.49,28.63,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,3437
2025-03-07 19:00:00,165.97666666666666,0.0,46.5,71.15666666666667,167.39,71.49,30.293333333333333,75.0,68.0,75.0,71.34666666666668,84.0,69.0,85.0,68.0,3438
2025-03-07 19:15:00,168.09666666666666,0.0,46.333333333333336,74.49,167.39,71.49,33.943333333333335,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,3439
2025-03-07 19:30:00,165.97666666666666,0.0,48.833333333333336,71.36,167.39,71.49,37.31666666666667,75.0,68.0,75.0,71.17,84.0,69.0,85.0,68.0,3440
2025-03-07 19:45:00,166.6833333333333,0.0,49.16666666666666,74.83333333333333,167.39,71.49,43.02666666666666,75.0,68.0,75.0,71.02333333333333,84.0,69.0,85.0,68.0,3441
2025-03-07 20:00:00,168.8033333333333,0.0,49.5,78.15666666666667,167.39,71.49,48.53666666666667,75.0,68.0,75.0,70.93666666666667,84.0,69.0,85.0,68.0,3442
2025-03-07 20:15:00,169.51,0.0,49.16666666666666,82.13333333333334,167.39,71.49,54.91333333333333,75.0,68.0,75.0,70.84666666666668,84.0,69.0,85.0,68.0,3443
2025-03-07 20:30:00,168.8033333333333,0.0,49.5,85.40333333333332,167.39,71.49,60.51333333333333,75.0,68.0,75.0,70.81666666666666,84.0,69.0,85.0,68.0,3444
2025-03-07 20:45:00,169.51,0.0,47.833333333333336,88.19666666666667,167.39,71.49,64.98666666666666,75.0,68.0,75.0,70.83999999999999,84.0,69.0,85.0,68.0,3445
2025-03-07 21:00:00,168.8033333333333,0.0,46.833333333333336,92.99,167.39,71.49,68.03333333333333,75.0,68.0,75.0,70.91666666666667,84.0,69.0,85.0,68.0,3446
2025-03-07 21:15:00,169.51,0.0,45.0,94.56,167.39,71.49,69.52,75.0,68.0,75.0,71.03666666666668,84.0,69.0,85.0,68.0,3447
2025-03-07 21:30:00,166.68333333333334,0.0,46.5,95.49333333333334,167.39,71.49,69.51333333333334,75.0,68.0,75.0,71.17333333333333,84.0,69.0,85.0,68.0,3448
2025-03-07 21:45:00,167.39,0.0,45.16666666666666,93.99666666666668,167.39,71.49,68.39333333333333,75.0,68.0,75.0,71.32,84.0,69.0,85.0,68.0,3449
2025-03-07 22:00:00,165.27,0.0,46.833333333333336,90.72333333333334,167.39,71.49,66.87666666666667,75.0,68.0,75.0,71.43666666666667,84.0,69.0,85.0,68.0,3450
2025-03-07 22:15:00,166.68333333333334,0.0,46.66666666666666,93.52666666666666,167.39,71.49,65.10000000000001,75.0,68.0,75.0,71.52,84.0,69.0,85.0,68.0,3451
2025-03-07 22:30:00,167.39,0.0,44.833333333333336,90.56333333333332,167.39,71.49,62.10999999999999,75.0,68.0,75.0,71.63666666666667,84.0,69.0,85.0,68.0,3452
2025-03-07 22:45:00,166.6833333333333,0.0,46.66666666666666,87.17,167.39,71.49,61.01666666666667,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,3453
2025-03-07 23:00:00,165.97666666666666,0.0,47.5,86.51666666666667,167.39,71.49,59.84666666666666,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,3454
2025-03-07 23:15:00,168.09666666666666,0.0,46.0,89.75666666666666,167.39,71.49,57.64666666666667,75.0,68.0,75.0,71.67666666666668,84.0,69.0,85.0,68.0,3455
2025-03-07 23:30:00,165.97666666666666,0.0,46.0,84.39,167.39,71.49,56.30666666666667,75.0,68.0,75.0,71.67,84.0,69.0,85.0,68.0,3456
2025-03-07 23:45:00,165.97666666666666,0.0,47.16666666666666,83.75999999999999,167.39,71.49,55.59666666666666,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,3457
2025-03-08 00:00:00,165.97666666666666,0.0,47.5,83.41,167.39,71.49,54.49,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,3458
2025-03-08 00:15:00,168.09666666666666,0.0,47.66666666666666,86.74000000000001,167.39,71.49,53.76333333333333,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,3459
2025-03-08 00:30:00,168.09666666666666,0.0,46.333333333333336,85.00333333333333,167.39,71.49,52.28333333333333,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,3460
2025-03-08 00:45:00,166.68333333333334,0.0,47.66666666666666,84.33333333333333,167.39,71.49,52.653333333333336,75.0,68.0,75.0,71.57,84.0,69.0,85.0,68.0,3461
2025-03-08 01:00:00,168.09666666666666,0.0,46.16666666666666,86.06666666666666,167.39,71.49,50.53,75.0,68.0,75.0,71.63666666666667,84.0,69.0,85.0,68.0,3462
2025-03-08 01:15:00,167.39,0.0,47.66666666666666,83.28333333333335,167.39,71.49,49.75333333333333,75.0,68.0,75.0,71.63000000000001,84.0,69.0,85.0,68.0,3463
2025-03-08 01:30:00,168.09666666666666,0.0,45.66666666666666,83.64333333333333,167.39,71.49,48.72666666666667,75.0,68.0,75.0,71.62,84.0,69.0,85.0,68.0,3464
2025-03-08 01:45:00,169.51,0.0,47.66666666666666,84.64,167.39,71.49,49.23,75.0,68.0,75.0,71.55666666666667,84.0,69.0,85.0,68.0,3465
2025-03-08 02:00:00,167.39,0.0,46.333333333333336,82.46333333333332,167.39,71.49,48.63666666666666,75.0,68.0,75.0,71.55666666666667,84.0,69.0,85.0,68.0,3466
2025-03-08 02:15:00,168.8033333333333,0.0,47.833333333333336,85.70333333333333,167.39,71.49,49.36333333333334,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,3467
2025-03-08 02:30:00,170.21666666666667,0.0,45.66666666666666,87.24666666666667,167.39,71.49,48.93333333333334,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3468
2025-03-08 02:45:00,168.09666666666666,0.0,45.16666666666666,87.21666666666665,167.39,71.49,48.61666666666667,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,3469
2025-03-08 03:00:00,168.09666666666666,0.0,45.0,86.81,167.39,71.49,47.330000000000005,75.0,68.0,75.0,71.57000000000001,84.0,69.0,85.0,68.0,3470
2025-03-08 03:15:00,165.97666666666666,0.0,45.66666666666666,82.07666666666667,167.39,71.49,45.64000000000001,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,3471
2025-03-08 03:30:00,167.39,0.0,47.66666666666666,82.95,167.39,71.49,46.78666666666667,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,3472
2025-03-08 03:45:00,168.09666666666666,0.0,45.5,83.32333333333334,167.39,71.49,46.41666666666666,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,3473
2025-03-08 04:00:00,167.39,0.0,48.0,82.57666666666667,167.39,71.49,46.620000000000005,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,3474
2025-03-08 04:15:00,169.51,0.0,46.0,85.23333333333333,167.39,71.49,46.52333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3475
2025-03-08 04:30:00,169.51,0.0,45.5,85.20333333333333,167.39,71.49,46.21,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3476
2025-03-08 04:45:00,168.09666666666666,0.0,45.5,85.38333333333333,167.39,71.49,46.03666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3477
2025-03-08 05:00:00,166.6833333333333,0.0,45.5,85.16333333333334,167.39,71.49,45.69,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,3478
2025-03-08 05:15:00,166.6833333333333,0.0,45.5,84.89,167.39,71.49,45.35999999999999,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3479
2025-03-08 05:30:00,165.97666666666666,0.0,45.5,84.44333333333333,167.39,71.49,44.29333333333333,75.0,68.0,75.0,71.55666666666667,84.0,69.0,85.0,68.0,3480
2025-03-08 05:45:00,167.39,0.0,45.5,83.43333333333334,167.39,71.48333333333333,42.98333333333333,75.0,68.0,75.0,71.58,84.0,69.0,85.0,68.0,3481
2025-03-08 06:00:00,165.97666666666666,0.0,45.5,82.86,167.39,71.49,42.31666666666667,75.0,68.0,75.0,71.57333333333334,84.0,69.0,85.0,68.0,3482
2025-03-08 06:15:00,165.97666666666666,0.0,45.5,81.62666666666667,167.39,71.49,41.056666666666665,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,3483
2025-03-08 06:30:00,167.39,0.0,45.5,80.75,167.39,71.49,40.71333333333333,75.0,68.0,75.0,71.57,84.0,69.0,85.0,68.0,3484
2025-03-08 06:45:00,165.97666666666666,0.0,45.5,80.83666666666666,167.39,71.49,41.42333333333333,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,3485
2025-03-08 07:00:00,165.27,0.0,46.0,80.78,167.39,71.49,41.580000000000005,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,3486
2025-03-08 07:15:00,165.27,0.0,47.5,81.23666666666666,167.39,71.49,42.80666666666667,75.0,68.0,75.0,71.43666666666667,84.0,69.0,85.0,68.0,3487
2025-03-08 07:30:00,166.6833333333333,0.0,48.333333333333336,82.48,167.39,71.49,44.8,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,3488
2025-03-08 07:45:00,165.97666666666666,0.0,49.0,83.39,167.39,71.49,45.99666666666667,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,3489
2025-03-08 08:00:00,166.6833333333333,0.0,49.5,84.32666666666667,167.39,71.49,47.626666666666665,75.0,68.0,75.0,71.32333333333334,84.0,69.0,85.0,68.0,3490
2025-03-08 08:15:00,168.09666666666666,0.0,48.66666666666666,86.06666666666666,167.39,71.49,50.7,75.0,68.0,75.0,71.24666666666667,84.0,69.0,85.0,68.0,3491
2025-03-08 08:30:00,168.8033333333333,0.0,48.5,87.44666666666667,167.39,71.49,52.88,75.0,68.0,75.0,71.22666666666667,84.0,69.0,85.0,68.0,3492
2025-03-08 08:45:00,167.39,0.0,48.833333333333336,89.12666666666667,167.39,71.49,55.01,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,3493
2025-03-08 09:00:00,165.97666666666666,0.0,49.5,90.28333333333336,167.39,71.49,56.8,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,3494
2025-03-08 09:15:00,167.39,0.0,48.16666666666666,91.31666666666668,167.39,71.49,59.05666666666667,75.0,68.0,75.0,71.21333333333332,84.0,69.0,85.0,68.0,3495
2025-03-08 09:30:00,168.09666666666666,0.0,48.0,92.46666666666664,167.39,71.49,61.00333333333333,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,3496
2025-03-08 09:45:00,166.6833333333333,0.0,48.0,93.72,167.39,71.49,62.82,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,3497
2025-03-08 10:00:00,167.39,0.0,48.0,94.74333333333334,167.39,71.49,64.46666666666665,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,3498
2025-03-08 10:15:00,165.97666666666666,0.0,48.16666666666666,95.49666666666668,167.39,71.49,65.66333333333334,75.0,68.0,75.0,71.26333333333334,84.0,69.0,85.0,68.0,3499
2025-03-08 10:30:00,166.68333333333334,0.0,49.16666666666666,95.48333333333332,167.39,71.49,65.71,75.0,68.0,75.0,71.32333333333334,84.0,69.0,85.0,68.0,3500
2025-03-08 10:45:00,168.8033333333333,0.0,49.833333333333336,95.87,167.39,71.49,66.57333333333332,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,3501
2025-03-08 11:00:00,168.09666666666666,0.0,50.0,96.13333333333333,167.39,71.49,67.31,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,3502
2025-03-08 11:15:00,168.8033333333333,0.0,49.5,96.27,167.39,71.49,68.07333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3503
2025-03-08 11:30:00,168.09666666666666,0.0,48.16666666666666,96.71,167.39,71.49,68.83333333333333,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3504
2025-03-08 11:45:00,168.09666666666666,0.0,48.0,97.29,167.39,71.49,69.61333333333333,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,3505
2025-03-08 12:00:00,167.39,0.0,48.0,97.39666666666666,167.39,71.49,70.36666666666667,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3506
2025-03-08 12:15:00,168.09666666666666,0.0,48.0,97.44333333333331,167.39,71.49,71.08,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3507
2025-03-08 12:30:00,168.09666666666666,0.0,48.0,97.57333333333334,167.39,71.49,71.75,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3508
2025-03-08 12:45:00,167.39,0.0,48.0,97.60666666666668,167.39,71.49,71.05666666666667,75.0,68.0,75.0,71.45,84.0,69.0,85.0,68.0,3509
2025-03-08 13:00:00,167.39,0.0,48.0,97.55666666666669,167.39,71.49,70.42333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3510
2025-03-08 13:15:00,167.39,0.0,47.833333333333336,96.81,167.39,71.49,70.07,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,3511
2025-03-08 13:30:00,167.39,0.0,47.5,97.03333333333336,167.39,71.49,69.74,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3512
2025-03-08 13:45:00,167.39,0.0,47.5,96.75333333333332,167.39,71.49,69.37333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3513
2025-03-08 14:00:00,165.97666666666666,0.0,49.5,97.14666666666666,167.39,71.49,69.10666666666667,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,3514
2025-03-08 14:15:00,168.09666666666666,0.0,49.66666666666666,96.56,167.39,71.49,68.81666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3515
2025-03-08 14:30:00,168.09666666666666,0.0,48.5,96.60333333333334,167.39,71.49,68.45333333333333,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,3516
2025-03-08 14:45:00,169.51,0.0,47.66666666666666,95.71999999999998,167.39,71.49,68.19333333333333,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,3517
2025-03-08 15:00:00,165.97666666666666,0.0,47.5,95.55666666666669,167.39,71.49,67.42,75.0,68.0,75.0,71.54333333333334,84.0,69.0,85.0,68.0,3518
2025-03-08 15:15:00,167.39,0.0,47.333333333333336,95.36,167.39,71.49,66.75666666666667,75.0,68.0,75.0,71.55,84.0,69.0,85.0,68.0,3519
2025-03-08 15:30:00,166.6833333333333,0.0,47.0,95.50666666666666,167.39,71.49,66.34333333333333,75.0,68.0,75.0,71.55333333333333,84.0,69.0,85.0,68.0,3520
2025-03-08 15:45:00,167.39,0.0,47.0,95.45333333333332,167.39,71.49,65.92666666666666,75.0,68.0,75.0,71.55333333333333,84.0,69.0,85.0,68.0,3521
2025-03-08 16:00:00,168.09666666666666,0.0,47.0,94.83333333333331,167.39,71.49,64.63,75.0,68.0,75.0,71.57,84.0,69.0,85.0,68.0,3522
2025-03-08 16:15:00,168.8033333333333,0.0,46.5,94.23,167.39,71.49,63.19333333333333,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,3523
2025-03-08 16:30:00,168.09666666666666,0.0,46.5,93.36666666666667,167.39,71.49,61.803333333333335,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,3524
2025-03-08 16:45:00,167.39,0.0,46.5,92.79666666666668,167.39,71.49,60.61666666666667,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,3525
2025-03-08 17:00:00,168.09666666666666,0.0,46.5,92.22666666666667,167.39,71.49,59.31333333333333,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,3526
2025-03-08 17:15:00,167.39,0.0,46.5,91.89,167.39,71.49,57.96,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,3527
2025-03-08 17:30:00,168.09666666666666,0.0,46.16666666666666,91.43,167.39,71.49,56.72,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,3528
2025-03-08 17:45:00,167.39,0.0,46.0,90.69333333333331,167.39,71.49,55.373333333333335,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,3529
2025-03-08 18:00:00,168.09666666666666,0.0,46.0,90.05333333333333,167.39,71.49,53.96333333333333,75.0,68.0,75.0,71.65666666666668,84.0,69.0,85.0,68.0,3530
2025-03-08 18:15:00,167.39,0.0,45.66666666666666,89.50333333333333,167.39,71.49,52.61666666666667,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,3531
2025-03-08 18:30:00,168.8033333333333,0.0,45.5,88.56,167.39,71.49,51.03,75.0,68.0,75.0,71.67,84.0,69.0,85.0,68.0,3532
2025-03-08 18:45:00,168.8033333333333,0.0,45.0,87.35333333333334,167.39,71.49,48.95666666666667,75.0,68.0,75.0,71.69,84.0,69.0,85.0,68.0,3533
2025-03-08 19:00:00,167.39,0.0,44.333333333333336,86.73333333333333,167.39,71.49,47.38333333333333,75.0,68.0,75.0,71.69666666666666,84.0,69.0,85.0,68.0,3534
2025-03-08 19:15:00,169.51,0.0,43.833333333333336,85.04,167.39,71.49,44.71666666666667,75.0,68.0,75.0,71.73666666666666,84.0,69.0,85.0,68.0,3535
2025-03-08 19:30:00,168.09666666666666,0.0,43.0,83.81666666666666,167.39,71.49,43.01333333333334,75.0,68.0,75.0,71.72666666666667,84.0,69.0,85.0,68.0,3536
2025-03-08 19:45:00,168.8033333333333,0.0,42.5,82.89999999999999,167.39,71.49,41.26333333333333,75.0,68.0,75.0,71.72666666666667,84.0,69.0,85.0,68.0,3537
2025-03-08 20:00:00,167.39,0.0,41.66666666666666,82.00333333333333,167.39,71.49,39.69,75.0,68.0,75.0,71.71333333333332,84.0,69.0,85.0,68.0,3538
2025-03-08 20:15:00,168.09666666666666,0.0,41.333333333333336,81.82666666666667,167.39,71.49,39.18666666666667,75.0,68.0,75.0,71.66333333333334,84.0,69.0,85.0,68.0,3539
2025-03-08 20:30:00,166.6833333333333,0.0,41.0,80.96,167.39,71.49,37.88333333333333,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,3540
2025-03-08 20:45:00,167.39,0.0,41.333333333333336,80.19,167.39,71.49,36.8,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,3541
2025-03-08 21:00:00,164.56333333333336,0.0,41.66666666666666,79.82333333333334,167.39,71.49,35.903333333333336,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,3542
2025-03-08 21:15:00,165.97666666666666,0.0,42.833333333333336,79.58,167.39,71.49,35.343333333333334,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,3543
2025-03-08 21:30:00,166.6833333333333,0.0,43.0,80.0,167.39,71.49,36.11,75.0,68.0,75.0,71.54,84.0,69.0,85.0,68.0,3544
2025-03-08 21:45:00,165.27,0.0,43.333333333333336,79.87333333333333,167.39,71.49,36.190000000000005,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,3545
2025-03-08 22:00:00,165.27,0.0,43.5,79.83333333333333,167.39,71.49,36.26,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,3546
2025-03-08 22:15:00,165.97666666666666,0.0,43.5,79.96333333333332,167.39,71.48333333333333,36.54666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3547
2025-03-08 22:30:00,165.27,0.0,43.5,80.14999999999999,167.39,71.49,36.89333333333334,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0,3548
2025-03-08 22:45:00,166.6833333333333,0.0,43.5,81.15333333333332,167.39,71.49,38.66666666666666,75.0,68.0,75.0,71.39333333333333,84.0,69.0,85.0,68.0,3549
2025-03-08 23:00:00,166.6833333333333,0.0,43.5,81.68666666666667,167.39,71.49,39.8,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3550
2025-03-08 23:15:00,165.27,0.0,43.5,81.94333333333334,167.39,71.49,40.54333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3551
2025-03-08 23:30:00,167.39,0.0,43.5,82.27,167.39,71.49,41.43333333333334,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,3552
2025-03-08 23:45:00,165.27,0.0,43.833333333333336,82.78,167.39,71.49,42.61333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3553
2025-03-09 00:00:00,165.97666666666666,0.0,44.0,83.12666666666667,167.39,71.49,43.85999999999999,75.0,68.0,75.0,71.34333333333332,84.0,69.0,85.0,68.0,3554
2025-03-09 00:15:00,169.51,0.0,42.833333333333336,84.10000000000001,167.39,71.49,45.94,75.0,68.0,75.0,71.3,84.0,69.0,85.0,68.0,3555
2025-03-09 00:30:00,166.68333333333334,0.0,42.5,85.52333333333333,167.39,71.49,48.330000000000005,75.0,68.0,75.0,71.25666666666666,84.0,69.0,85.0,68.0,3556
2025-03-09 00:45:00,165.97666666666666,0.0,43.0,87.23,167.39,71.49,50.55,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,3557
2025-03-09 01:00:00,165.27,0.0,44.16666666666666,88.35000000000001,167.39,71.49,52.376666666666665,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,3558
2025-03-09 01:15:00,165.27,0.0,45.0,88.86000000000001,167.39,71.49,54.25666666666667,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,3559
2025-03-09 01:30:00,165.97666666666666,0.0,45.5,90.01333333333334,167.39,71.49,56.28333333333334,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,3560
2025-03-09 01:45:00,166.6833333333333,0.0,46.16666666666666,91.0,167.39,71.49,58.23333333333333,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,3561
2025-03-09 02:00:00,166.6833333333333,0.0,46.5,91.74,167.39,71.49,60.23333333333333,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,3562
2025-03-09 02:15:00,166.68333333333334,0.0,46.5,93.00666666666666,167.39,71.49,62.23333333333333,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,3563
2025-03-09 02:30:00,166.6833333333333,0.0,46.66666666666666,94.18333333333334,167.39,71.49,63.92,75.0,68.0,75.0,71.22666666666667,84.0,69.0,85.0,68.0,3564
2025-03-09 02:45:00,166.6833333333333,0.0,47.5,95.41,167.39,71.49,65.68666666666667,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,3565
2025-03-09 03:00:00,165.97666666666666,0.0,47.5,96.20666666666666,167.39,71.49,67.43333333333334,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,3566
2025-03-09 03:15:00,166.6833333333333,0.0,48.333333333333336,96.23666666666666,167.39,71.49,67.72333333333333,75.0,68.0,75.0,71.30666666666667,84.0,69.0,85.0,68.0,3567
2025-03-09 03:30:00,168.09666666666666,0.0,48.5,95.99666666666668,167.39,71.49,68.19666666666666,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,3568
2025-03-09 03:45:00,168.09666666666666,0.0,48.5,96.65333333333332,167.39,71.49,69.13666666666667,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,3569
2025-03-09 04:00:00,165.97666666666666,0.0,49.0,97.32,167.39,71.49,69.85666666666667,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,3570
2025-03-09 04:15:00,167.39,0.0,49.0,97.29333333333334,167.39,71.49,70.77,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,3571
2025-03-09 04:30:00,165.97666666666666,0.0,49.16666666666666,97.46666666666664,167.39,71.49,71.52666666666666,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3572
2025-03-09 04:45:00,168.09666666666666,0.0,49.333333333333336,97.38333333333333,167.39,71.49,72.44333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3573
2025-03-09 05:00:00,167.39,0.0,49.0,97.67,167.39,71.49,73.36666666666666,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3574
2025-03-09 05:15:00,167.39,0.0,49.16666666666666,98.12666666666668,167.39,71.49,74.26,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,3575
2025-03-09 05:30:00,168.09666666666666,0.0,49.333333333333336,98.09,167.39,71.49,74.95,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3576
2025-03-09 05:45:00,167.39,0.0,49.0,98.64333333333332,167.39,71.49,76.04,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3577
2025-03-09 06:00:00,168.09666666666666,0.0,49.333333333333336,98.84333333333332,167.39,71.49,76.74333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3578
2025-03-09 06:15:00,170.21666666666667,0.0,49.333333333333336,98.73333333333332,167.39,71.49,77.60000000000001,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,3579
2025-03-09 06:30:00,167.39,0.0,48.0,99.31666666666666,167.39,71.49,78.25,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3580
2025-03-09 06:45:00,167.39,0.0,49.0,99.60666666666668,167.39,71.49,78.92333333333333,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,3581
2025-03-09 07:00:00,168.09666666666666,0.0,49.5,99.17333333333332,167.39,71.49,77.92666666666666,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,3582
2025-03-09 07:15:00,168.8033333333333,0.0,48.5,98.98,167.39,71.49,77.54,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,3583
2025-03-09 07:30:00,167.39,0.0,49.333333333333336,99.21666666666664,167.39,71.48333333333333,77.21,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3584
2025-03-09 07:45:00,169.51,0.0,48.66666666666666,98.75666666666666,167.39,71.49,76.96666666666667,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,3585
2025-03-09 08:00:00,168.09666666666666,0.0,48.0,98.66,167.39,71.49,76.68333333333334,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3586
2025-03-09 08:15:00,166.6833333333333,0.0,48.66666666666666,98.78666666666668,167.39,71.49,76.44333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3587
2025-03-09 08:30:00,168.8033333333333,0.0,50.0,98.41333333333334,167.39,71.49,76.28,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3588
2025-03-09 08:45:00,168.8033333333333,0.0,49.833333333333336,97.88666666666666,167.39,71.49,76.0,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3589
2025-03-09 09:00:00,168.8033333333333,0.0,48.5,97.97666666666667,167.39,71.49,75.80666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3590
2025-03-09 09:15:00,168.09666666666666,0.0,48.5,97.98333333333332,167.39,71.49,75.57333333333332,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3591
2025-03-09 09:30:00,168.8033333333333,0.0,48.16666666666666,97.33333333333331,167.39,71.49,75.47,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3592
2025-03-09 09:45:00,167.39,0.0,48.0,97.61,167.39,71.49,75.46333333333332,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,3593
2025-03-09 10:00:00,167.39,0.0,49.333333333333336,97.79,167.39,71.49,75.36999999999999,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3594
2025-03-09 10:15:00,169.51,0.0,48.5,97.23,167.39,71.49,75.28333333333333,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,3595
2025-03-09 10:30:00,168.8033333333333,0.0,47.66666666666666,97.16,167.39,71.49,75.27333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3596
2025-03-09 10:45:00,167.39,0.0,47.5,97.10666666666668,167.39,71.49,75.3,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3597
2025-03-09 11:00:00,166.6833333333333,0.0,48.833333333333336,97.45333333333332,167.39,71.49,75.44,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3598
2025-03-09 11:15:00,168.8033333333333,0.0,48.66666666666666,96.70666666666666,167.39,71.49,75.40333333333332,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,3599
2025-03-09 11:30:00,169.51,0.0,47.66666666666666,96.74666666666668,167.39,71.49,75.80333333333334,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0,3600
2025-03-09 11:45:00,168.09666666666666,0.0,47.5,96.83333333333331,167.39,71.49,76.08333333333333,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,3601
2025-03-09 12:00:00,168.09666666666666,0.0,47.5,96.70333333333332,167.39,71.49,76.18333333333334,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,3602
2025-03-09 12:15:00,168.8033333333333,0.0,47.16666666666666,97.10333333333334,167.39,71.49,77.51666666666667,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0,3603
2025-03-09 12:30:00,168.8033333333333,0.0,47.0,97.49333333333334,167.39,71.48333333333333,78.34666666666668,75.0,68.0,75.0,71.39999999999999,84.0,69.0,85.0,68.0,3604
2025-03-09 12:45:00,166.6833333333333,0.0,47.5,98.03666666666668,167.39,71.49,78.35666666666667,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,3605
2025-03-09 13:00:00,168.09666666666666,0.0,47.5,98.25333333333332,167.39,71.49,78.42333333333333,75.0,68.0,75.0,71.44,84.0,69.0,85.0,68.0,3606
2025-03-09 13:15:00,168.8033333333333,0.0,47.333333333333336,97.94666666666669,167.39,71.49,77.66333333333334,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3607
2025-03-09 13:30:00,168.8033333333333,0.0,47.333333333333336,98.43666666666668,167.39,71.49,77.34666666666666,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,3608
2025-03-09 13:45:00,168.09666666666666,0.0,47.5,98.2,167.39,71.49,76.83666666666666,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,3609
2025-03-09 14:00:00,168.09666666666666,0.0,46.66666666666666,97.98,167.39,71.49,74.97333333333334,75.0,68.0,75.0,71.58999999999999,84.0,69.0,85.0,68.0,3610
2025-03-09 14:15:00,169.51,0.0,46.5,97.52,167.39,71.49,73.04333333333334,75.0,68.0,75.0,71.63666666666667,84.0,69.0,85.0,68.0,3611
2025-03-09 14:30:00,168.09666666666666,0.0,46.0,97.35666666666668,167.39,71.49,71.44666666666667,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,3612
2025-03-09 14:45:00,168.09666666666666,0.0,46.0,97.1,167.39,71.49,68.61666666666666,75.0,68.0,75.0,71.72000000000001,84.0,69.0,85.0,68.0,3613
2025-03-09 15:00:00,168.09666666666666,0.0,45.66666666666666,96.20666666666666,167.39,71.49,65.44,75.0,68.0,75.0,71.78666666666668,84.0,69.0,85.0,68.0,3614
2025-03-09 15:15:00,168.09666666666666,0.0,45.5,95.21,167.39,71.49,62.833333333333336,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0,3615
2025-03-09 15:30:00,167.39,0.0,45.5,93.79,167.39,71.49,59.47666666666667,75.0,68.0,75.0,71.84666666666666,84.0,69.0,85.0,68.0,3616
2025-03-09 15:45:00,168.8033333333333,0.0,45.5,91.56,167.39,71.49,55.303333333333335,75.0,68.0,75.0,71.89666666666666,84.0,69.0,85.0,68.0,3617
2025-03-09 16:00:00,168.8033333333333,0.0,45.16666666666666,89.55666666666666,167.39,71.49,51.60666666666666,75.0,68.0,75.0,71.92,84.0,69.0,85.0,68.0,3618
2025-03-09 16:15:00,168.09666666666666,0.0,45.0,87.56,167.39,71.49,48.19333333333333,75.0,68.0,75.0,71.92,84.0,69.0,85.0,68.0,3619
2025-03-09 16:30:00,167.39,0.0,44.833333333333336,85.58999999999999,167.39,71.49,44.81,75.0,68.0,75.0,71.92666666666666,84.0,69.0,85.0,68.0,3620
2025-03-09 16:45:00,167.39,0.0,44.333333333333336,83.66666666666667,167.39,71.49,41.553333333333335,75.0,68.0,75.0,71.92,84.0,69.0,85.0,68.0,3621
2025-03-09 17:00:00,168.09666666666666,0.0,44.0,82.01666666666667,167.39,71.49,38.63666666666666,75.0,68.0,75.0,71.92,84.0,69.0,85.0,68.0,3622
2025-03-09 17:15:00,168.09666666666666,0.0,44.0,80.33666666666666,167.39,71.49,35.42666666666667,75.0,68.0,75.0,71.91,84.0,69.0,85.0,68.0,3623
2025-03-09 17:30:00,166.6833333333333,0.0,44.0,79.48666666666666,167.39,71.49,33.64333333333334,75.0,68.0,75.0,71.84666666666666,84.0,69.0,85.0,68.0,3624
2025-03-09 17:45:00,168.09666666666666,0.0,43.833333333333336,76.24333333333333,167.39,71.49,32.04666666666667,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0,3625
2025-03-09 18:00:00,165.27,0.0,46.16666666666666,70.55,167.39,71.49,33.10333333333333,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,3626
2025-03-09 18:15:00,165.27,0.0,49.66666666666666,72.23,167.39,71.49,36.67666666666667,75.0,68.0,75.0,71.45,84.0,69.0,85.0,68.0,3627
2025-03-09 18:30:00,168.09666666666666,0.0,50.333333333333336,74.22666666666667,167.39,71.49,40.07,75.0,68.0,75.0,71.32,84.0,69.0,85.0,68.0,3628
2025-03-09 18:45:00,168.8033333333333,0.0,49.5,76.67333333333333,167.39,71.49,43.88333333333333,75.0,68.0,75.0,71.21,84.0,69.0,85.0,68.0,3629
2025-03-09 19:00:00,168.8033333333333,0.0,49.16666666666666,79.52999999999999,167.39,71.49,48.46,75.0,68.0,75.0,71.10333333333334,84.0,69.0,85.0,68.0,3630
2025-03-09 19:15:00,168.8033333333333,0.0,48.0,82.02999999999999,167.39,71.49,52.28,75.0,68.0,75.0,71.06,84.0,69.0,85.0,68.0,3631
2025-03-09 19:30:00,168.8033333333333,0.0,47.0,85.29,167.39,71.49,57.34,75.0,68.0,75.0,70.99,84.0,69.0,85.0,68.0,3632
2025-03-09 19:45:00,169.51,0.0,46.0,88.11333333333334,167.39,71.49,61.66,75.0,68.0,75.0,70.95,84.0,69.0,85.0,68.0,3633
2025-03-09 20:00:00,168.8033333333333,0.0,45.0,90.67333333333332,167.39,71.49,65.60333333333334,75.0,68.0,75.0,70.95,84.0,69.0,85.0,68.0,3634
2025-03-09 20:15:00,168.8033333333333,0.0,44.16666666666666,92.28333333333336,167.39,71.49,68.27,75.0,68.0,75.0,71.01333333333334,84.0,69.0,85.0,68.0,3635
2025-03-09 20:30:00,169.51,0.0,43.66666666666666,92.79333333333334,167.39,71.49,70.19666666666667,75.0,68.0,75.0,71.08,84.0,69.0,85.0,68.0,3636
2025-03-09 20:45:00,168.8033333333333,0.0,42.16666666666666,93.26,167.39,71.49,70.80333333333333,75.0,68.0,75.0,71.17999999999999,84.0,69.0,85.0,68.0,3637
2025-03-09 21:00:00,168.8033333333333,0.0,41.16666666666666,93.63666666666666,167.39,71.49,70.3,75.0,68.0,75.0,71.3,84.0,69.0,85.0,68.0,3638
2025-03-09 21:15:00,168.8033333333333,0.0,40.833333333333336,92.81,167.39,71.49,69.66333333333334,75.0,68.0,75.0,71.39,84.0,69.0,85.0,68.0,3639
2025-03-09 21:30:00,168.09666666666666,0.0,40.66666666666666,91.98333333333332,167.39,71.49,67.76666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3640
2025-03-09 21:45:00,168.09666666666666,0.0,41.16666666666666,90.88,167.39,71.49,66.22666666666667,75.0,68.0,75.0,71.56,84.0,69.0,85.0,68.0,3641
2025-03-09 22:00:00,167.39,0.0,41.333333333333336,88.89666666666666,167.39,71.49,63.68,75.0,68.0,75.0,71.63666666666667,84.0,69.0,85.0,68.0,3642
2025-03-09 22:15:00,168.8033333333333,0.0,41.5,88.14999999999999,167.39,71.49,62.07666666666666,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,3643
2025-03-09 22:30:00,169.51,0.0,41.333333333333336,87.10666666666667,167.39,71.49,60.39333333333334,75.0,68.0,75.0,71.67,84.0,69.0,85.0,68.0,3644
2025-03-09 22:45:00,167.39,0.0,40.5,85.82,167.39,71.49,59.01,75.0,68.0,75.0,71.67,84.0,69.0,85.0,68.0,3645
2025-03-09 23:00:00,167.39,0.0,41.833333333333336,85.07666666666667,167.39,71.49,57.92666666666667,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,3646
2025-03-09 23:15:00,168.8033333333333,0.0,41.16666666666666,84.05,167.39,71.49,56.81333333333333,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,3647
2025-03-09 23:30:00,167.39,0.0,41.66666666666666,87.45666666666666,167.39,71.49,55.82666666666668,75.0,68.0,75.0,71.63666666666667,84.0,69.0,85.0,68.0,3648
2025-03-09 23:45:00,167.39,0.0,41.333333333333336,85.00666666666667,167.39,71.49,54.95333333333334,75.0,68.0,75.0,71.62333333333333,84.0,69.0,85.0,68.0,3649
2025-03-10 00:00:00,168.8033333333333,0.0,41.0,86.49000000000001,167.39,71.49,54.05666666666667,75.0,68.0,75.0,71.62,84.0,69.0,85.0,68.0,3650
2025-03-10 00:15:00,168.8033333333333,0.0,41.833333333333336,87.37333333333333,167.39,71.49,54.86666666666667,75.0,68.0,75.0,71.54666666666667,84.0,69.0,85.0,68.0,3651
2025-03-10 00:30:00,168.09666666666666,0.0,42.333333333333336,86.06,167.39,71.49,54.00666666666666,75.0,68.0,75.0,71.56333333333333,84.0,69.0,85.0,68.0,3652
2025-03-10 00:45:00,168.09666666666666,0.0,43.333333333333336,89.96666666666665,167.39,71.49,54.64666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3653
2025-03-10 01:00:00,168.09666666666666,0.0,42.0,87.28666666666668,167.39,71.49,53.446666666666665,75.0,68.0,75.0,71.55333333333333,84.0,69.0,85.0,68.0,3654
2025-03-10 01:15:00,165.97666666666666,0.0,43.833333333333336,86.21333333333332,167.39,71.49,54.15,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3655
2025-03-10 01:30:00,168.8033333333333,0.0,44.833333333333336,89.09666666666668,167.39,71.49,53.78666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3656
2025-03-10 01:45:00,168.8033333333333,0.0,43.5,88.75999999999999,167.39,71.49,53.5,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3657
2025-03-10 02:00:00,168.09666666666666,0.0,43.5,88.77666666666666,167.39,71.49,53.39000000000001,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3658
2025-03-10 02:15:00,165.97666666666666,0.0,43.5,88.75333333333333,167.39,71.49,53.20666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3659
2025-03-10 02:30:00,166.6833333333333,0.0,45.0,88.49333333333334,167.39,71.49,53.10999999999999,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,3660
2025-03-10 02:45:00,165.27,0.0,45.16666666666666,87.86666666666667,167.39,71.49,53.23333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3661
2025-03-10 03:00:00,165.97666666666666,0.0,45.5,87.81333333333333,167.39,71.49,53.373333333333335,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3662
2025-03-10 03:15:00,165.97666666666666,0.0,45.5,88.55333333333333,167.39,71.49,54.873333333333335,75.0,68.0,75.0,71.42333333333333,84.0,69.0,85.0,68.0,3663
2025-03-10 03:30:00,165.27,0.0,45.66666666666666,89.45666666666666,167.39,71.49,56.20333333333334,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3664
2025-03-10 03:45:00,165.27,0.0,46.0,90.01333333333332,167.39,71.49,57.16666666666666,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,3665
2025-03-10 04:00:00,165.27,0.0,46.66666666666666,90.37,167.39,71.49,58.41666666666666,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,3666
2025-03-10 04:15:00,165.97666666666666,0.0,47.0,90.9,167.39,71.49,59.53,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,3667
2025-03-10 04:30:00,165.27,0.0,47.5,91.57333333333332,167.39,71.49,60.94,75.0,68.0,75.0,71.33,84.0,69.0,85.0,68.0,3668
2025-03-10 04:45:00,167.39,0.0,47.5,92.23666666666668,167.39,71.49,62.27666666666667,75.0,68.0,75.0,71.31,84.0,69.0,85.0,68.0,3669
2025-03-10 05:00:00,165.97666666666666,0.0,47.5,93.38666666666666,167.39,71.49,64.48666666666666,75.0,68.0,75.0,71.28333333333335,84.0,69.0,85.0,68.0,3670
2025-03-10 05:15:00,168.09666666666666,0.0,47.5,94.50666666666666,167.39,71.49,66.91000000000001,75.0,68.0,75.0,71.24666666666667,84.0,69.0,85.0,68.0,3671
2025-03-10 05:30:00,166.6833333333333,0.0,47.5,95.25666666666666,167.39,71.49,68.23333333333333,75.0,68.0,75.0,71.26666666666667,84.0,69.0,85.0,68.0,3672
2025-03-10 05:45:00,167.39,0.0,47.66666666666666,95.74,167.39,71.49,69.74333333333334,75.0,68.0,75.0,71.27666666666667,84.0,69.0,85.0,68.0,3673
2025-03-10 06:00:00,165.97666666666666,0.0,48.333333333333336,96.3,167.39,71.49,70.46,75.0,68.0,75.0,71.30666666666667,84.0,69.0,85.0,68.0,3674
2025-03-10 06:15:00,169.51,0.0,48.5,96.26666666666668,167.39,71.49,71.13333333333333,75.0,68.0,75.0,71.33,84.0,69.0,85.0,68.0,3675
2025-03-10 06:30:00,169.51,0.0,48.0,96.26,167.39,71.49,72.18666666666667,75.0,68.0,75.0,71.33666666666666,84.0,69.0,85.0,68.0,3676
2025-03-10 06:45:00,168.8033333333333,0.0,47.5,96.56666666666666,167.39,71.49,73.12666666666667,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,3677
2025-03-10 07:00:00,167.39,0.0,47.5,97.135,167.39,71.49,74.145,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,3678
2025-03-10 07:15:00,167.39,0.0,47.5,97.71666666666664,167.39,71.49,74.85666666666667,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3679
2025-03-10 07:30:00,167.39,0.0,47.5,97.70333333333332,167.39,71.49,75.64999999999999,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3680
2025-03-10 07:45:00,165.27,0.0,48.16666666666666,98.19333333333331,167.39,71.49,76.47000000000001,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3681
2025-03-10 08:00:00,168.09666666666666,0.0,47.333333333333336,97.86333333333334,167.39,71.49,77.02,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3682
2025-03-10 08:15:00,168.8033333333333,0.0,44.66666666666666,97.38333333333333,167.39,71.49,78.31,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,3683
2025-03-10 08:30:00,167.39,0.0,44.5,98.31,167.39,71.49,79.17999999999999,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3684
2025-03-10 08:45:00,167.39,0.0,44.5,98.51666666666668,167.39,71.49,79.89999999999999,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3685
2025-03-10 09:00:00,168.09666666666666,0.0,44.5,98.21666666666664,167.39,71.49,80.75,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3686
2025-03-10 09:15:00,166.6833333333333,0.0,44.5,98.26,167.39,71.49,81.52999999999999,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,3687
2025-03-10 09:30:00,165.27,0.0,45.333333333333336,98.96333333333332,167.39,71.49,82.23666666666666,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3688
2025-03-10 09:45:00,165.97666666666666,0.0,46.16666666666666,99.20666666666666,167.39,71.49,83.08666666666666,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,3689
2025-03-10 10:00:00,167.39,0.0,46.5,99.23,167.39,71.49,83.83,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3690
2025-03-10 10:15:00,165.97666666666666,0.0,46.5,99.69333333333331,167.39,71.48333333333333,84.58666666666666,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,3691
2025-03-10 10:30:00,166.6833333333333,0.0,46.5,99.84333333333332,167.39,71.49,85.55333333333333,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,3692
2025-03-10 10:45:00,166.6833333333333,0.0,47.0,100.19333333333331,167.39,71.49,86.27333333333333,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,3693
2025-03-10 11:00:00,166.6833333333333,0.0,47.0,100.41666666666669,167.39,71.49,87.05666666666666,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3694
2025-03-10 11:15:00,166.6833333333333,0.0,47.0,100.69666666666666,167.39,71.49,87.8,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3695
2025-03-10 11:30:00,166.6833333333333,0.0,47.0,100.50333333333332,167.39,71.49,88.50666666666666,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3696
2025-03-10 11:45:00,167.39,0.0,47.0,100.86333333333334,167.39,71.48333333333333,88.93666666666667,75.0,68.0,75.0,71.39,84.0,69.0,85.0,68.0,3697
2025-03-10 12:00:00,167.39,0.0,47.0,100.88,167.39,71.49,88.66666666666667,75.0,68.0,75.0,71.43666666666667,84.0,69.0,85.0,68.0,3698
2025-03-10 12:15:00,167.39,0.0,47.0,100.59,167.39,71.49,87.96999999999998,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,3699
2025-03-10 12:30:00,167.39,0.0,47.5,100.31666666666666,167.39,71.49,87.43666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3700
2025-03-10 12:45:00,168.8033333333333,0.0,47.5,99.73666666666666,167.39,71.49,85.67,75.0,68.0,75.0,71.57666666666667,84.0,69.0,85.0,68.0,3701
2025-03-10 13:00:00,167.39,0.0,47.5,99.17,167.39,71.49,82.55666666666666,75.0,68.0,75.0,71.67333333333333,84.0,69.0,85.0,68.0,3702
2025-03-10 13:15:00,168.09666666666666,0.0,47.5,98.03333333333336,167.39,71.49,78.56333333333333,75.0,68.0,75.0,71.78666666666668,84.0,69.0,85.0,68.0,3703
2025-03-10 13:30:00,168.8033333333333,0.0,47.16666666666666,96.73666666666666,167.39,71.49,74.59333333333333,75.0,68.0,75.0,71.87333333333333,84.0,69.0,85.0,68.0,3704
2025-03-10 13:45:00,169.51,0.0,46.0,95.03000000000002,167.39,71.49,69.42666666666666,75.0,68.0,75.0,71.95666666666666,84.0,69.0,85.0,68.0,3705
2025-03-10 14:00:00,168.8033333333333,0.0,45.16666666666666,92.84666666666668,167.39,71.49,63.52666666666666,75.0,68.0,75.0,72.05,84.0,69.0,85.0,68.0,3706
2025-03-10 14:15:00,169.51,0.0,45.0,90.57,167.39,71.49,58.586666666666666,75.0,68.0,75.0,72.09,84.0,69.0,85.0,68.0,3707
2025-03-10 14:30:00,167.39,0.0,45.0,87.83333333333333,167.39,71.49,52.63,75.0,68.0,75.0,72.13666666666667,84.0,69.0,85.0,68.0,3708
