time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-10 14:45:00,168.09666666666666,0.0,45.0,84.70333333333333,167.39,71.49,46.45333333333334,75.0,68.0,75.0,72.19333333333333,84.0,69.0,85.0,68.0,3709
2025-03-10 15:00:00,168.09666666666666,0.0,45.0,81.99333333333334,167.39,71.49,40.73333333333333,75.0,68.0,75.0,72.21666666666667,84.0,69.0,85.0,68.0,3710
2025-03-10 15:15:00,166.6833333333333,0.0,45.0,79.32666666666667,167.39,71.49,34.65,75.0,68.0,75.0,72.23,84.0,69.0,85.0,68.0,3711
2025-03-10 15:30:00,167.39,0.0,45.0,76.87,167.39,71.49,28.69,75.0,68.0,75.0,72.25333333333333,84.0,69.0,85.0,68.0,3712
2025-03-10 15:45:00,165.97666666666666,0.0,45.5,69.21,167.39,71.49,25.61,75.0,68.0,75.0,72.12,84.0,69.0,85.0,68.0,3713
2025-03-10 16:00:00,165.97666666666666,0.0,47.0,69.08,167.39,71.49,30.426666666666662,75.0,68.0,75.0,71.72000000000001,84.0,69.0,85.0,68.0,3714
2025-03-10 16:15:00,166.6833333333333,0.0,47.0,70.46,167.39,71.49,32.47,75.0,68.0,75.0,71.55333333333334,84.0,69.0,85.0,68.0,3715
2025-03-10 16:30:00,168.09666666666666,0.0,46.333333333333336,70.89999999999999,167.39,71.49,33.35666666666667,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,3716
2025-03-10 16:45:00,168.8033333333333,0.0,45.5,71.82333333333332,167.39,71.49,34.82,75.0,68.0,75.0,71.42999999999999,84.0,69.0,85.0,68.0,3717
2025-03-10 17:00:00,168.09666666666666,0.0,45.0,72.89666666666666,167.39,71.49,36.31,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,3718
2025-03-10 17:15:00,167.39,0.0,45.0,73.43333333333334,167.39,71.49,36.623333333333335,75.0,68.0,75.0,71.41000000000001,84.0,69.0,85.0,68.0,3719
2025-03-10 17:30:00,167.39,0.0,45.0,73.33333333333333,167.39,71.49,36.083333333333336,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,3720
2025-03-10 17:45:00,168.09666666666666,0.0,45.0,73.39999999999999,167.39,71.49,36.04666666666666,75.0,68.0,75.0,71.45666666666666,84.0,69.0,85.0,68.0,3721
2025-03-10 18:00:00,168.09666666666666,0.0,45.0,73.55666666666667,167.39,71.49,35.71333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3722
2025-03-10 18:15:00,168.09666666666666,0.0,44.66666666666666,72.83333333333333,167.39,71.49,34.31,75.0,68.0,75.0,71.55333333333334,84.0,69.0,85.0,68.0,3723
2025-03-10 18:30:00,168.8033333333333,0.0,44.16666666666666,71.41333333333334,167.39,71.49,31.896666666666665,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,3724
2025-03-10 18:45:00,168.09666666666666,0.0,43.66666666666666,71.44666666666667,167.39,71.49,32.45666666666667,75.0,68.0,75.0,71.57,84.0,69.0,85.0,68.0,3725
2025-03-10 19:00:00,168.09666666666666,0.0,43.0,71.69666666666667,167.39,71.49,32.193333333333335,75.0,68.0,75.0,71.54,84.0,69.0,85.0,68.0,3726
2025-03-10 19:15:00,166.6833333333333,0.0,43.0,71.66000000000001,167.39,71.49,32.25666666666667,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,3727
2025-03-10 19:30:00,167.39,0.0,43.0,71.38333333333334,167.39,71.49,32.236666666666665,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,3728
2025-03-10 19:45:00,168.8033333333333,0.0,42.66666666666666,71.39999999999999,167.39,71.49,32.32333333333333,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,3729
2025-03-10 20:00:00,168.8033333333333,0.0,42.333333333333336,71.63,167.39,71.49,32.56,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3730
2025-03-10 20:15:00,167.39,0.0,41.833333333333336,72.47666666666667,167.39,71.49,34.13333333333333,75.0,68.0,75.0,71.41666666666667,84.0,69.0,85.0,68.0,3731
2025-03-10 20:30:00,168.09666666666666,0.0,41.333333333333336,73.02333333333333,167.39,71.49,34.78333333333333,75.0,68.0,75.0,71.41666666666667,84.0,69.0,85.0,68.0,3732
2025-03-10 20:45:00,168.09666666666666,0.0,41.0,72.32000000000001,167.39,71.49,33.75,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,3733
2025-03-10 21:00:00,168.09666666666666,0.0,41.0,72.81666666666666,167.39,71.49,34.46666666666667,75.0,68.0,75.0,71.44333333333333,84.0,69.0,85.0,68.0,3734
2025-03-10 21:15:00,166.6833333333333,0.0,40.833333333333336,73.33333333333333,167.39,71.49,35.32333333333333,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0,3735
2025-03-10 21:30:00,165.97666666666666,0.0,41.333333333333336,73.46,167.39,71.49,35.81666666666667,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0,3736
2025-03-10 21:45:00,168.8033333333333,0.0,41.833333333333336,73.34666666666668,167.39,71.49,35.593333333333334,75.0,68.0,75.0,71.45,84.0,69.0,85.0,68.0,3737
2025-03-10 22:00:00,168.8033333333333,0.0,41.0,73.18,167.39,71.49,35.15333333333333,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,3738
2025-03-10 22:15:00,166.6833333333333,0.0,41.16666666666666,72.80666666666667,167.39,71.49,34.89333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3739
2025-03-10 22:30:00,167.39,0.0,41.5,72.79333333333334,167.39,71.49,34.846666666666664,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,3740
2025-03-10 22:45:00,168.09666666666666,0.0,41.833333333333336,72.55333333333333,167.39,71.49,34.97666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3741
2025-03-10 23:00:00,165.97666666666666,0.0,41.0,72.70666666666666,167.39,71.49,35.79666666666667,75.0,68.0,75.0,71.44333333333333,84.0,69.0,85.0,68.0,3742
2025-03-10 23:15:00,166.6833333333333,0.0,41.0,73.83,167.39,71.49,37.64,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,3743
2025-03-10 23:30:00,168.8033333333333,0.0,41.333333333333336,74.33999999999999,167.39,71.49,38.830000000000005,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,3744
2025-03-10 23:45:00,168.09666666666666,0.0,41.0,75.30333333333334,167.39,71.49,41.11,75.0,68.0,75.0,71.3,84.0,69.0,85.0,68.0,3745
2025-03-11 00:00:00,167.39,0.0,41.333333333333336,76.97,167.39,71.49,44.173333333333325,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,3746
2025-03-11 00:15:00,167.39,0.0,42.0,78.68666666666667,167.39,71.49,47.60666666666666,75.0,68.0,75.0,71.16666666666667,84.0,69.0,85.0,68.0,3747
2025-03-11 00:30:00,166.6833333333333,0.0,42.833333333333336,81.33,167.39,71.49,51.73333333333333,75.0,68.0,75.0,71.08666666666666,84.0,69.0,85.0,68.0,3748
2025-03-11 00:45:00,166.6833333333333,0.0,44.0,83.24,167.39,71.49,55.07333333333333,75.0,68.0,75.0,71.07333333333334,84.0,69.0,85.0,68.0,3749
2025-03-11 01:00:00,167.39,0.0,45.0,85.41666666666667,167.39,71.49,58.5,75.0,68.0,75.0,71.06,84.0,69.0,85.0,68.0,3750
2025-03-11 01:15:00,166.6833333333333,0.0,45.5,87.32666666666667,167.39,71.49,61.586666666666666,75.0,68.0,75.0,71.06,84.0,69.0,85.0,68.0,3751
2025-03-11 01:30:00,165.97666666666666,0.0,45.66666666666666,89.05,167.39,71.49,64.44,75.0,68.0,75.0,71.08,84.0,69.0,85.0,68.0,3752
2025-03-11 01:45:00,165.97666666666666,0.0,46.16666666666666,90.71,167.39,71.49,67.13666666666667,75.0,68.0,75.0,71.08666666666666,84.0,69.0,85.0,68.0,3753
2025-03-11 02:00:00,166.6833333333333,0.0,46.833333333333336,91.26,167.39,71.49,68.98666666666666,75.0,68.0,75.0,71.14,84.0,69.0,85.0,68.0,3754
2025-03-11 02:15:00,168.8033333333333,0.0,47.0,91.41,167.39,71.49,69.92333333333333,75.0,68.0,75.0,71.20666666666666,84.0,69.0,85.0,68.0,3755
2025-03-11 02:30:00,167.39,0.0,46.66666666666666,92.36333333333332,167.39,71.49,71.39999999999999,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,3756
2025-03-11 02:45:00,168.09666666666666,0.0,47.0,92.64,167.39,71.49,71.81666666666666,75.0,68.0,75.0,71.29333333333334,84.0,69.0,85.0,68.0,3757
2025-03-11 03:00:00,165.97666666666666,0.0,47.333333333333336,92.90666666666668,167.39,71.49,71.82666666666667,75.0,68.0,75.0,71.35000000000001,84.0,69.0,85.0,68.0,3758
2025-03-11 03:15:00,167.39,0.0,47.5,92.47333333333334,167.39,71.49,72.12,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,3759
2025-03-11 03:30:00,168.09666666666666,0.0,46.833333333333336,97.31666666666666,167.39,71.49,71.33,75.0,68.0,75.0,71.43666666666667,84.0,69.0,85.0,68.0,3760
2025-03-11 03:45:00,168.09666666666666,0.0,45.833333333333336,92.91,167.39,71.49,70.12666666666667,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,3761
2025-03-11 04:00:00,166.6833333333333,0.0,47.5,90.95333333333332,167.39,71.49,67.50333333333333,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,3762
2025-03-11 04:15:00,168.09666666666666,0.0,47.333333333333336,93.84,167.39,71.49,65.76666666666667,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,3763
2025-03-11 04:30:00,167.39,0.0,46.0,91.71333333333332,167.39,71.49,64.34,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,3764
2025-03-11 04:45:00,168.8033333333333,0.0,46.333333333333336,93.12333333333332,167.39,71.49,62.17,75.0,68.0,75.0,71.69333333333333,84.0,69.0,85.0,68.0,3765
2025-03-11 05:00:00,169.51,0.0,45.333333333333336,91.67666666666666,167.39,71.49,58.68666666666667,75.0,68.0,75.0,71.77333333333333,84.0,69.0,85.0,68.0,3766
2025-03-11 05:15:00,168.8033333333333,0.0,45.0,90.27666666666666,167.39,71.49,56.07,75.0,68.0,75.0,71.78666666666668,84.0,69.0,85.0,68.0,3767
2025-03-11 05:30:00,165.97666666666666,0.0,45.0,89.79333333333334,167.39,71.49,53.51333333333333,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0,3768
2025-03-11 05:45:00,165.97666666666666,0.0,45.5,86.21333333333332,167.39,71.49,51.21333333333333,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0,3769
2025-03-11 06:00:00,166.68333333333334,0.0,47.5,84.18333333333334,167.39,71.49,49.30666666666667,75.0,68.0,75.0,71.77333333333333,84.0,69.0,85.0,68.0,3770
2025-03-11 06:15:00,165.97666666666666,0.0,46.5,81.54333333333334,167.39,71.49,48.29333333333333,75.0,68.0,75.0,71.71666666666667,84.0,69.0,85.0,68.0,3771
2025-03-11 06:30:00,168.8033333333333,0.0,47.0,84.06666666666666,167.39,71.49,48.61666666666667,75.0,68.0,75.0,71.63666666666667,84.0,69.0,85.0,68.0,3772
2025-03-11 06:45:00,168.09666666666666,0.0,47.833333333333336,82.23333333333333,167.39,71.49,49.71,75.0,68.0,75.0,71.54,84.0,69.0,85.0,68.0,3773
2025-03-11 07:00:00,168.09666666666666,0.0,46.66666666666666,83.87,167.39,71.49,50.46,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3774
2025-03-11 07:15:00,166.6833333333333,0.0,48.333333333333336,86.13666666666666,167.39,71.49,52.68333333333334,75.0,68.0,75.0,71.39999999999999,84.0,69.0,85.0,68.0,3775
2025-03-11 07:30:00,166.68333333333334,0.0,47.5,85.27,167.39,71.49,54.02333333333333,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,3776
2025-03-11 07:45:00,168.8033333333333,0.0,48.0,89.12666666666667,167.39,71.49,55.09,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3777
2025-03-11 08:00:00,165.27,0.0,48.333333333333336,86.58333333333333,167.39,71.49,56.03666666666666,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,3778
2025-03-11 08:15:00,168.8033333333333,0.0,48.5,89.18666666666667,167.39,71.49,57.04,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,3779
2025-03-11 08:30:00,167.39,0.0,49.5,89.37333333333333,167.39,71.49,57.97666666666667,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3780
2025-03-11 08:45:00,167.39,0.0,48.333333333333336,88.25666666666666,167.39,71.49,58.72666666666667,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3781
2025-03-11 09:00:00,167.39,0.0,48.333333333333336,91.52,167.39,71.49,59.32333333333333,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,3782
2025-03-11 09:15:00,166.68333333333334,0.0,48.16666666666666,89.23,167.39,71.49,59.833333333333336,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,3783
2025-03-11 09:30:00,168.09666666666666,0.0,47.66666666666666,90.45333333333332,167.39,71.49,58.906666666666666,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,3784
2025-03-11 09:45:00,166.6833333333333,0.0,48.66666666666666,88.63,167.39,71.49,58.45666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3785
2025-03-11 10:00:00,169.51,0.0,47.0,91.15666666666668,167.39,71.49,58.09333333333333,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,3786
2025-03-11 10:15:00,168.8033333333333,0.0,46.333333333333336,90.64666666666666,167.39,71.49,57.47666666666667,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,3787
2025-03-11 10:30:00,169.51,0.0,46.0,90.12666666666668,167.39,71.49,56.56666666666666,75.0,68.0,75.0,71.54666666666667,84.0,69.0,85.0,68.0,3788
2025-03-11 10:45:00,168.09666666666666,0.0,46.0,90.06,167.39,71.49,54.26666666666667,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,3789
2025-03-11 11:00:00,165.97666666666666,0.0,48.0,85.09666666666668,167.39,71.48333333333333,53.24,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,3790
2025-03-11 11:15:00,168.8033333333333,0.0,48.333333333333336,88.62333333333333,167.39,71.49,53.46666666666667,75.0,68.0,75.0,71.57666666666667,84.0,69.0,85.0,68.0,3791
2025-03-11 11:30:00,166.68333333333334,0.0,48.333333333333336,84.57333333333334,167.39,71.49,52.906666666666666,75.0,68.0,75.0,71.56333333333333,84.0,69.0,85.0,68.0,3792
2025-03-11 11:45:00,168.8033333333333,0.0,48.333333333333336,87.61333333333334,167.39,71.49,53.553333333333335,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3793
2025-03-11 12:00:00,168.09666666666666,0.0,47.333333333333336,87.84666666666665,167.39,71.49,53.41,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3794
2025-03-11 12:15:00,168.8033333333333,0.0,47.0,88.01333333333332,167.39,71.49,53.38666666666666,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,3795
2025-03-11 12:30:00,168.8033333333333,0.0,46.66666666666666,87.74666666666667,167.39,71.49,52.98,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,3796
2025-03-11 12:45:00,168.09666666666666,0.0,46.5,88.50333333333333,167.39,71.49,52.19333333333333,75.0,68.0,75.0,71.54666666666667,84.0,69.0,85.0,68.0,3797
2025-03-11 13:00:00,167.39,0.0,48.833333333333336,82.62666666666667,167.39,71.49,49.89666666666667,75.0,68.0,75.0,71.62,84.0,69.0,85.0,68.0,3798
2025-03-11 13:15:00,168.8033333333333,0.0,49.333333333333336,84.50666666666667,167.39,71.49,48.32666666666666,75.0,68.0,75.0,71.63666666666667,84.0,69.0,85.0,68.0,3799
2025-03-11 13:30:00,166.6833333333333,0.0,49.833333333333336,80.42999999999999,167.39,71.49,46.76666666666667,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,3800
2025-03-11 13:45:00,168.09666666666666,0.0,48.5,80.19666666666667,167.39,71.49,43.60999999999999,75.0,68.0,75.0,71.75,84.0,69.0,85.0,68.0,3801
2025-03-11 14:00:00,165.27,0.0,50.0,75.0,167.39,71.49,40.84333333333333,75.0,68.0,75.0,71.76666666666667,84.0,69.0,85.0,68.0,3802
2025-03-11 14:15:00,168.09666666666666,0.0,50.5,73.17333333333333,167.39,71.49,37.5,75.0,68.0,75.0,71.82333333333334,84.0,69.0,85.0,68.0,3803
2025-03-11 14:30:00,168.8033333333333,0.0,49.333333333333336,69.12333333333333,167.39,71.49,29.15,75.0,68.0,75.0,72.07333333333334,84.0,69.0,85.0,68.0,3804
2025-03-11 14:45:00,168.8033333333333,0.0,49.0,66.16333333333334,167.39,71.49,22.12,75.0,68.0,75.0,72.18333333333334,84.0,69.0,85.0,68.0,3805
2025-03-11 15:00:00,168.09666666666666,0.0,48.5,67.03333333333333,167.39,71.49,23.536666666666665,75.0,68.0,75.0,71.87333333333333,84.0,69.0,85.0,68.0,3806
2025-03-11 15:15:00,165.97666666666666,0.0,48.0,70.94666666666667,167.39,71.49,30.19,75.0,68.0,75.0,71.55,84.0,69.0,85.0,68.0,3807
2025-03-11 15:30:00,168.8033333333333,0.0,47.833333333333336,64.05333333333333,167.39,71.49,12.19,75.0,68.0,75.0,72.25333333333333,84.0,69.0,85.0,68.0,3808
2025-03-11 15:45:00,167.39,0.0,47.5,62.876666666666665,167.39,71.49,8.686666666666667,75.0,68.0,75.0,72.14666666666666,84.0,69.0,85.0,68.0,3809
2025-03-11 16:00:00,168.09666666666666,0.0,46.833333333333336,63.403333333333336,167.39,71.49,8.723333333333334,75.0,68.0,75.0,71.92999999999999,84.0,69.0,85.0,68.0,3810
2025-03-11 16:15:00,167.39,0.0,46.5,64.96333333333332,167.39,71.49,16.18,75.0,68.0,75.0,71.45666666666666,84.0,69.0,85.0,68.0,3811
2025-03-11 16:30:00,167.39,0.0,46.5,66.58,167.39,71.49,19.0,75.0,68.0,75.0,71.38333333333333,84.0,69.0,85.0,68.0,3812
2025-03-11 16:45:00,165.97666666666666,0.0,46.5,64.47333333333334,167.39,71.49,8.67,75.0,68.0,75.0,71.94666666666667,84.0,69.0,85.0,68.0,3813
2025-03-11 17:00:00,168.09666666666666,0.0,45.833333333333336,63.34333333333333,167.39,71.49,0.0,75.0,68.0,75.0,72.55666666666667,84.0,69.0,85.0,68.0,3814
2025-03-11 17:15:00,165.97666666666666,0.0,45.16666666666666,63.63666666666666,167.39,71.48333333333333,0.0,75.0,68.0,75.0,72.44,84.0,69.0,85.0,68.0,3815
2025-03-11 17:30:00,165.27,0.0,46.66666666666666,63.620000000000005,167.39,71.49,0.0,75.0,68.0,75.0,72.35666666666667,84.0,69.0,85.0,68.0,3816
2025-03-11 17:45:00,165.97666666666666,0.0,47.16666666666666,63.75333333333333,167.39,71.49,0.0,75.0,68.0,75.0,72.21666666666667,84.0,69.0,85.0,68.0,3817
2025-03-11 18:00:00,167.39,0.0,47.0,64.02333333333333,167.39,71.49,0.0,75.0,68.0,75.0,72.2,84.0,69.0,85.0,68.0,3818
2025-03-11 18:15:00,168.09666666666666,0.0,45.5,63.92,167.39,71.49,0.0,75.0,68.0,75.0,72.33999999999999,84.0,69.0,85.0,68.0,3819
2025-03-11 18:30:00,165.97666666666666,0.0,44.833333333333336,64.61333333333334,167.39,71.49,7.080000000000001,75.0,68.0,75.0,71.20333333333333,84.0,69.0,85.0,68.0,3820
2025-03-11 18:45:00,166.6833333333333,0.0,44.333333333333336,66.29,167.39,71.49,14.12,75.0,68.0,75.0,70.99333333333334,84.0,69.0,85.0,68.0,3821
2025-03-11 19:00:00,165.97666666666666,0.0,44.0,66.14666666666666,167.39,71.49,13.443333333333332,75.0,68.0,75.0,71.18666666666667,84.0,69.0,85.0,68.0,3822
2025-03-11 19:15:00,166.6833333333333,0.0,43.833333333333336,66.03666666666668,167.39,71.49,11.79,75.0,68.0,75.0,71.32333333333332,84.0,69.0,85.0,68.0,3823
2025-03-11 19:30:00,167.39,0.0,43.16666666666666,65.03333333333333,167.39,71.49,8.063333333333334,75.0,68.0,75.0,71.54333333333334,84.0,69.0,85.0,68.0,3824
2025-03-11 19:45:00,167.39,0.0,42.5,65.08,167.39,71.49,9.356666666666667,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,3825
2025-03-11 20:00:00,166.6833333333333,0.0,42.5,64.97666666666667,167.39,71.49,8.603333333333333,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,3826
2025-03-11 20:15:00,166.6833333333333,0.0,42.5,64.83,167.39,71.49,5.956666666666666,75.0,68.0,75.0,71.61666666666667,84.0,69.0,85.0,68.0,3827
2025-03-11 20:30:00,165.27,0.0,42.66666666666666,64.84333333333333,167.39,71.49,2.7100000000000004,75.0,68.0,75.0,71.77,84.0,69.0,85.0,68.0,3828
2025-03-11 20:45:00,163.85666666666668,0.0,44.16666666666666,64.87,167.39,71.49,0.0,75.0,68.0,75.0,72.44,84.0,69.0,85.0,68.0,3829
2025-03-11 21:00:00,164.56333333333336,0.0,44.5,64.87333333333333,167.39,71.49,0.0,75.0,68.0,75.0,72.44333333333333,84.0,69.0,85.0,68.0,3830
2025-03-11 21:15:00,164.56333333333336,0.0,45.0,64.89333333333333,167.39,71.49,0.0,75.0,68.0,75.0,72.33666666666666,84.0,69.0,85.0,68.0,3831
2025-03-11 21:30:00,165.27,0.0,45.333333333333336,64.89666666666666,167.39,71.49,0.0,75.0,68.0,75.0,72.17,84.0,69.0,85.0,68.0,3832
2025-03-11 21:45:00,164.56333333333336,0.0,45.833333333333336,64.92,167.39,71.49,0.0,75.0,68.0,75.0,72.07,84.0,69.0,85.0,68.0,3833
2025-03-11 22:00:00,163.15,0.0,46.16666666666666,64.90333333333332,167.39,71.49,0.0,75.0,68.0,75.0,71.99,84.0,69.0,85.0,68.0,3834
2025-03-11 22:15:00,164.56333333333336,0.0,46.66666666666666,64.84333333333333,167.39,71.49,0.0,75.0,68.0,75.0,71.92999999999999,84.0,69.0,85.0,68.0,3835
2025-03-11 22:30:00,163.85666666666668,0.0,47.0,64.66666666666667,167.39,71.48333333333333,0.0,75.0,68.0,75.0,71.84666666666666,84.0,69.0,85.0,68.0,3836
2025-03-11 22:45:00,164.56333333333336,0.0,47.16666666666666,64.51666666666667,167.39,71.49,0.0,75.0,68.0,75.0,71.76666666666667,84.0,69.0,85.0,68.0,3837
2025-03-11 23:00:00,165.27,0.0,47.5,64.3,167.39,71.49,0.0,75.0,68.0,75.0,71.65666666666668,84.0,69.0,85.0,68.0,3838
2025-03-11 23:15:00,165.27,0.0,47.5,64.05,167.39,71.49,0.0,75.0,68.0,75.0,71.59,84.0,69.0,85.0,68.0,3839
2025-03-11 23:30:00,165.27,0.0,47.5,63.76333333333333,167.39,71.49,1.5733333333333333,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,3840
2025-03-11 23:45:00,167.39,0.0,47.5,63.29999999999999,167.39,71.49,6.483333333333333,75.0,68.0,75.0,71.22333333333333,84.0,69.0,85.0,68.0,3841
2025-03-12 00:00:00,168.09666666666666,0.0,46.66666666666666,64.41,167.39,71.49,12.983333333333334,75.0,68.0,75.0,71.03666666666668,84.0,69.0,85.0,68.0,3842
2025-03-12 00:15:00,168.09666666666666,0.0,45.16666666666666,65.84,167.39,71.49,18.7,75.0,68.0,75.0,70.93666666666667,84.0,69.0,85.0,68.0,3843
2025-03-12 00:30:00,168.09666666666666,0.0,44.5,66.72333333333333,167.39,71.49,23.74,75.0,68.0,75.0,70.90333333333334,84.0,69.0,85.0,68.0,3844
2025-03-12 00:45:00,168.09666666666666,0.0,44.0,69.01666666666667,167.39,71.49,30.126666666666665,75.0,68.0,75.0,70.81666666666666,84.0,69.0,85.0,68.0,3845
2025-03-12 01:00:00,168.09666666666666,0.0,44.0,71.67333333333333,167.39,71.49,35.19,75.0,68.0,75.0,70.80333333333334,84.0,69.0,85.0,68.0,3846
2025-03-12 01:15:00,165.27,0.0,45.5,74.20333333333333,167.39,71.49,39.12,75.0,68.0,75.0,70.86333333333333,84.0,69.0,85.0,68.0,3847
2025-03-12 01:30:00,165.27,0.0,46.16666666666666,77.03666666666666,167.39,71.49,42.97333333333333,75.0,68.0,75.0,70.89333333333333,84.0,69.0,85.0,68.0,3848
2025-03-12 01:45:00,165.27,0.0,46.66666666666666,79.85000000000001,167.39,71.49,47.63,75.0,68.0,75.0,70.88666666666667,84.0,69.0,85.0,68.0,3849
2025-03-12 02:00:00,166.6833333333333,0.0,47.16666666666666,81.70666666666666,167.39,71.49,51.126666666666665,75.0,68.0,75.0,70.93,84.0,69.0,85.0,68.0,3850
2025-03-12 02:15:00,165.97666666666666,0.0,47.5,83.84666666666668,167.39,71.49,55.13,75.0,68.0,75.0,70.93,84.0,69.0,85.0,68.0,3851
2025-03-12 02:30:00,167.39,0.0,47.66666666666666,85.81666666666666,167.39,71.49,58.78333333333333,75.0,68.0,75.0,70.95,84.0,69.0,85.0,68.0,3852
2025-03-12 02:45:00,168.8033333333333,0.0,48.0,87.43666666666667,167.39,71.49,61.20333333333334,75.0,68.0,75.0,71.02333333333333,84.0,69.0,85.0,68.0,3853
2025-03-12 03:00:00,166.68333333333334,0.0,48.0,88.70333333333333,167.39,71.49,63.086666666666666,75.0,68.0,75.0,71.08,84.0,69.0,85.0,68.0,3854
2025-03-12 03:15:00,167.39,0.0,48.333333333333336,89.89,167.39,71.49,65.03666666666668,75.0,68.0,75.0,71.13333333333333,84.0,69.0,85.0,68.0,3855
2025-03-12 03:30:00,167.39,0.0,48.5,90.03666666666668,167.39,71.48333333333333,65.52333333333333,75.0,68.0,75.0,71.21333333333332,84.0,69.0,85.0,68.0,3856
2025-03-12 03:45:00,167.39,0.0,48.66666666666666,90.55333333333331,167.39,71.49,66.55666666666667,75.0,68.0,75.0,71.25666666666666,84.0,69.0,85.0,68.0,3857
2025-03-12 04:00:00,166.6833333333333,0.0,47.66666666666666,91.4,167.39,71.49,66.10666666666667,75.0,68.0,75.0,71.34333333333332,84.0,69.0,85.0,68.0,3858
2025-03-12 04:15:00,167.39,0.0,47.0,94.12333333333332,167.39,71.49,66.37666666666667,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,3859
2025-03-12 04:30:00,167.39,0.0,48.333333333333336,89.71333333333332,167.39,71.49,64.58,75.0,68.0,75.0,71.48666666666666,84.0,69.0,85.0,68.0,3860
2025-03-12 04:45:00,168.09666666666666,0.0,48.333333333333336,93.35,167.39,71.49,63.48666666666666,75.0,68.0,75.0,71.54,84.0,69.0,85.0,68.0,3861
2025-03-12 05:00:00,165.97666666666666,0.0,47.333333333333336,88.32333333333334,167.39,71.49,60.79,75.0,68.0,75.0,71.63666666666667,84.0,69.0,85.0,68.0,3862
2025-03-12 05:15:00,169.51,0.0,47.5,90.60333333333334,167.39,71.49,59.06666666666666,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,3863
2025-03-12 05:30:00,165.27,0.0,47.5,85.74000000000001,167.39,71.49,56.46666666666667,75.0,68.0,75.0,71.71999999999998,84.0,69.0,85.0,68.0,3864
2025-03-12 05:45:00,167.39,0.0,47.0,87.41000000000001,167.39,71.49,53.35666666666666,75.0,68.0,75.0,71.76666666666667,84.0,69.0,85.0,68.0,3865
2025-03-12 06:00:00,166.68333333333334,0.0,48.16666666666666,83.45,167.39,71.49,50.95333333333334,75.0,68.0,75.0,71.78,84.0,69.0,85.0,68.0,3866
2025-03-12 06:15:00,168.09666666666666,0.0,46.833333333333336,82.53666666666668,167.39,71.49,48.95333333333334,75.0,68.0,75.0,71.76666666666667,84.0,69.0,85.0,68.0,3867
2025-03-12 06:30:00,166.68333333333334,0.0,47.66666666666666,83.38666666666667,167.39,71.49,48.173333333333325,75.0,68.0,75.0,71.70666666666666,84.0,69.0,85.0,68.0,3868
2025-03-12 06:45:00,167.39,0.0,46.5,81.29666666666667,167.39,71.49,47.73333333333333,75.0,68.0,75.0,71.65666666666668,84.0,69.0,85.0,68.0,3869
2025-03-12 07:00:00,168.09666666666666,0.0,47.0,84.63000000000001,167.39,71.49,46.67666666666667,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,3870
2025-03-12 07:15:00,164.56333333333333,0.0,47.0,79.96,167.39,71.49,45.52666666666667,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,3871
2025-03-12 07:30:00,168.8033333333333,0.0,46.66666666666666,81.98333333333333,167.39,71.49,45.46333333333333,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,3872
2025-03-12 07:45:00,166.68333333333334,0.0,47.0,80.89333333333333,167.39,71.49,46.09333333333333,75.0,68.0,75.0,71.53333333333335,84.0,69.0,85.0,68.0,3873
2025-03-12 08:00:00,169.51,0.0,46.0,82.67666666666666,167.39,71.49,46.29333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3874
2025-03-12 08:15:00,165.97666666666666,0.0,47.333333333333336,82.19333333333333,167.39,71.49,46.653333333333336,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3875
2025-03-12 08:30:00,167.39,0.0,45.833333333333336,81.75666666666667,167.39,71.49,46.99666666666667,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0,3876
2025-03-12 08:45:00,167.39,0.0,47.5,83.87,167.39,71.49,49.10333333333333,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,3877
2025-03-12 09:00:00,167.39,0.0,46.66666666666666,83.08999999999999,167.39,71.49,49.93,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3878
2025-03-12 09:15:00,168.8033333333333,0.0,47.0,87.46333333333332,167.39,71.49,50.73,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3879
2025-03-12 09:30:00,168.09666666666666,0.0,46.66666666666666,83.40333333333332,167.39,71.49,51.5,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,3880
2025-03-12 09:45:00,169.51,0.0,47.0,88.75333333333333,167.39,71.49,52.29,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3881
2025-03-12 10:00:00,167.39,0.0,46.5,84.25333333333333,167.39,71.49,53.02333333333333,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,3882
2025-03-12 10:15:00,168.09666666666666,0.0,47.0,87.39333333333333,167.39,71.49,52.76,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0,3883
2025-03-12 10:30:00,167.39,0.0,47.0,83.71333333333334,167.39,71.49,52.92333333333334,75.0,68.0,75.0,71.44333333333333,84.0,69.0,85.0,68.0,3884
2025-03-12 10:45:00,168.8033333333333,0.0,47.0,87.21,167.39,71.49,52.93,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,3885
2025-03-12 11:00:00,166.6833333333333,0.0,47.5,84.60333333333334,167.39,71.49,52.5,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,3886
2025-03-12 11:15:00,168.8033333333333,0.0,46.333333333333336,86.23,167.39,71.48333333333333,52.38666666666666,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3887
2025-03-12 11:30:00,167.39,0.0,47.16666666666666,85.87,167.39,71.49,52.41333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3888
2025-03-12 11:45:00,167.39,0.0,46.16666666666666,84.28333333333333,167.39,71.49,52.27333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3889
2025-03-12 12:00:00,168.09666666666666,0.0,47.333333333333336,85.04333333333334,167.39,71.49,52.32666666666666,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3890
2025-03-12 12:15:00,166.68333333333334,0.0,46.833333333333336,82.01666666666667,167.39,71.48333333333333,52.27333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,3891
2025-03-12 12:30:00,167.39,0.0,48.0,82.37666666666667,167.39,71.48333333333333,53.54,75.0,68.0,75.0,71.41666666666667,84.0,69.0,85.0,68.0,3892
2025-03-12 12:45:00,165.97666666666666,0.0,48.0,83.64666666666666,167.39,71.49,55.09333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3893
2025-03-12 13:00:00,167.39,0.0,48.0,83.72,167.39,71.47666666666667,55.78,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,3894
2025-03-12 13:15:00,167.39,0.0,48.0,84.32666666666667,167.39,71.49,56.85666666666666,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,3895
2025-03-12 13:30:00,168.09666666666666,0.0,48.0,85.09666666666668,167.39,71.49,57.66666666666666,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3896
2025-03-12 13:45:00,168.8033333333333,0.0,48.0,85.99666666666667,167.39,71.49,58.45,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,3897
2025-03-12 14:00:00,168.09666666666666,0.0,48.0,86.96,167.39,71.49,59.04666666666666,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,3898
2025-03-12 14:15:00,168.8033333333333,0.0,48.0,86.55333333333334,167.39,71.49,58.126666666666665,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,3899
2025-03-12 14:30:00,170.21666666666667,0.0,47.333333333333336,85.99333333333334,167.39,71.49,57.47,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,3900
2025-03-12 14:45:00,168.09666666666666,0.0,47.0,86.06,167.39,71.49,56.97,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3901
2025-03-12 15:00:00,168.09666666666666,0.0,46.66666666666666,85.37333333333333,167.39,71.49,55.04666666666666,75.0,68.0,75.0,71.58999999999999,84.0,69.0,85.0,68.0,3902
2025-03-12 15:15:00,168.09666666666666,0.0,46.5,84.23666666666666,167.39,71.49,52.43333333333334,75.0,68.0,75.0,71.65333333333334,84.0,69.0,85.0,68.0,3903
2025-03-12 15:30:00,168.8033333333333,0.0,46.16666666666666,82.43,167.39,71.49,48.98,75.0,68.0,75.0,71.74333333333334,84.0,69.0,85.0,68.0,3904
2025-03-12 15:45:00,168.8033333333333,0.0,45.5,80.75,167.39,71.49,45.38,75.0,68.0,75.0,71.81,84.0,69.0,85.0,68.0,3905
2025-03-12 16:00:00,168.09666666666666,0.0,45.333333333333336,78.15666666666667,167.39,71.49,40.57,75.0,68.0,75.0,71.91333333333334,84.0,69.0,85.0,68.0,3906
2025-03-12 16:15:00,168.09666666666666,0.0,45.0,75.47333333333334,167.39,71.49,35.18666666666667,75.0,68.0,75.0,72.01333333333334,84.0,69.0,85.0,68.0,3907
2025-03-12 16:30:00,166.6833333333333,0.0,45.0,71.99666666666667,167.39,71.49,28.33333333333333,75.0,68.0,75.0,72.13333333333334,84.0,69.0,85.0,68.0,3908
2025-03-12 16:45:00,165.97666666666666,0.0,45.0,70.40666666666667,167.39,71.49,24.55333333333333,75.0,68.0,75.0,72.08333333333333,84.0,69.0,85.0,68.0,3909
2025-03-12 17:00:00,165.97666666666666,0.0,45.16666666666666,68.90666666666667,167.39,71.49,22.02333333333333,75.0,68.0,75.0,72.00666666666666,84.0,69.0,85.0,68.0,3910
2025-03-12 17:15:00,165.27,0.0,46.333333333333336,68.67333333333333,167.39,71.49,20.316666666666663,75.0,68.0,75.0,71.90333333333334,84.0,69.0,85.0,68.0,3911
2025-03-12 17:30:00,168.09666666666666,0.0,46.16666666666666,68.54,167.39,71.49,19.543333333333333,75.0,68.0,75.0,71.80666666666666,84.0,69.0,85.0,68.0,3912
2025-03-12 17:45:00,168.09666666666666,0.0,44.66666666666666,68.19666666666667,167.39,71.49,17.98,75.0,68.0,75.0,71.76666666666667,84.0,69.0,85.0,68.0,3913
2025-03-12 18:00:00,168.8033333333333,0.0,44.333333333333336,68.02333333333333,167.39,71.49,17.766666666666666,75.0,68.0,75.0,71.68,84.0,69.0,85.0,68.0,3914
2025-03-12 18:15:00,167.39,0.0,44.0,67.93666666666667,167.39,71.49,17.316666666666666,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,3915
2025-03-12 18:30:00,166.6833333333333,0.0,43.833333333333336,64.14,167.39,71.49,17.656666666666666,75.0,68.0,75.0,71.58333333333333,84.0,69.0,85.0,68.0,3916
2025-03-12 18:45:00,165.27,0.0,45.833333333333336,61.98333333333333,167.39,71.49,21.276666666666667,75.0,68.0,75.0,71.39666666666666,84.0,69.0,85.0,68.0,3917
2025-03-12 19:00:00,165.27,0.0,46.0,63.29666666666666,167.39,71.49,25.546666666666667,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,3918
2025-03-12 19:15:00,165.27,0.0,46.5,65.3,167.39,71.49,31.436666666666667,75.0,68.0,75.0,71.08666666666666,84.0,69.0,85.0,68.0,3919
2025-03-12 19:30:00,165.97666666666666,0.0,46.5,68.52666666666666,167.39,71.49,38.35333333333333,75.0,68.0,75.0,70.90666666666667,84.0,69.0,85.0,68.0,3920
2025-03-12 19:45:00,168.09666666666666,0.0,46.5,72.60000000000001,167.39,71.49,43.96666666666667,75.0,68.0,75.0,70.87333333333333,84.0,69.0,85.0,68.0,3921
2025-03-12 20:00:00,168.09666666666666,0.0,46.16666666666666,70.53333333333333,167.39,71.49,41.27,75.0,68.0,75.0,71.17999999999999,84.0,69.0,85.0,68.0,3922
2025-03-12 20:15:00,168.09666666666666,0.0,45.66666666666666,69.37333333333333,167.39,71.49,39.07666666666667,75.0,68.0,75.0,71.36,84.0,69.0,85.0,68.0,3923
2025-03-12 20:30:00,168.09666666666666,0.0,44.5,68.57666666666667,167.39,71.49,38.080000000000005,75.0,68.0,75.0,71.44666666666666,84.0,69.0,85.0,68.0,3924
2025-03-12 20:45:00,166.6833333333333,0.0,44.16666666666666,70.52,167.39,71.49,34.93666666666667,75.0,68.0,75.0,71.59333333333333,84.0,69.0,85.0,68.0,3925
2025-03-12 21:00:00,168.09666666666666,0.0,43.0,69.88333333333334,167.39,71.49,24.38,75.0,68.0,75.0,71.99666666666667,84.0,69.0,85.0,68.0,3926
2025-03-12 21:15:00,166.6833333333333,0.0,42.0,68.07333333333334,167.39,71.49,19.23,75.0,68.0,75.0,72.04333333333334,84.0,69.0,85.0,68.0,3927
2025-03-12 21:30:00,166.6833333333333,0.0,42.0,66.97333333333334,167.39,71.49,15.63,75.0,68.0,75.0,72.02,84.0,69.0,85.0,68.0,3928
2025-03-12 21:45:00,165.97666666666666,0.0,43.0,65.50333333333333,167.39,71.49,8.12,75.0,68.0,75.0,72.22333333333334,84.0,69.0,85.0,68.0,3929
2025-03-12 22:00:00,164.56333333333336,0.0,43.5,64.29333333333334,167.39,71.49,0.0,75.0,68.0,75.0,72.84666666666666,84.0,69.0,85.0,68.0,3930
2025-03-12 22:15:00,164.56333333333336,0.0,43.5,64.16333333333334,167.39,71.49,0.0,75.0,68.0,75.0,72.84666666666668,84.0,69.0,85.0,68.0,3931
2025-03-12 22:30:00,166.6833333333333,0.0,43.833333333333336,64.05333333333333,167.39,71.49,0.0,75.0,68.0,75.0,72.72333333333334,84.0,69.0,85.0,68.0,3932
2025-03-12 22:45:00,164.56333333333336,0.0,44.0,63.943333333333335,167.39,71.49,0.0,75.0,68.0,75.0,72.55333333333333,84.0,69.0,85.0,68.0,3933
2025-03-12 23:00:00,165.27,0.0,44.0,63.803333333333335,167.39,71.49,0.0,75.0,68.0,75.0,72.35666666666667,84.0,69.0,85.0,68.0,3934
2025-03-12 23:15:00,165.27,0.0,44.0,63.41666666666666,167.39,71.49,0.0,75.0,68.0,75.0,72.14666666666666,84.0,69.0,85.0,68.0,3935
2025-03-12 23:30:00,166.6833333333333,0.0,44.0,63.07333333333333,167.39,71.49,0.0,75.0,68.0,75.0,71.93666666666667,84.0,69.0,85.0,68.0,3936
2025-03-12 23:45:00,167.39,0.0,44.0,62.76666666666667,167.39,71.49,0.0,75.0,68.0,75.0,71.69,84.0,69.0,85.0,68.0,3937
2025-03-13 00:00:00,168.09666666666666,0.0,43.5,62.376666666666665,167.39,71.49,1.2166666666666666,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,3938
2025-03-13 00:15:00,168.09666666666666,0.0,42.5,62.35,167.39,71.49,9.273333333333332,75.0,68.0,75.0,71.10333333333334,84.0,69.0,85.0,68.0,3939
2025-03-13 00:30:00,166.6833333333333,0.0,42.333333333333336,63.806666666666665,167.39,71.49,15.293333333333331,75.0,68.0,75.0,70.97000000000001,84.0,69.0,85.0,68.0,3940
2025-03-13 00:45:00,164.56333333333336,0.0,43.833333333333336,64.49666666666667,167.39,71.49,18.39,75.0,68.0,75.0,70.99666666666667,84.0,69.0,85.0,68.0,3941
2025-03-13 01:00:00,164.56333333333336,0.0,44.16666666666666,65.89666666666666,167.39,71.49,21.986666666666668,75.0,68.0,75.0,71.01333333333334,84.0,69.0,85.0,68.0,3942
2025-03-13 01:15:00,164.56333333333336,0.0,44.833333333333336,66.22,167.39,71.49,23.896666666666665,75.0,68.0,75.0,71.08666666666666,84.0,69.0,85.0,68.0,3943
2025-03-13 01:30:00,165.27,0.0,45.833333333333336,67.82000000000001,167.39,71.48333333333333,28.563333333333333,75.0,68.0,75.0,71.00666666666666,84.0,69.0,85.0,68.0,3944
2025-03-13 01:45:00,167.39,0.0,46.0,69.21666666666667,167.39,71.49,31.01666666666667,75.0,68.0,75.0,71.07333333333334,84.0,69.0,85.0,68.0,3945
2025-03-13 02:00:00,164.56333333333336,0.0,46.333333333333336,70.17666666666666,167.39,71.49,33.25,75.0,68.0,75.0,71.11,84.0,69.0,85.0,68.0,3946
2025-03-13 02:15:00,165.27,0.0,46.833333333333336,71.36666666666666,167.39,71.49,35.71,75.0,68.0,75.0,71.12,84.0,69.0,85.0,68.0,3947
2025-03-13 02:30:00,165.97666666666666,0.0,47.16666666666666,71.94333333333333,167.39,71.49,36.29333333333333,75.0,68.0,75.0,71.2,84.0,69.0,85.0,68.0,3948
2025-03-13 02:45:00,165.97666666666666,0.0,47.66666666666666,72.99666666666667,167.39,71.49,37.99,75.0,68.0,75.0,71.22666666666667,84.0,69.0,85.0,68.0,3949
2025-03-13 03:00:00,165.97666666666666,0.0,48.333333333333336,73.22000000000001,167.39,71.49,38.27666666666666,75.0,68.0,75.0,71.29333333333334,84.0,69.0,85.0,68.0,3950
2025-03-13 03:15:00,166.6833333333333,0.0,48.5,72.98,167.39,71.49,38.26666666666667,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,3951
2025-03-13 03:30:00,167.39,0.0,48.5,73.26333333333334,167.39,71.49,39.02666666666666,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,3952
2025-03-13 03:45:00,168.09666666666666,0.0,48.333333333333336,73.77,167.39,71.49,39.60666666666666,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,3953
2025-03-13 04:00:00,168.09666666666666,0.0,46.66666666666666,73.00333333333333,167.39,71.48333333333333,38.873333333333335,75.0,68.0,75.0,71.43666666666667,84.0,69.0,85.0,68.0,3954
2025-03-13 04:15:00,165.27,0.0,46.5,73.36,167.39,71.49,39.48,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,3955
2025-03-13 04:30:00,166.6833333333333,0.0,47.16666666666666,73.43,167.39,71.49,39.50666666666667,75.0,68.0,75.0,71.44333333333333,84.0,69.0,85.0,68.0,3956
2025-03-13 04:45:00,166.6833333333333,0.0,47.5,73.24333333333334,167.39,71.49,39.52333333333333,75.0,68.0,75.0,71.45,84.0,69.0,85.0,68.0,3957
2025-03-13 05:00:00,165.97666666666666,0.0,47.5,73.28666666666668,167.39,71.49,39.46,75.0,68.0,75.0,71.46999999999998,84.0,69.0,85.0,68.0,3958
2025-03-13 05:15:00,165.97666666666666,0.0,48.0,73.70666666666666,167.39,71.49,40.09,75.0,68.0,75.0,71.43666666666667,84.0,69.0,85.0,68.0,3959
2025-03-13 05:30:00,166.68333333333334,0.0,48.5,76.04,167.39,71.49,40.66666666666666,75.0,68.0,75.0,71.43666666666667,84.0,69.0,85.0,68.0,3960
2025-03-13 05:45:00,166.6833333333333,0.0,46.833333333333336,77.27666666666667,167.39,71.49,40.25,75.0,68.0,75.0,71.46666666666667,84.0,69.0,85.0,68.0,3961
2025-03-13 06:00:00,167.39,0.0,48.0,73.78,167.39,71.49,39.0,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,3962
2025-03-13 06:15:00,168.8033333333333,0.0,46.833333333333336,77.76,167.39,71.49,38.336666666666666,75.0,68.0,75.0,71.54,84.0,69.0,85.0,68.0,3963
2025-03-13 06:30:00,165.97666666666666,0.0,47.16666666666666,73.39,167.39,71.49,35.81666666666666,75.0,68.0,75.0,71.63666666666667,84.0,69.0,85.0,68.0,3964
2025-03-13 06:45:00,167.39,0.0,46.5,74.42,167.39,71.49,34.99666666666667,75.0,68.0,75.0,71.62,84.0,69.0,85.0,68.0,3965
2025-03-13 07:00:00,165.27,0.0,48.16666666666666,73.39999999999999,167.39,71.49,34.56,75.0,68.0,75.0,71.58999999999999,84.0,69.0,85.0,68.0,3966
2025-03-13 07:15:00,166.6833333333333,0.0,47.333333333333336,73.15333333333332,167.39,71.49,33.70666666666667,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,3967
2025-03-13 07:30:00,165.27,0.0,48.16666666666666,71.44,167.39,71.49,34.906666666666666,75.0,68.0,75.0,71.50666666666666,84.0,69.0,85.0,68.0,3968
2025-03-13 07:45:00,166.68333333333334,0.0,47.16666666666666,75.77,167.39,71.49,35.00666666666667,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,3969
2025-03-13 08:00:00,166.6833333333333,0.0,46.66666666666666,72.79666666666667,167.39,71.49,34.78,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,3970
2025-03-13 08:15:00,167.39,0.0,47.333333333333336,73.48666666666666,167.39,71.49,34.56666666666667,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,3971
2025-03-13 08:30:00,168.09666666666666,0.0,47.833333333333336,75.27,167.39,71.49,34.9,75.0,68.0,75.0,71.48,84.0,69.0,85.0,68.0,3972
2025-03-13 08:45:00,165.97666666666666,0.0,47.0,72.83,167.39,71.49,34.59,75.0,68.0,75.0,71.49333333333334,84.0,69.0,85.0,68.0,3973
2025-03-13 09:00:00,168.09666666666666,0.0,47.16666666666666,75.57333333333334,167.39,71.49,35.03,75.0,68.0,75.0,71.48,84.0,69.0,85.0,68.0,3974
2025-03-13 09:15:00,165.97666666666666,0.0,47.5,74.76333333333334,167.39,71.49,34.919999999999995,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,3975
2025-03-13 09:30:00,167.39,0.0,47.0,73.16,167.39,71.49,34.626666666666665,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,3976
2025-03-13 09:45:00,167.39,0.0,48.16666666666666,75.19666666666667,167.39,71.49,35.18666666666667,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0,3977
2025-03-13 10:00:00,166.6833333333333,0.0,47.66666666666666,72.87,167.39,71.49,35.49,75.0,68.0,75.0,71.44666666666666,84.0,69.0,85.0,68.0,3978
2025-03-13 10:15:00,166.6833333333333,0.0,47.333333333333336,75.68666666666667,167.39,71.49,36.28,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0,3979
2025-03-13 10:30:00,165.27,0.0,48.333333333333336,74.3,167.39,71.49,36.49,75.0,68.0,75.0,71.43666666666667,84.0,69.0,85.0,68.0,3980
2025-03-13 10:45:00,167.39,0.0,47.66666666666666,74.58999999999999,167.39,71.49,36.4,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,3981
2025-03-13 11:00:00,166.68333333333334,0.0,49.16666666666666,76.28333333333335,167.39,71.49,36.59,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,3982
2025-03-13 11:15:00,166.68333333333334,0.0,47.66666666666666,72.54333333333334,167.39,71.49,35.95333333333333,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,3983
2025-03-13 11:30:00,166.6833333333333,0.0,49.0,72.11,167.39,71.49,37.06333333333333,75.0,68.0,75.0,71.43,84.0,69.0,85.0,68.0,3984
2025-03-13 11:45:00,166.6833333333333,0.0,49.0,74.55666666666667,167.39,71.49,38.86333333333334,75.0,68.0,75.0,71.38333333333334,84.0,69.0,85.0,68.0,3985
2025-03-13 12:00:00,166.68333333333334,0.0,47.833333333333336,76.57,167.39,71.49,38.75333333333334,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0,3986
2025-03-13 12:15:00,165.97666666666666,0.0,48.66666666666666,76.60333333333334,167.39,71.49,37.47666666666667,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,3987
2025-03-13 12:30:00,168.09666666666666,0.0,47.833333333333336,74.52,167.39,71.49,36.97,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,3988
2025-03-13 12:45:00,168.09666666666666,0.0,48.66666666666666,76.75999999999999,167.39,71.49,36.19,75.0,68.0,75.0,71.53333333333335,84.0,69.0,85.0,68.0,3989
2025-03-13 13:00:00,165.27,0.0,48.16666666666666,70.47666666666667,167.39,71.49,33.76,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,3990
2025-03-13 13:15:00,167.39,0.0,48.833333333333336,75.58,167.39,71.48333333333333,34.876666666666665,75.0,68.0,75.0,71.53333333333335,84.0,69.0,85.0,68.0,3991
2025-03-13 13:30:00,166.68333333333334,0.0,47.16666666666666,70.60333333333334,167.39,71.49,32.31666666666667,75.0,68.0,75.0,71.63,84.0,69.0,85.0,68.0,3992
2025-03-13 13:45:00,168.09666666666666,0.0,49.0,70.00333333333333,167.39,71.49,32.910000000000004,75.0,68.0,75.0,71.55333333333334,84.0,69.0,85.0,68.0,3993
2025-03-13 14:00:00,168.09666666666666,0.0,48.66666666666666,70.51333333333334,167.39,71.49,33.31,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,3994
2025-03-13 14:15:00,168.09666666666666,0.0,48.5,70.18333333333334,167.39,71.49,31.55666666666667,75.0,68.0,75.0,71.58,84.0,69.0,85.0,68.0,3995
2025-03-13 14:30:00,166.6833333333333,0.0,48.5,70.55666666666667,167.39,71.49,31.6,75.0,68.0,75.0,71.54666666666667,84.0,69.0,85.0,68.0,3996
2025-03-13 14:45:00,165.97666666666666,0.0,48.5,69.75,167.39,71.49,29.426666666666662,75.0,68.0,75.0,71.62,84.0,69.0,85.0,68.0,3997
2025-03-13 15:00:00,165.97666666666666,0.0,48.5,69.67333333333333,167.39,71.49,28.286666666666665,75.0,68.0,75.0,71.62666666666667,84.0,69.0,85.0,68.0,3998
2025-03-13 15:15:00,168.8033333333333,0.0,47.833333333333336,69.45333333333333,167.39,71.49,26.81,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,3999
2025-03-13 15:30:00,168.8033333333333,0.0,46.833333333333336,69.15666666666667,167.39,71.49,25.56,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,4000
2025-03-13 15:45:00,166.6833333333333,0.0,46.5,68.72666666666667,167.39,71.49,24.01,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,4001
2025-03-13 16:00:00,167.39,0.0,46.5,67.88333333333334,167.39,71.49,22.126666666666665,75.0,68.0,75.0,71.68333333333334,84.0,69.0,85.0,68.0,4002
2025-03-13 16:15:00,166.6833333333333,0.0,46.333333333333336,66.82666666666667,167.39,71.49,19.703333333333333,75.0,68.0,75.0,71.71999999999998,84.0,69.0,85.0,68.0,4003
2025-03-13 16:30:00,167.39,0.0,46.0,66.57000000000001,167.39,71.49,17.61,75.0,68.0,75.0,71.72666666666667,84.0,69.0,85.0,68.0,4004
2025-03-13 16:45:00,167.39,0.0,46.0,65.79,167.39,71.49,14.823333333333332,75.0,68.0,75.0,71.77333333333333,84.0,69.0,85.0,68.0,4005
2025-03-13 17:00:00,167.39,0.0,46.0,65.53333333333333,167.39,71.49,12.936666666666667,75.0,68.0,75.0,71.76,84.0,69.0,85.0,68.0,4006
2025-03-13 17:15:00,165.97666666666666,0.0,46.0,65.31666666666666,167.39,71.49,11.566666666666668,75.0,68.0,75.0,71.73333333333333,84.0,69.0,85.0,68.0,4007
2025-03-13 17:30:00,167.39,0.0,45.66666666666666,66.29333333333334,167.39,71.49,14.76,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4008
2025-03-13 17:45:00,168.8033333333333,0.0,45.5,65.01333333333334,167.39,71.49,6.396666666666667,75.0,68.0,75.0,71.87666666666667,84.0,69.0,85.0,68.0,4009
2025-03-13 18:00:00,167.39,0.0,45.5,64.58666666666666,167.39,71.49,0.0,75.0,68.0,75.0,72.40666666666668,84.0,69.0,85.0,68.0,4010
2025-03-13 18:15:00,167.39,0.0,45.5,64.80666666666667,167.39,71.49,0.0,75.0,68.0,75.0,72.94333333333334,84.0,69.0,85.0,68.0,4011
2025-03-13 18:30:00,166.6833333333333,0.0,45.5,65.02333333333333,167.39,71.49,0.0,75.0,68.0,75.0,73.34666666666666,84.0,69.0,85.0,68.0,4012
2025-03-13 18:45:00,168.09666666666666,0.0,45.333333333333336,65.21,167.39,71.49,0.0,75.0,68.0,75.0,73.69666666666667,84.0,69.0,85.0,68.0,4013
2025-03-13 19:00:00,165.97666666666666,0.0,44.833333333333336,65.56,167.39,71.49,0.0,75.0,68.0,75.0,73.74000000000001,84.0,69.0,85.0,68.0,4014
2025-03-13 19:15:00,166.6833333333333,0.0,44.5,65.06,167.39,71.49,0.0,75.0,68.0,75.0,73.47666666666667,84.0,69.0,85.0,68.0,4015
2025-03-13 19:30:00,166.6833333333333,0.0,44.5,64.70666666666666,167.39,71.49,0.0,75.0,68.0,75.0,73.22,84.0,69.0,85.0,68.0,4016
2025-03-13 19:45:00,166.6833333333333,0.0,44.5,64.76,167.39,71.49,0.0,75.0,68.0,75.0,73.03333333333335,84.0,69.0,85.0,68.0,4017
2025-03-13 20:00:00,165.27,0.0,44.5,64.68,167.39,71.49,0.0,75.0,68.0,75.0,72.93,84.0,69.0,85.0,68.0,4018
2025-03-13 20:15:00,165.97666666666666,0.0,44.5,64.75,167.39,71.49,0.0,75.0,68.0,75.0,72.83333333333333,84.0,69.0,85.0,68.0,4019
2025-03-13 20:30:00,167.39,0.0,44.5,64.48333333333333,167.39,71.49,0.0,75.0,68.0,75.0,72.72333333333334,84.0,69.0,85.0,68.0,4020
2025-03-13 20:45:00,167.39,0.0,44.5,63.76333333333333,167.39,71.48333333333333,0.0,75.0,68.0,75.0,72.56,84.0,69.0,85.0,68.0,4021
2025-03-13 21:00:00,168.09666666666666,0.0,44.5,62.77666666666666,167.39,71.49,0.0,75.0,68.0,75.0,72.44333333333333,84.0,69.0,85.0,68.0,4022
2025-03-13 21:15:00,167.39,0.0,44.0,61.796666666666674,167.39,71.49,0.0,75.0,68.0,75.0,72.24666666666667,84.0,69.0,85.0,68.0,4023
2025-03-13 21:30:00,165.97666666666666,0.0,44.0,61.78,167.39,71.49,0.0,75.0,68.0,75.0,72.04333333333334,84.0,69.0,85.0,68.0,4024
2025-03-13 21:45:00,165.97666666666666,0.0,44.0,61.00333333333333,167.39,71.49,0.0,75.0,68.0,75.0,71.92333333333333,84.0,69.0,85.0,68.0,4025
2025-03-13 22:00:00,165.27,0.0,46.0,56.41666666666666,167.39,71.49,1.8033333333333332,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4026
2025-03-13 22:15:00,163.15,0.0,47.833333333333336,57.923333333333325,167.39,71.49,13.076666666666668,75.0,68.0,75.0,70.94666666666667,84.0,69.0,85.0,68.0,4027
2025-03-13 22:30:00,165.27,0.0,48.333333333333336,60.92666666666667,167.39,71.49,20.186666666666667,75.0,68.0,75.0,70.83333333333333,84.0,69.0,85.0,68.0,4028
2025-03-13 22:45:00,165.97666666666666,0.0,48.333333333333336,61.836666666666666,167.39,71.48333333333333,22.76,75.0,68.0,75.0,70.92,84.0,69.0,85.0,68.0,4029
2025-03-13 23:00:00,165.97666666666666,0.0,48.0,63.61333333333334,167.39,71.49,27.766666666666666,75.0,68.0,75.0,70.89333333333333,84.0,69.0,85.0,68.0,4030
2025-03-13 23:15:00,166.6833333333333,0.0,48.0,66.08666666666666,167.39,71.49,33.67,75.0,68.0,75.0,70.83999999999999,84.0,69.0,85.0,68.0,4031
2025-03-13 23:30:00,165.97666666666666,0.0,48.16666666666666,68.61333333333333,167.39,71.49,38.18333333333334,75.0,68.0,75.0,70.84666666666668,84.0,69.0,85.0,68.0,4032
2025-03-13 23:45:00,166.6833333333333,0.0,48.833333333333336,71.14,167.39,71.49,40.34,75.0,68.0,75.0,70.96,84.0,69.0,85.0,68.0,4033
2025-03-14 00:00:00,168.09666666666666,0.0,47.66666666666666,73.90333333333332,167.39,71.49,40.16,75.0,68.0,75.0,71.13666666666667,84.0,69.0,85.0,68.0,4034
2025-03-14 00:15:00,167.92,0.0,46.625,73.72749999999999,167.39,71.49,38.7425,75.0,68.0,75.0,71.32249999999999,84.0,69.0,85.0,68.0,4035
