time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-14 00:30:00,168.09666666666666,0.0,46.5,73.07000000000001,167.39,71.49,37.20666666666667,75.0,68.0,75.0,71.43333333333334,84.0,69.0,85.0,68.0,4036
2025-03-14 00:45:00,167.39,0.0,46.5,72.28333333333333,167.39,71.49,35.80666666666667,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,4037
2025-03-14 01:00:00,168.8033333333333,0.0,46.5,71.30666666666667,167.39,71.49,33.95333333333333,75.0,68.0,75.0,71.59666666666668,84.0,69.0,85.0,68.0,4038
2025-03-14 01:15:00,166.6833333333333,0.0,46.5,70.47,167.39,71.49,32.42666666666667,75.0,68.0,75.0,71.62,84.0,69.0,85.0,68.0,4039
2025-03-14 01:30:00,163.85666666666668,0.0,47.333333333333336,70.04666666666667,167.39,71.49,31.403333333333336,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,4040
2025-03-14 01:45:00,164.56333333333336,0.0,48.0,69.67999999999999,167.39,71.49,31.19666666666667,75.0,68.0,75.0,71.58,84.0,69.0,85.0,68.0,4041
2025-03-14 02:00:00,165.27,0.0,48.0,70.12333333333333,167.39,71.49,31.960000000000004,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,4042
2025-03-14 02:15:00,165.27,0.0,48.16666666666666,69.79,167.39,71.49,31.28333333333333,75.0,68.0,75.0,71.53333333333335,84.0,69.0,85.0,68.0,4043
2025-03-14 02:30:00,166.68333333333334,0.0,48.5,69.74666666666666,167.39,71.49,31.316666666666663,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,4044
2025-03-14 02:45:00,165.27,0.0,48.5,69.27666666666666,167.39,71.49,31.386666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4045
2025-03-14 03:00:00,165.97666666666666,0.0,48.5,69.38666666666667,167.39,71.49,31.883333333333336,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,4046
2025-03-14 03:15:00,165.97666666666666,0.0,48.5,70.42,167.39,71.49,33.82,75.0,68.0,75.0,71.39999999999999,84.0,69.0,85.0,68.0,4047
2025-03-14 03:30:00,165.97666666666666,0.0,48.5,70.50666666666667,167.39,71.49,34.196666666666665,75.0,68.0,75.0,71.39999999999999,84.0,69.0,85.0,68.0,4048
2025-03-14 03:45:00,166.6833333333333,0.0,48.833333333333336,71.16000000000001,167.39,71.49,35.080000000000005,75.0,68.0,75.0,71.39999999999999,84.0,69.0,85.0,68.0,4049
2025-03-14 04:00:00,166.6833333333333,0.0,49.0,71.79333333333334,167.39,71.49,35.910000000000004,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,4050
2025-03-14 04:15:00,165.27,0.0,49.0,72.14,167.39,71.49,36.57,75.0,68.0,75.0,71.39333333333333,84.0,69.0,85.0,68.0,4051
2025-03-14 04:30:00,168.09666666666666,0.0,49.0,72.72,167.39,71.49,37.73333333333333,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,4052
2025-03-14 04:45:00,166.6833333333333,0.0,49.0,72.81666666666666,167.39,71.48333333333333,37.99,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,4053
2025-03-14 05:00:00,166.6833333333333,0.0,49.0,73.44,167.39,71.49,39.26666666666667,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,4054
2025-03-14 05:15:00,168.09666666666666,0.0,49.0,74.05333333333333,167.39,71.49,39.96,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4055
2025-03-14 05:30:00,167.39,0.0,49.0,73.54333333333334,167.39,71.49,38.93333333333334,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,4056
2025-03-14 05:45:00,166.6833333333333,0.0,49.0,74.52333333333333,167.39,71.49,40.96333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4057
2025-03-14 06:00:00,167.39,0.0,49.0,74.27666666666667,167.39,71.49,40.123333333333335,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,4058
2025-03-14 06:15:00,167.39,0.0,49.0,73.92666666666666,167.39,71.49,39.403333333333336,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,4059
2025-03-14 06:30:00,168.8033333333333,0.0,48.833333333333336,73.61,167.39,71.49,39.36333333333334,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,4060
2025-03-14 06:45:00,168.8033333333333,0.0,48.16666666666666,73.52,167.39,71.49,39.35333333333333,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,4061
2025-03-14 07:00:00,168.09666666666666,0.0,47.66666666666666,73.74666666666667,167.39,71.49,40.35333333333333,75.0,68.0,75.0,71.43666666666667,84.0,69.0,85.0,68.0,4062
2025-03-14 07:15:00,168.09666666666666,0.0,48.0,79.60000000000001,167.39,71.49,39.81666666666667,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,4063
2025-03-14 07:30:00,165.27,0.0,48.0,73.37666666666667,167.39,71.49,38.96666666666667,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,4064
2025-03-14 07:45:00,166.6833333333333,0.0,48.66666666666666,79.30666666666666,167.39,71.48333333333333,38.63,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4065
2025-03-14 08:00:00,168.09666666666666,0.0,47.333333333333336,73.02333333333333,167.39,71.49,37.52333333333333,75.0,68.0,75.0,71.56333333333333,84.0,69.0,85.0,68.0,4066
2025-03-14 08:15:00,168.8033333333333,0.0,47.66666666666666,78.38666666666667,167.39,71.49,37.6,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,4067
2025-03-14 08:30:00,165.97666666666666,0.0,48.16666666666666,72.27,167.39,71.49,36.38,75.0,68.0,75.0,71.55333333333334,84.0,69.0,85.0,68.0,4068
2025-03-14 08:45:00,169.51,0.0,47.0,75.40333333333334,167.39,71.49,35.31,75.0,68.0,75.0,71.59,84.0,69.0,85.0,68.0,4069
2025-03-14 09:00:00,166.32999999999998,0.0,48.0,74.075,167.39,71.49,35.254999999999995,75.0,68.0,75.0,71.555,84.0,69.0,85.0,68.0,4070
2025-03-14 09:15:00,169.51,0.0,46.333333333333336,73.42333333333333,167.39,71.49,34.196666666666665,75.0,68.0,75.0,71.58333333333333,84.0,69.0,85.0,68.0,4071
2025-03-14 09:30:00,165.97666666666666,0.0,48.333333333333336,75.53,167.39,71.49,35.11,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4072
2025-03-14 09:45:00,166.68333333333334,0.0,46.833333333333336,71.21,167.39,71.49,33.913333333333334,75.0,68.0,75.0,71.56,84.0,69.0,85.0,68.0,4073
2025-03-14 10:00:00,168.8033333333333,0.0,48.0,77.74666666666667,167.39,71.49,34.723333333333336,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,4074
2025-03-14 10:15:00,165.97666666666666,0.0,47.66666666666666,71.30666666666667,167.39,71.49,34.17666666666667,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,4075
2025-03-14 10:30:00,168.8033333333333,0.0,47.333333333333336,77.69,167.39,71.49,34.483333333333334,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,4076
2025-03-14 10:45:00,165.27,0.0,48.16666666666666,72.74666666666667,167.39,71.49,34.330000000000005,75.0,68.0,75.0,71.48666666666666,84.0,69.0,85.0,68.0,4077
2025-03-14 11:00:00,168.8033333333333,0.0,47.0,76.29,167.39,71.49,34.29333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,4078
2025-03-14 11:15:00,165.97666666666666,0.0,48.66666666666666,74.49333333333333,167.39,71.49,35.00666666666667,75.0,68.0,75.0,71.45666666666666,84.0,69.0,85.0,68.0,4079
2025-03-14 11:30:00,168.09666666666666,0.0,46.833333333333336,74.39999999999999,167.39,71.49,34.59,75.0,68.0,75.0,71.48666666666666,84.0,69.0,85.0,68.0,4080
2025-03-14 11:45:00,166.6833333333333,0.0,48.66666666666666,75.97666666666667,167.39,71.49,35.916666666666664,75.0,68.0,75.0,71.41666666666667,84.0,69.0,85.0,68.0,4081
2025-03-14 12:00:00,169.51,0.0,46.833333333333336,77.22666666666667,167.39,71.49,35.02,75.0,68.0,75.0,71.48666666666666,84.0,69.0,85.0,68.0,4082
2025-03-14 12:15:00,165.27,0.0,48.16666666666666,72.25333333333333,167.39,71.49,34.78,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,4083
2025-03-14 12:30:00,165.97666666666666,0.0,47.16666666666666,72.05666666666667,167.39,71.49,34.97,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,4084
2025-03-14 12:45:00,166.6833333333333,0.0,49.0,71.33999999999999,167.39,71.49,37.74333333333333,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,4085
2025-03-14 13:00:00,167.39,0.0,49.5,72.38666666666667,167.39,71.48333333333333,39.63999999999999,75.0,68.0,75.0,71.31666666666666,84.0,69.0,85.0,68.0,4086
2025-03-14 13:15:00,165.27,0.0,49.5,73.93333333333334,167.39,71.49,41.03,75.0,68.0,75.0,71.31,84.0,69.0,85.0,68.0,4087
2025-03-14 13:30:00,165.27,0.0,49.5,74.16000000000001,167.39,71.49,41.57666666666667,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,4088
2025-03-14 13:45:00,166.6833333333333,0.0,49.5,75.04333333333334,167.39,71.49,41.98333333333333,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,4089
2025-03-14 14:00:00,166.6833333333333,0.0,49.5,75.16,167.39,71.49,41.01,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,4090
2025-03-14 14:15:00,166.6833333333333,0.0,49.5,74.51333333333334,167.39,71.49,39.78333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4091
2025-03-14 14:30:00,167.39,0.0,49.5,73.95333333333333,167.39,71.49,38.38333333333333,75.0,68.0,75.0,71.57666666666667,84.0,69.0,85.0,68.0,4092
2025-03-14 14:45:00,168.09666666666666,0.0,49.5,76.52,167.39,71.49,41.96666666666667,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4093
2025-03-14 15:00:00,168.09666666666666,0.0,49.0,73.09666666666666,167.39,71.49,34.88333333333333,75.0,68.0,75.0,71.72666666666667,84.0,69.0,85.0,68.0,4094
2025-03-14 15:15:00,168.09666666666666,0.0,48.16666666666666,69.08,167.39,71.49,23.83333333333333,75.0,68.0,75.0,72.14,84.0,69.0,85.0,68.0,4095
2025-03-14 15:30:00,168.09666666666666,0.0,47.66666666666666,61.806666666666665,167.39,71.49,11.253333333333332,75.0,68.0,75.0,72.43,84.0,69.0,85.0,68.0,4096
2025-03-14 15:45:00,163.85666666666668,0.0,48.333333333333336,59.91333333333333,167.39,71.49,17.38,75.0,68.0,75.0,71.86666666666666,84.0,69.0,85.0,68.0,4097
2025-03-14 16:00:00,165.97666666666666,0.0,49.0,61.55,167.39,71.48333333333333,21.83333333333333,75.0,68.0,75.0,71.56,84.0,69.0,85.0,68.0,4098
2025-03-14 16:15:00,167.39,0.0,49.0,62.54666666666666,167.39,71.49,24.9,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0,4099
2025-03-14 16:30:00,165.97666666666666,0.0,49.0,63.45666666666667,167.39,71.49,26.313333333333333,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,4100
2025-03-14 16:45:00,164.56333333333336,0.0,49.0,64.32666666666667,167.39,71.49,27.06,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4101
2025-03-14 17:00:00,164.56333333333336,0.0,49.66666666666666,71.72666666666667,167.39,71.49,41.93,75.0,68.0,75.0,70.73,84.0,69.0,85.0,68.0,4102
2025-03-14 17:15:00,165.97666666666666,0.0,50.0,72.85333333333334,167.39,71.49,42.55,75.0,68.0,75.0,70.99666666666667,84.0,69.0,85.0,68.0,4103
2025-03-14 17:30:00,165.27,0.0,50.333333333333336,71.99666666666667,167.39,71.49,41.06,75.0,68.0,75.0,71.21666666666665,84.0,69.0,85.0,68.0,4104
2025-03-14 17:45:00,166.68333333333334,0.0,50.5,70.72000000000001,167.39,71.49,39.10666666666666,75.0,68.0,75.0,71.38333333333334,84.0,69.0,85.0,68.0,4105
2025-03-14 18:00:00,168.09666666666666,0.0,48.833333333333336,69.55,167.39,71.49,36.333333333333336,75.0,68.0,75.0,71.54,84.0,69.0,85.0,68.0,4106
2025-03-14 18:15:00,167.39,0.0,48.5,66.66333333333334,167.39,71.49,29.9,75.0,68.0,75.0,71.78666666666668,84.0,69.0,85.0,68.0,4107
2025-03-14 18:30:00,168.09666666666666,0.0,48.5,65.99666666666667,167.39,71.49,29.156666666666663,75.0,68.0,75.0,71.71333333333332,84.0,69.0,85.0,68.0,4108
2025-03-14 18:45:00,167.39,0.0,48.16666666666666,66.02666666666667,167.39,71.49,28.723333333333333,75.0,68.0,75.0,71.66333333333334,84.0,69.0,85.0,68.0,4109
2025-03-14 19:00:00,167.39,0.0,48.0,59.27,167.39,71.49,10.256666666666668,75.0,68.0,75.0,72.36333333333333,84.0,69.0,85.0,68.0,4110
2025-03-14 19:15:00,167.39,0.0,48.0,58.50666666666666,167.39,71.49,9.833333333333334,75.0,68.0,75.0,72.09666666666666,84.0,69.0,85.0,68.0,4111
2025-03-14 19:30:00,166.6833333333333,0.0,47.5,59.27,167.39,71.49,12.13,75.0,68.0,75.0,71.81,84.0,69.0,85.0,68.0,4112
2025-03-14 19:45:00,167.39,0.0,47.5,60.24333333333333,167.39,71.49,15.486666666666666,75.0,68.0,75.0,71.55666666666667,84.0,69.0,85.0,68.0,4113
2025-03-14 20:00:00,166.6833333333333,0.0,47.16666666666666,61.836666666666666,167.39,71.49,19.75,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,4114
2025-03-14 20:15:00,167.39,0.0,47.0,62.82333333333333,167.39,71.49,22.593333333333334,75.0,68.0,75.0,71.28333333333333,84.0,69.0,85.0,68.0,4115
2025-03-14 20:30:00,167.39,0.0,47.0,64.51333333333334,167.39,71.49,27.290000000000003,75.0,68.0,75.0,71.14666666666666,84.0,69.0,85.0,68.0,4116
2025-03-14 20:45:00,167.39,0.0,47.0,66.01333333333334,167.39,71.49,30.986666666666668,75.0,68.0,75.0,71.1,84.0,69.0,85.0,68.0,4117
2025-03-14 21:00:00,168.8033333333333,0.0,47.0,67.39333333333333,167.39,71.49,33.903333333333336,75.0,68.0,75.0,71.1,84.0,69.0,85.0,68.0,4118
2025-03-14 21:15:00,167.39,0.0,46.66666666666666,68.66666666666667,167.39,71.49,36.78,75.0,68.0,75.0,71.1,84.0,69.0,85.0,68.0,4119
2025-03-14 21:30:00,168.09666666666666,0.0,46.5,69.27333333333333,167.39,71.49,37.89,75.0,68.0,75.0,71.17666666666666,84.0,69.0,85.0,68.0,4120
2025-03-14 21:45:00,168.09666666666666,0.0,46.5,69.92,167.39,71.49,39.26,75.0,68.0,75.0,71.20666666666666,84.0,69.0,85.0,68.0,4121
2025-03-14 22:00:00,167.39,0.0,46.5,70.55,167.39,71.49,40.74666666666667,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,4122
2025-03-14 22:15:00,166.6833333333333,0.0,46.5,71.36666666666666,167.39,71.49,42.120000000000005,75.0,68.0,75.0,71.25666666666666,84.0,69.0,85.0,68.0,4123
2025-03-14 22:30:00,165.97666666666666,0.0,46.5,71.34666666666666,167.39,71.48333333333333,42.11333333333334,75.0,68.0,75.0,71.32333333333334,84.0,69.0,85.0,68.0,4124
2025-03-14 22:45:00,165.27,0.0,47.833333333333336,71.75,167.39,71.49,42.97666666666667,75.0,68.0,75.0,71.34333333333332,84.0,69.0,85.0,68.0,4125
2025-03-14 23:00:00,165.27,0.0,48.5,72.28333333333335,167.39,71.49,43.833333333333336,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,4126
2025-03-14 23:15:00,165.97666666666666,0.0,48.833333333333336,72.65333333333334,167.39,71.49,44.56666666666666,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,4127
2025-03-14 23:30:00,167.39,0.0,49.0,73.11333333333333,167.39,71.49,45.54666666666666,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4128
2025-03-14 23:45:00,166.6833333333333,0.0,49.16666666666666,73.57000000000001,167.39,71.49,46.42666666666667,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4129
2025-03-15 00:00:00,166.6833333333333,0.0,49.5,74.01666666666667,167.39,71.49,47.19333333333333,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4130
2025-03-15 00:15:00,166.6833333333333,0.0,49.833333333333336,74.33,167.39,71.49,48.09,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4131
2025-03-15 00:30:00,165.97666666666666,0.0,50.0,74.86333333333333,167.39,71.49,48.96,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4132
2025-03-15 00:45:00,165.27,0.0,50.5,75.62666666666667,167.39,71.49,49.76333333333333,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4133
2025-03-15 01:00:00,166.6833333333333,0.0,51.0,76.0,167.39,71.49,50.553333333333335,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,4134
2025-03-15 01:15:00,165.97666666666666,0.0,51.0,76.40666666666667,167.39,71.49,51.47666666666667,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4135
2025-03-15 01:30:00,166.6833333333333,0.0,51.0,77.06666666666666,167.39,71.49,52.36333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4136
2025-03-15 01:45:00,165.27,0.0,51.0,77.61333333333334,167.39,71.49,53.19,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4137
2025-03-15 02:00:00,166.6833333333333,0.0,51.0,78.08666666666666,167.39,71.49,54.086666666666666,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4138
2025-03-15 02:15:00,165.27,0.0,51.16666666666666,78.50333333333333,167.39,71.49,54.906666666666666,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4139
2025-03-15 02:30:00,165.97666666666666,0.0,51.5,78.99666666666667,167.39,71.49,55.74666666666667,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4140
2025-03-15 02:45:00,165.97666666666666,0.0,51.5,79.51333333333334,167.39,71.49,56.45,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4141
2025-03-15 03:00:00,167.39,0.0,51.5,79.85333333333334,167.39,71.49,57.23,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,4142
2025-03-15 03:15:00,166.6833333333333,0.0,51.5,80.36,167.39,71.49,58.03666666666667,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,4143
2025-03-15 03:30:00,166.6833333333333,0.0,51.5,80.8,167.39,71.49,58.72,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4144
2025-03-15 03:45:00,164.56333333333333,0.0,51.5,81.39666666666666,167.39,71.49,59.54333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4145
2025-03-15 04:00:00,165.27,0.0,51.833333333333336,81.81333333333333,167.39,71.49,60.20666666666667,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,4146
2025-03-15 04:15:00,167.39,0.0,52.0,81.86,167.39,71.49,60.38666666666666,75.0,68.0,75.0,71.40666666666668,84.0,69.0,85.0,68.0,4147
2025-03-15 04:30:00,167.39,0.0,52.0,81.53666666666668,167.39,71.49,59.68666666666667,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,4148
2025-03-15 04:45:00,165.97666666666666,0.0,52.0,81.44,167.39,71.49,59.21666666666666,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,4149
2025-03-15 05:00:00,166.6833333333333,0.0,52.0,81.38333333333334,167.39,71.49,59.09,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,4150
2025-03-15 05:15:00,165.27,0.0,52.333333333333336,81.23,167.39,71.49,58.66,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4151
2025-03-15 05:30:00,165.97666666666666,0.0,52.5,80.97333333333334,167.39,71.49,58.52666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4152
2025-03-15 05:45:00,165.97666666666666,0.0,52.833333333333336,80.83999999999999,167.39,71.49,58.04,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,4153
2025-03-15 06:00:00,165.27,0.0,54.16666666666666,80.71333333333332,167.39,71.49,57.70333333333334,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,4154
2025-03-15 06:15:00,166.6833333333333,0.0,55.833333333333336,80.62333333333333,167.39,71.49,57.42,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,4155
2025-03-15 06:30:00,170.21666666666667,0.0,51.66666666666666,83.35333333333334,167.39,71.49,55.03,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,4156
2025-03-15 06:45:00,169.51,0.0,49.66666666666666,83.41,167.39,71.49,53.53666666666667,75.0,68.0,75.0,71.63666666666667,84.0,69.0,85.0,68.0,4157
2025-03-15 07:00:00,168.8033333333333,0.0,49.5,82.49,167.39,71.49,51.60666666666666,75.0,68.0,75.0,71.65666666666668,84.0,69.0,85.0,68.0,4158
2025-03-15 07:15:00,169.51,0.0,49.16666666666666,80.74,167.39,71.49,48.29,75.0,68.0,75.0,71.74333333333334,84.0,69.0,85.0,68.0,4159
2025-03-15 07:30:00,168.09666666666666,0.0,49.0,78.91333333333333,167.39,71.49,45.47666666666667,75.0,68.0,75.0,71.78666666666668,84.0,69.0,85.0,68.0,4160
2025-03-15 07:45:00,167.39,0.0,49.0,77.45,167.39,71.49,42.7,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0,4161
2025-03-15 08:00:00,167.39,0.0,49.0,75.08666666666666,167.39,71.49,39.02,75.0,68.0,75.0,71.87666666666667,84.0,69.0,85.0,68.0,4162
2025-03-15 08:15:00,168.09666666666666,0.0,49.0,71.53333333333335,167.39,71.49,34.36333333333334,75.0,68.0,75.0,71.92666666666666,84.0,69.0,85.0,68.0,4163
2025-03-15 08:30:00,164.56333333333336,0.0,54.833333333333336,67.43666666666667,167.39,71.49,35.75666666666667,75.0,68.0,75.0,71.72666666666667,84.0,69.0,85.0,68.0,4164
2025-03-15 08:45:00,167.39,0.0,56.833333333333336,68.51333333333334,167.39,71.49,38.28666666666667,75.0,68.0,75.0,71.54,84.0,69.0,85.0,68.0,4165
2025-03-15 09:00:00,164.56333333333336,0.0,57.0,70.62666666666667,167.39,71.49,41.49666666666667,75.0,68.0,75.0,71.39,84.0,69.0,85.0,68.0,4166
2025-03-15 09:15:00,166.6833333333333,0.0,57.5,72.25333333333333,167.39,71.49,43.836666666666666,75.0,68.0,75.0,71.31666666666666,84.0,69.0,85.0,68.0,4167
2025-03-15 09:30:00,165.97666666666666,0.0,57.833333333333336,74.54,167.39,71.49,47.06,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,4168
2025-03-15 09:45:00,168.09666666666666,0.0,57.66666666666666,75.75,167.39,71.49,48.95,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,4169
2025-03-15 10:00:00,169.51,0.0,54.0,76.64333333333333,167.39,71.49,50.73,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,4170
2025-03-15 10:15:00,167.39,0.0,52.5,77.80333333333334,167.39,71.49,52.53666666666667,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,4171
2025-03-15 10:30:00,168.8033333333333,0.0,52.0,78.88333333333334,167.39,71.49,54.34666666666666,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,4172
2025-03-15 10:45:00,168.09666666666666,0.0,52.0,80.09333333333333,167.39,71.49,56.21666666666667,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,4173
2025-03-15 11:00:00,167.39,0.0,52.0,81.26,167.39,71.49,57.77666666666666,75.0,68.0,75.0,71.24666666666667,84.0,69.0,85.0,68.0,4174
2025-03-15 11:15:00,167.39,0.0,52.0,81.30333333333334,167.39,71.49,57.75666666666667,75.0,68.0,75.0,71.32333333333334,84.0,69.0,85.0,68.0,4175
2025-03-15 11:30:00,166.6833333333333,0.0,52.833333333333336,81.05666666666667,167.39,71.49,58.23,75.0,68.0,75.0,71.36,84.0,69.0,85.0,68.0,4176
2025-03-15 11:45:00,168.8033333333333,0.0,54.0,81.10333333333334,167.39,71.49,58.77666666666666,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,4177
2025-03-15 12:00:00,169.51,0.0,54.0,81.95,167.39,71.49,59.69,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4178
2025-03-15 12:15:00,168.8033333333333,0.0,54.0,82.51333333333334,167.39,71.49,60.406666666666666,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4179
2025-03-15 12:30:00,168.8033333333333,0.0,54.0,83.15666666666665,167.39,71.49,61.25333333333333,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,4180
2025-03-15 12:45:00,168.09666666666666,0.0,52.5,83.33333333333333,167.39,71.49,61.93,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,4181
2025-03-15 13:00:00,168.09666666666666,0.0,52.5,84.15666666666668,167.39,71.49,62.696666666666665,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4182
2025-03-15 13:15:00,168.8033333333333,0.0,52.5,84.38,167.39,71.49,62.60333333333333,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0,4183
2025-03-15 13:30:00,169.51,0.0,52.5,83.84333333333332,167.39,71.49,61.63666666666666,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,4184
2025-03-15 13:45:00,168.8033333333333,0.0,52.333333333333336,83.74,167.39,71.49,61.38,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,4185
2025-03-15 14:00:00,168.09666666666666,0.0,52.0,83.36333333333333,167.39,71.49,60.85666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4186
2025-03-15 14:15:00,169.51,0.0,52.0,83.13666666666667,167.39,71.49,60.17666666666667,75.0,68.0,75.0,71.53666666666668,84.0,69.0,85.0,68.0,4187
2025-03-15 14:30:00,168.09666666666666,0.0,51.66666666666666,81.70333333333333,167.39,71.49,57.99,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,4188
2025-03-15 14:45:00,169.51,0.0,51.5,80.51666666666667,167.39,71.49,56.11000000000001,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,4189
2025-03-15 15:00:00,168.8033333333333,0.0,51.5,79.54333333333334,167.39,71.49,54.21333333333333,75.0,68.0,75.0,71.67,84.0,69.0,85.0,68.0,4190
2025-03-15 15:15:00,168.8033333333333,0.0,51.5,77.08,167.39,71.49,50.16,75.0,68.0,75.0,71.78,84.0,69.0,85.0,68.0,4191
2025-03-15 15:30:00,167.39,0.0,51.0,75.18333333333334,167.39,71.49,47.39333333333334,75.0,68.0,75.0,71.80666666666666,84.0,69.0,85.0,68.0,4192
2025-03-15 15:45:00,166.6833333333333,0.0,51.0,73.36333333333333,167.39,71.49,45.03333333333333,75.0,68.0,75.0,71.80666666666666,84.0,69.0,85.0,68.0,4193
2025-03-15 16:00:00,165.27,0.0,51.0,72.64999999999999,167.39,71.49,44.083333333333336,75.0,68.0,75.0,71.72666666666667,84.0,69.0,85.0,68.0,4194
2025-03-15 16:15:00,163.85666666666668,0.0,52.66666666666666,72.74,167.39,71.49,44.38333333333333,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,4195
2025-03-15 16:30:00,165.27,0.0,53.66666666666666,73.01666666666667,167.39,71.49,45.27666666666666,75.0,68.0,75.0,71.55333333333333,84.0,69.0,85.0,68.0,4196
2025-03-15 16:45:00,166.68333333333334,0.0,57.0,73.39999999999999,167.39,71.49,45.99666666666667,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,4197
2025-03-15 17:00:00,169.51,0.0,57.0,73.95666666666666,167.39,71.49,47.63333333333333,75.0,68.0,75.0,71.42333333333333,84.0,69.0,85.0,68.0,4198
2025-03-15 17:15:00,165.97666666666666,0.0,56.0,75.37666666666667,167.39,71.49,49.41,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,4199
2025-03-15 17:30:00,165.97666666666666,0.0,57.333333333333336,76.51333333333334,167.39,71.49,50.74333333333334,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,4200
2025-03-15 17:45:00,167.39,0.0,58.5,77.63333333333333,167.39,71.49,52.76333333333334,75.0,68.0,75.0,71.30666666666667,84.0,69.0,85.0,68.0,4201
2025-03-15 18:00:00,166.68333333333334,0.0,58.66666666666666,79.61,167.39,71.49,55.72666666666667,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,4202
2025-03-15 18:15:00,169.51,0.0,54.833333333333336,83.64999999999999,167.39,71.49,57.833333333333336,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,4203
2025-03-15 18:30:00,168.8033333333333,0.0,52.833333333333336,85.70666666666666,167.39,71.49,59.78,75.0,68.0,75.0,71.22666666666667,84.0,69.0,85.0,68.0,4204
2025-03-15 18:45:00,168.8033333333333,0.0,51.833333333333336,86.50999999999999,167.39,71.49,60.04,75.0,68.0,75.0,71.29333333333334,84.0,69.0,85.0,68.0,4205
2025-03-15 19:00:00,170.21666666666667,0.0,51.5,86.7,167.39,71.49,59.94,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,4206
2025-03-15 19:15:00,169.51,0.0,51.0,86.36,167.39,71.49,59.02333333333333,75.0,68.0,75.0,71.44,84.0,69.0,85.0,68.0,4207
2025-03-15 19:30:00,168.8033333333333,0.0,50.66666666666666,85.56333333333333,167.39,71.49,57.65,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,4208
2025-03-15 19:45:00,167.39,0.0,50.5,85.13333333333333,167.39,71.49,56.376666666666665,75.0,68.0,75.0,71.56,84.0,69.0,85.0,68.0,4209
2025-03-15 20:00:00,167.39,0.0,50.5,83.5,167.39,71.49,53.78666666666666,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,4210
2025-03-15 20:15:00,168.8033333333333,0.0,50.5,82.46666666666667,167.39,71.49,52.31333333333333,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,4211
2025-03-15 20:30:00,168.8033333333333,0.0,50.5,81.45666666666666,167.39,71.49,50.830000000000005,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,4212
2025-03-15 20:45:00,168.09666666666666,0.0,50.5,80.80333333333333,167.39,71.49,49.46333333333333,75.0,68.0,75.0,71.65666666666668,84.0,69.0,85.0,68.0,4213
2025-03-15 21:00:00,168.09666666666666,0.0,50.5,79.93333333333334,167.39,71.49,48.18333333333334,75.0,68.0,75.0,71.65666666666668,84.0,69.0,85.0,68.0,4214
2025-03-15 21:15:00,168.09666666666666,0.0,50.5,79.12666666666667,167.39,71.49,46.81999999999999,75.0,68.0,75.0,71.66333333333334,84.0,69.0,85.0,68.0,4215
2025-03-15 21:30:00,168.09666666666666,0.0,50.5,78.45,167.39,71.49,45.656666666666666,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,4216
2025-03-15 21:45:00,167.39,0.0,50.5,77.75333333333333,167.39,71.49,44.54666666666666,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,4217
2025-03-15 22:00:00,165.97666666666666,0.0,50.5,77.49333333333333,167.39,71.49,44.153333333333336,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,4218
2025-03-15 22:15:00,165.27,0.0,50.833333333333336,78.24333333333334,167.39,71.49,45.30666666666667,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,4219
2025-03-15 22:30:00,165.97666666666666,0.0,52.0,78.08,167.39,71.49,45.370000000000005,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4220
2025-03-15 22:45:00,166.6833333333333,0.0,52.0,78.03666666666668,167.39,71.49,45.54333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,4221
2025-03-15 23:00:00,165.97666666666666,0.0,52.333333333333336,78.96333333333332,167.39,71.49,47.10999999999999,75.0,68.0,75.0,71.42333333333333,84.0,69.0,85.0,68.0,4222
2025-03-15 23:15:00,166.6833333333333,0.0,52.5,79.75,167.39,71.49,48.67666666666667,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4223
2025-03-15 23:30:00,166.6833333333333,0.0,52.5,80.30333333333333,167.39,71.49,49.446666666666665,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4224
2025-03-15 23:45:00,166.6833333333333,0.0,52.5,80.79,167.39,71.49,50.23333333333333,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,4225
2025-03-16 00:00:00,165.97666666666666,0.0,52.5,81.34333333333332,167.39,71.49,51.25333333333333,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4226
2025-03-16 00:15:00,166.6833333333333,0.0,52.5,81.89,167.39,71.49,52.04666666666666,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4227
2025-03-16 00:30:00,165.27,0.0,52.833333333333336,82.60666666666667,167.39,71.49,52.84333333333333,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4228
2025-03-16 00:45:00,165.27,0.0,54.16666666666666,83.20333333333333,167.39,71.49,53.53666666666667,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,4229
2025-03-16 01:00:00,165.97666666666666,0.0,56.66666666666666,84.01333333333334,167.39,71.49,54.37,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,4230
2025-03-16 01:15:00,167.39,0.0,57.0,84.195,167.39,71.49,55.13,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4231
2025-03-16 01:30:00,166.68333333333334,0.0,57.333333333333336,84.99666666666667,167.39,71.49,55.91333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4232
2025-03-16 01:45:00,168.09666666666666,0.0,57.5,85.29,167.39,71.49,56.653333333333336,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4233
2025-03-16 02:00:00,167.39,0.0,57.5,85.81666666666666,167.39,71.49,57.22333333333333,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,4234
2025-03-16 02:15:00,167.39,0.0,57.5,86.02333333333333,167.39,71.49,57.29666666666666,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0,4235
2025-03-16 02:30:00,167.39,0.0,57.5,85.90333333333332,167.39,71.49,56.93666666666667,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,4236
2025-03-16 02:45:00,166.6833333333333,0.0,57.5,85.62,167.39,71.49,56.59333333333333,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,4237
2025-03-16 03:00:00,167.39,0.0,57.5,85.61333333333333,167.39,71.49,56.28666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,4238
2025-03-16 03:15:00,168.09666666666666,0.0,57.5,85.48,167.39,71.49,56.126666666666665,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,4239
2025-03-16 03:30:00,168.09666666666666,0.0,57.833333333333336,85.34333333333332,167.39,71.49,55.89000000000001,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,4240
2025-03-16 03:45:00,167.39,0.0,58.0,85.0,167.39,71.49,55.55666666666667,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,4241
2025-03-16 04:00:00,168.09666666666666,0.0,58.0,84.67,167.39,71.48333333333333,55.29,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4242
2025-03-16 04:15:00,168.09666666666666,0.0,58.0,84.64666666666666,167.39,71.49,55.13,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4243
2025-03-16 04:30:00,168.09666666666666,0.0,58.0,84.5,167.39,71.49,54.88,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4244
2025-03-16 04:45:00,165.97666666666666,0.0,58.16666666666666,84.52333333333333,167.39,71.49,54.66666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4245
2025-03-16 05:00:00,168.8033333333333,0.0,58.5,84.3,167.39,71.49,54.473333333333336,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4246
2025-03-16 05:15:00,168.8033333333333,0.0,58.5,84.14666666666666,167.39,71.49,54.31,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4247
2025-03-16 05:30:00,170.21666666666667,0.0,56.833333333333336,84.02333333333333,167.39,71.49,54.17,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4248
2025-03-16 05:45:00,168.8033333333333,0.0,56.5,84.33,167.39,71.49,53.99333333333334,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,4249
2025-03-16 06:00:00,168.09666666666666,0.0,56.5,84.23333333333333,167.39,71.49,53.95666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,4250
2025-03-16 06:15:00,167.39,0.0,56.5,84.11,167.39,71.49,53.75333333333333,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,4251
2025-03-16 06:30:00,168.8033333333333,0.0,56.66666666666666,84.12666666666667,167.39,71.49,53.623333333333335,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,4252
2025-03-16 06:45:00,168.09666666666666,0.0,58.5,84.28333333333335,167.39,71.49,53.25666666666667,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,4253
2025-03-16 07:00:00,168.09666666666666,0.0,56.333333333333336,83.89333333333333,167.39,71.49,53.18666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4254
2025-03-16 07:15:00,168.09666666666666,0.0,56.16666666666666,83.89666666666666,167.39,71.49,52.91,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4255
2025-03-16 07:30:00,166.6833333333333,0.0,57.5,83.97666666666667,167.39,71.49,52.56666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4256
2025-03-16 07:45:00,168.8033333333333,0.0,57.66666666666666,83.98,167.39,71.49,52.41666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4257
2025-03-16 08:00:00,168.09666666666666,0.0,57.833333333333336,83.89333333333333,167.39,71.49,52.22666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4258
2025-03-16 08:15:00,167.39,0.0,57.0,83.72,167.39,71.49,51.85,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,4259
2025-03-16 08:30:00,168.09666666666666,0.0,56.5,83.43666666666667,167.39,71.49,51.60666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4260
2025-03-16 08:45:00,169.51,0.0,56.5,82.90666666666667,167.39,71.49,51.25,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,4261
2025-03-16 09:00:00,166.6833333333333,0.0,56.66666666666666,82.91666666666667,167.39,71.49,50.973333333333336,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4262
2025-03-16 09:15:00,168.09666666666666,0.0,56.833333333333336,82.63333333333334,167.39,71.49,50.70333333333334,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,4263
2025-03-16 09:30:00,168.09666666666666,0.0,56.5,82.04666666666667,167.39,71.49,50.446666666666665,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,4264
2025-03-16 09:45:00,167.39,0.0,56.0,81.88,167.39,71.49,50.38333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4265
2025-03-16 10:00:00,165.97666666666666,0.0,56.0,81.82000000000001,167.39,71.49,50.15,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4266
2025-03-16 10:15:00,165.27,0.0,56.833333333333336,81.94666666666667,167.39,71.49,50.333333333333336,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,4267
2025-03-16 10:30:00,166.6833333333333,0.0,57.5,81.83999999999999,167.39,71.49,50.71333333333334,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0,4268
2025-03-16 10:45:00,165.97666666666666,0.0,57.5,82.51666666666667,167.39,71.49,52.34333333333333,75.0,68.0,75.0,71.40666666666668,84.0,69.0,85.0,68.0,4269
2025-03-16 11:00:00,167.39,0.0,58.16666666666666,83.16,167.39,71.49,53.59333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4270
2025-03-16 11:15:00,168.09666666666666,0.0,56.16666666666666,83.50999999999999,167.39,71.49,54.41666666666666,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,4271
2025-03-16 11:30:00,168.09666666666666,0.0,56.0,84.12666666666667,167.39,71.49,55.31666666666666,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,4272
2025-03-16 11:45:00,168.09666666666666,0.0,56.333333333333336,84.40666666666668,167.39,71.49,56.18,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,4273
2025-03-16 12:00:00,167.39,0.0,56.5,84.74333333333334,167.39,71.49,57.23,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4274
2025-03-16 12:15:00,168.8033333333333,0.0,56.0,84.94333333333333,167.39,71.49,58.52,75.0,68.0,75.0,71.34333333333332,84.0,69.0,85.0,68.0,4275
2025-03-16 12:30:00,168.8033333333333,0.0,55.66666666666666,85.8,167.39,71.49,60.14000000000001,75.0,68.0,75.0,71.31666666666666,84.0,69.0,85.0,68.0,4276
2025-03-16 12:45:00,167.39,0.0,55.5,87.78333333333335,167.39,71.49,62.51666666666667,75.0,68.0,75.0,71.26333333333334,84.0,69.0,85.0,68.0,4277
2025-03-16 13:00:00,166.6833333333333,0.0,57.0,88.63333333333333,167.39,71.49,64.11666666666667,75.0,68.0,75.0,71.28,84.0,69.0,85.0,68.0,4278
2025-03-16 13:15:00,168.09666666666666,0.0,57.0,89.02999999999999,167.39,71.49,65.38666666666667,75.0,68.0,75.0,71.28666666666668,84.0,69.0,85.0,68.0,4279
2025-03-16 13:30:00,168.8033333333333,0.0,55.5,88.93666666666667,167.39,71.49,65.70333333333333,75.0,68.0,75.0,71.33666666666666,84.0,69.0,85.0,68.0,4280
2025-03-16 13:45:00,168.8033333333333,0.0,56.333333333333336,89.96,167.39,71.49,66.42,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,4281
2025-03-16 14:00:00,169.51,0.0,55.16666666666666,89.96,167.39,71.49,67.12,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4282
2025-03-16 14:15:00,169.51,0.0,54.66666666666666,90.09666666666664,167.39,71.49,67.7,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4283
2025-03-16 14:30:00,170.92333333333332,0.0,55.66666666666666,90.4,167.39,71.49,67.58,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,4284
2025-03-16 14:45:00,168.8033333333333,0.0,54.66666666666666,89.99000000000001,167.39,71.49,66.49,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,4285
2025-03-16 15:00:00,168.09666666666666,0.0,55.16666666666666,90.04666666666667,167.39,71.49,66.04333333333334,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,4286
2025-03-16 15:15:00,168.09666666666666,0.0,54.16666666666666,89.55333333333334,167.39,71.49,65.52,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,4287
2025-03-16 15:30:00,170.21666666666667,0.0,54.833333333333336,88.29666666666667,167.39,71.49,63.583333333333336,75.0,68.0,75.0,71.58666666666666,84.0,69.0,85.0,68.0,4288
2025-03-16 15:45:00,169.51,0.0,54.66666666666666,86.48333333333333,167.39,71.49,62.01666666666667,75.0,68.0,75.0,71.62666666666667,84.0,69.0,85.0,68.0,4289
2025-03-16 16:00:00,168.8033333333333,0.0,54.16666666666666,85.23,167.39,71.49,60.45,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,4290
2025-03-16 16:15:00,166.6833333333333,0.0,54.833333333333336,84.67999999999999,167.39,71.49,59.580000000000005,75.0,68.0,75.0,71.62666666666667,84.0,69.0,85.0,68.0,4291
2025-03-16 16:30:00,167.39,0.0,56.333333333333336,83.65333333333334,167.39,71.49,59.153333333333336,75.0,68.0,75.0,71.60666666666667,84.0,69.0,85.0,68.0,4292
2025-03-16 16:45:00,170.92333333333332,0.0,52.0,88.97333333333334,167.39,71.49,59.02333333333333,75.0,68.0,75.0,71.57333333333334,84.0,69.0,85.0,68.0,4293
2025-03-16 17:00:00,167.39,0.0,49.833333333333336,91.06333333333332,167.39,71.49,58.02,75.0,68.0,75.0,71.58666666666666,84.0,69.0,85.0,68.0,4294
2025-03-16 17:15:00,168.8033333333333,0.0,49.0,90.16333333333334,167.39,71.49,56.13,75.0,68.0,75.0,71.63333333333334,84.0,69.0,85.0,68.0,4295
2025-03-16 17:30:00,166.6833333333333,0.0,49.0,89.45,167.39,71.49,54.48666666666666,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,4296
2025-03-16 17:45:00,166.6833333333333,0.0,49.0,88.50999999999999,167.39,71.49,52.93666666666667,75.0,68.0,75.0,71.66333333333334,84.0,69.0,85.0,68.0,4297
2025-03-16 18:00:00,165.27,0.0,49.333333333333336,87.27333333333333,167.39,71.49,50.51666666666667,75.0,68.0,75.0,71.71,84.0,69.0,85.0,68.0,4298
2025-03-16 18:15:00,165.97666666666666,0.0,51.0,86.12,167.39,71.48333333333333,48.56666666666666,75.0,68.0,75.0,71.71,84.0,69.0,85.0,68.0,4299
2025-03-16 18:30:00,165.97666666666666,0.0,51.5,85.04,167.39,71.49,47.153333333333336,75.0,68.0,75.0,71.71,84.0,69.0,85.0,68.0,4300
2025-03-16 18:45:00,165.97666666666666,0.0,52.333333333333336,84.59333333333333,167.39,71.49,46.60333333333333,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,4301
2025-03-16 19:00:00,166.6833333333333,0.0,53.833333333333336,83.55666666666666,167.39,71.49,45.6,75.0,68.0,75.0,71.64333333333333,84.0,69.0,85.0,68.0,4302
2025-03-16 19:15:00,168.09666666666666,0.0,52.833333333333336,82.93333333333334,167.39,71.49,45.09666666666666,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,4303
2025-03-16 19:30:00,168.8033333333333,0.0,52.5,83.96333333333332,167.39,71.49,46.30666666666667,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,4304
2025-03-16 19:45:00,167.39,0.0,53.333333333333336,84.40333333333332,167.39,71.49,46.32666666666668,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4305
2025-03-16 20:00:00,167.39,0.0,53.16666666666666,84.49666666666667,167.39,71.49,46.42333333333334,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,4306
2025-03-16 20:15:00,170.21666666666667,0.0,52.333333333333336,84.45666666666666,167.39,71.49,46.473333333333336,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,4307
2025-03-16 20:30:00,169.51,0.0,51.333333333333336,84.65333333333332,167.39,71.49,46.626666666666665,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,4308
2025-03-16 20:45:00,166.6833333333333,0.0,51.0,85.43333333333334,167.39,71.49,48.05,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,4309
2025-03-16 21:00:00,168.09666666666666,0.0,53.5,86.20666666666666,167.39,71.49,49.51666666666667,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4310
2025-03-16 21:15:00,168.09666666666666,0.0,51.66666666666666,86.07666666666667,167.39,71.49,50.50333333333333,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,4311
2025-03-16 21:30:00,166.6833333333333,0.0,51.5,86.96333333333332,167.39,71.49,51.59,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,4312
2025-03-16 21:45:00,168.8033333333333,0.0,53.16666666666666,87.99000000000001,167.39,71.49,53.23,75.0,68.0,75.0,71.33,84.0,69.0,85.0,68.0,4313
2025-03-16 22:00:00,168.8033333333333,0.0,52.833333333333336,89.16000000000001,167.39,71.49,55.46666666666667,75.0,68.0,75.0,71.28,84.0,69.0,85.0,68.0,4314
2025-03-16 22:15:00,170.21666666666667,0.0,53.66666666666666,90.42,167.39,71.49,57.97,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,4315
2025-03-16 22:30:00,168.09666666666666,0.0,52.0,91.73,167.39,71.49,59.75333333333333,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,4316
2025-03-16 22:45:00,168.09666666666666,0.0,53.333333333333336,93.18,167.39,71.49,61.61333333333334,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,4317
2025-03-16 23:00:00,169.51,0.0,53.5,93.65666666666668,167.39,71.49,63.47333333333333,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,4318
2025-03-16 23:15:00,168.8033333333333,0.0,53.0,94.87333333333332,167.39,71.49,65.24666666666667,75.0,68.0,75.0,71.24666666666667,84.0,69.0,85.0,68.0,4319
2025-03-16 23:30:00,168.09666666666666,0.0,53.833333333333336,94.57666666666668,167.39,71.49,65.32333333333334,75.0,68.0,75.0,71.31,84.0,69.0,85.0,68.0,4320
2025-03-16 23:45:00,166.6833333333333,0.0,54.5,95.15,167.39,71.49,66.04333333333334,75.0,68.0,75.0,71.33666666666666,84.0,69.0,85.0,68.0,4321
2025-03-17 00:00:00,169.51,0.0,53.833333333333336,95.1,167.39,71.49,66.76666666666667,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,4322
2025-03-17 00:15:00,168.09666666666666,0.0,53.0,96.02333333333333,167.39,71.49,67.60666666666667,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,4323
2025-03-17 00:30:00,168.8033333333333,0.0,53.0,95.97333333333334,167.39,71.49,68.30333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4324
2025-03-17 00:45:00,168.8033333333333,0.0,54.0,96.54333333333334,167.39,71.49,69.01666666666667,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4325
2025-03-17 01:00:00,168.09666666666666,0.0,53.0,96.83666666666666,167.39,71.49,69.81333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4326
2025-03-17 01:15:00,168.8033333333333,0.0,53.16666666666666,96.61666666666667,167.39,71.49,70.41333333333334,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4327
2025-03-17 01:30:00,168.8033333333333,0.0,53.5,97.38333333333333,167.39,71.49,71.27333333333333,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4328
2025-03-17 01:45:00,169.51,0.0,53.333333333333336,97.08666666666666,167.39,71.49,71.35666666666667,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0,4329
2025-03-17 02:00:00,170.21666666666667,0.0,52.66666666666666,97.15,167.39,71.49,71.72666666666667,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,4330
2025-03-17 02:15:00,165.27333333333334,0.0,53.5,97.7,167.39,71.49,72.26,75.0,68.0,75.0,71.40666666666668,84.0,69.0,85.0,68.0,4331
2025-03-17 02:30:00,169.51,0.0,53.66666666666666,97.42333333333332,167.39,71.49,71.82000000000001,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,4332
2025-03-17 02:45:00,168.8033333333333,0.0,53.0,97.52,167.39,71.49,72.07000000000001,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,4333
2025-03-17 03:00:00,170.21666666666667,0.0,54.333333333333336,97.43666666666668,167.39,71.49,71.56333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,4334
2025-03-17 03:15:00,168.09666666666666,0.0,53.333333333333336,96.71999999999998,167.39,71.49,71.69666666666666,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,4335
2025-03-17 03:30:00,168.09666666666666,0.0,53.0,97.3,167.39,71.49,72.02666666666666,75.0,68.0,75.0,71.46333333333332,84.0,69.0,85.0,68.0,4336
2025-03-17 03:45:00,168.8033333333333,0.0,54.66666666666666,97.33666666666666,167.39,71.49,72.10000000000001,75.0,68.0,75.0,71.46333333333332,84.0,69.0,85.0,68.0,4337
2025-03-17 04:00:00,169.51,0.0,53.5,97.21,167.39,71.49,73.16666666666667,75.0,68.0,75.0,71.43333333333334,84.0,69.0,85.0,68.0,4338
2025-03-17 04:15:00,168.8033333333333,0.0,53.5,97.29666666666668,167.39,71.49,73.18333333333334,75.0,68.0,75.0,71.44,84.0,69.0,85.0,68.0,4339
2025-03-17 04:30:00,169.51,0.0,55.333333333333336,97.85,167.39,71.49,74.08999999999999,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0,4340
2025-03-17 04:45:00,169.51,0.0,53.5,98.18666666666668,167.39,71.49,75.51,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4341
2025-03-17 05:00:00,167.39,0.0,53.333333333333336,98.21666666666664,167.39,71.49,75.67,75.0,68.0,75.0,71.4,84.0,69.0,85.0,68.0,4342
2025-03-17 05:15:00,165.97666666666666,0.0,53.16666666666666,99.05333333333334,167.39,71.49,76.65666666666667,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,4343
2025-03-17 05:30:00,170.92333333333332,0.0,54.66666666666666,98.71666666666664,167.39,71.49,76.06333333333333,75.0,68.0,75.0,71.44333333333333,84.0,69.0,85.0,68.0,4344
2025-03-17 05:45:00,168.09666666666666,0.0,53.16666666666666,98.30666666666669,167.39,71.49,75.57000000000001,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,4345
2025-03-17 06:00:00,167.39,0.0,53.0,98.22666666666667,167.39,71.49,75.49666666666667,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,4346
2025-03-17 06:15:00,168.8033333333333,0.0,52.833333333333336,97.82333333333334,167.39,71.49,75.41000000000001,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,4347
2025-03-17 06:30:00,170.21666666666667,0.0,55.66666666666666,98.59333333333332,167.39,71.49,75.39333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,4348
2025-03-17 06:45:00,169.51,0.0,53.66666666666666,97.91,167.39,71.49,75.53333333333333,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,4349
2025-03-17 07:00:00,168.8033333333333,0.0,53.0,97.89666666666666,167.39,71.49,75.42333333333333,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,4350
2025-03-17 07:15:00,167.39,0.0,53.0,98.14333333333332,167.39,71.49,75.75,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,4351
2025-03-17 07:30:00,167.39,0.0,53.0,98.28333333333336,167.39,71.49,75.76666666666667,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0,4352
2025-03-17 07:45:00,169.51,0.0,55.16666666666666,98.48,167.39,71.49,76.02666666666667,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0,4353
2025-03-17 08:00:00,168.8033333333333,0.0,55.5,98.64333333333332,167.39,71.49,76.65333333333334,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,4354
2025-03-17 08:15:00,168.8033333333333,0.0,55.5,98.69333333333334,167.39,71.49,76.77999999999999,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,4355
2025-03-17 08:30:00,168.09666666666666,0.0,55.66666666666666,99.14666666666666,167.39,71.49,77.67333333333333,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0,4356
2025-03-17 08:45:00,168.8033333333333,0.0,55.66666666666666,99.19666666666669,167.39,71.49,78.09666666666666,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,4357
2025-03-17 09:00:00,169.51,0.0,55.333333333333336,98.56333333333332,167.39,71.49,78.33333333333333,75.0,68.0,75.0,71.43333333333334,84.0,69.0,85.0,68.0,4358
2025-03-17 09:15:00,166.6833333333333,0.0,55.16666666666666,98.53333333333336,167.39,71.49,79.08,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,4359
2025-03-17 09:30:00,168.09666666666666,0.0,55.16666666666666,98.70333333333332,167.39,71.49,79.50666666666667,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,4360
2025-03-17 09:45:00,168.8033333333333,0.0,54.5,99.06666666666666,167.39,71.49,80.85333333333334,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4361
2025-03-17 10:00:00,169.51,0.0,54.16666666666666,99.2,167.39,71.49,81.64666666666666,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4362
2025-03-17 10:15:00,167.39,0.0,54.0,99.67333333333332,167.39,71.49,82.49666666666667,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4363
2025-03-17 10:30:00,170.92333333333332,0.0,57.5,100.47333333333334,167.39,71.49,83.40666666666668,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,4364
2025-03-17 10:45:00,167.39,0.0,56.333333333333336,100.59333333333332,167.39,71.49,84.17666666666666,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,4365
2025-03-17 11:00:00,169.51,0.0,56.333333333333336,100.9,167.39,71.49,85.07000000000001,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4366
