time,AirFlow,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffSp,HtgPct,OccClgSp,OccHtgSp,RmSp,RmTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,record_index
2025-03-17 11:15:00,168.09666666666666,0.0,55.5,100.61666666666667,167.39,71.49,85.86333333333334,75.0,68.0,75.0,71.37333333333333,84.0,69.0,85.0,68.0,4367
2025-03-17 11:30:00,169.51,0.0,55.16666666666666,100.89666666666666,167.39,71.49,86.61,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4368
2025-03-17 11:45:00,169.51,0.0,57.333333333333336,102.18,167.39,71.49,87.54333333333334,75.0,68.0,75.0,71.37,84.0,69.0,85.0,68.0,4369
2025-03-17 12:00:00,168.8033333333333,0.0,57.0,101.90666666666668,167.39,71.49,88.31666666666666,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,4370
2025-03-17 12:15:00,168.8033333333333,0.0,56.0,101.90666666666668,167.39,71.49,89.02666666666666,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,4371
2025-03-17 12:30:00,169.51,0.0,55.833333333333336,102.08,167.39,71.49,89.27666666666666,75.0,68.0,75.0,71.41333333333334,84.0,69.0,85.0,68.0,4372
2025-03-17 12:45:00,167.39,0.0,57.333333333333336,102.80666666666669,167.39,71.49,88.46333333333332,75.0,68.0,75.0,71.45333333333333,84.0,69.0,85.0,68.0,4373
2025-03-17 13:00:00,170.21666666666667,0.0,56.66666666666666,102.28,167.39,71.49,87.94666666666667,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,4374
2025-03-17 13:15:00,169.51,0.0,56.0,102.11333333333332,167.39,71.49,87.85333333333334,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,4375
2025-03-17 13:30:00,170.21666666666667,0.0,55.5,101.86,167.39,71.49,87.62333333333333,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,4376
2025-03-17 13:45:00,168.8033333333333,0.0,55.0,100.96333333333332,167.39,71.49,84.23666666666666,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,4377
2025-03-17 14:00:00,168.8033333333333,0.0,55.833333333333336,99.75666666666666,167.39,71.49,80.35333333333334,75.0,68.0,75.0,71.76333333333334,84.0,69.0,85.0,68.0,4378
2025-03-17 14:15:00,169.51,0.0,55.333333333333336,98.89333333333332,167.39,71.49,77.54,75.0,68.0,75.0,71.78666666666668,84.0,69.0,85.0,68.0,4379
2025-03-17 14:30:00,169.51,0.0,55.0,98.25666666666666,167.39,71.49,74.84333333333333,75.0,68.0,75.0,71.80666666666666,84.0,69.0,85.0,68.0,4380
2025-03-17 14:45:00,169.51,0.0,54.5,97.46,167.39,71.49,72.38333333333333,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0,4381
2025-03-17 15:00:00,168.09666666666666,0.0,54.333333333333336,96.53000000000002,167.39,71.49,69.88666666666667,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0,4382
2025-03-17 15:15:00,166.6833333333333,0.0,54.5,96.36666666666667,167.39,71.49,67.65333333333332,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0,4383
2025-03-17 15:30:00,169.51,0.0,55.833333333333336,94.86333333333334,167.39,71.49,65.13,75.0,68.0,75.0,71.80666666666666,84.0,69.0,85.0,68.0,4384
2025-03-17 15:45:00,168.8033333333333,0.0,54.66666666666666,93.02666666666666,167.39,71.49,61.47666666666667,75.0,68.0,75.0,71.86333333333333,84.0,69.0,85.0,68.0,4385
2025-03-17 16:00:00,167.39,0.0,54.5,91.88666666666666,167.39,71.49,59.21,75.0,68.0,75.0,71.83333333333333,84.0,69.0,85.0,68.0,4386
2025-03-17 16:15:00,168.8033333333333,0.0,54.16666666666666,90.20666666666666,167.39,71.49,56.32666666666668,75.0,68.0,75.0,71.85000000000001,84.0,69.0,85.0,68.0,4387
2025-03-17 16:30:00,168.09666666666666,0.0,54.0,89.45333333333333,167.39,71.49,54.51666666666667,75.0,68.0,75.0,71.81,84.0,69.0,85.0,68.0,4388
2025-03-17 16:45:00,167.39,0.0,54.0,88.07666666666667,167.39,71.49,52.34333333333333,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0,4389
2025-03-17 17:00:00,168.09666666666666,0.0,55.5,86.93333333333334,167.39,71.49,50.45666666666667,75.0,68.0,75.0,71.77333333333333,84.0,69.0,85.0,68.0,4390
2025-03-17 17:15:00,167.39,0.0,55.5,86.51666666666667,167.39,71.49,49.71333333333333,75.0,68.0,75.0,71.71333333333332,84.0,69.0,85.0,68.0,4391
2025-03-17 17:30:00,168.8033333333333,0.0,55.0,85.35666666666667,167.39,71.49,47.48666666666667,75.0,68.0,75.0,71.73666666666666,84.0,69.0,85.0,68.0,4392
2025-03-17 17:45:00,168.09666666666666,0.0,54.66666666666666,83.55666666666667,167.39,71.49,43.74,75.0,68.0,75.0,71.81,84.0,69.0,85.0,68.0,4393
2025-03-17 18:00:00,167.39,0.0,54.5,80.87,167.39,71.49,39.2,75.0,68.0,75.0,71.90333333333332,84.0,69.0,85.0,68.0,4394
2025-03-17 18:15:00,165.27,0.0,54.66666666666666,79.26333333333334,167.39,71.49,36.12,75.0,68.0,75.0,71.89666666666666,84.0,69.0,85.0,68.0,4395
2025-03-17 18:30:00,165.27,0.0,56.16666666666666,78.76666666666667,167.39,71.49,35.306666666666665,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0,4396
2025-03-17 18:45:00,168.09666666666666,0.0,56.16666666666666,77.78666666666668,167.39,71.49,33.300000000000004,75.0,68.0,75.0,71.78,84.0,69.0,85.0,68.0,4397
2025-03-17 19:00:00,168.8033333333333,0.0,55.66666666666666,77.67,167.39,71.48333333333333,32.85333333333333,75.0,68.0,75.0,71.69333333333334,84.0,69.0,85.0,68.0,4398
2025-03-17 19:15:00,168.09666666666666,0.0,55.5,77.80666666666667,167.39,71.49,32.580000000000005,75.0,68.0,75.0,71.65,84.0,69.0,85.0,68.0,4399
2025-03-17 19:30:00,168.8033333333333,0.0,54.66666666666666,77.73,167.39,71.49,32.32333333333333,75.0,68.0,75.0,71.60000000000001,84.0,69.0,85.0,68.0,4400
2025-03-17 19:45:00,167.39,0.0,54.0,78.7,167.39,71.49,33.50666666666667,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,4401
2025-03-17 20:00:00,168.09666666666666,0.0,54.0,78.75333333333333,167.39,71.49,33.43,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4402
2025-03-17 20:15:00,166.6833333333333,0.0,54.0,78.69333333333333,167.39,71.49,33.336666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4403
2025-03-17 20:30:00,168.09666666666666,0.0,56.333333333333336,73.56,167.39,71.49,33.13,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,4404
2025-03-17 20:45:00,168.09666666666666,0.0,55.66666666666666,70.53333333333335,167.39,71.49,35.52333333333333,75.0,68.0,75.0,71.39,84.0,69.0,85.0,68.0,4405
2025-03-17 21:00:00,166.6833333333333,0.0,54.66666666666666,73.19666666666667,167.39,71.48333333333333,39.986666666666665,75.0,68.0,75.0,71.23333333333333,84.0,69.0,85.0,68.0,4406
2025-03-17 21:15:00,167.39,0.0,54.16666666666666,75.36,167.39,71.49,43.99666666666667,75.0,68.0,75.0,71.13666666666667,84.0,69.0,85.0,68.0,4407
2025-03-17 21:30:00,170.92333333333332,0.0,54.833333333333336,78.10666666666667,167.39,71.49,48.44,75.0,68.0,75.0,71.06666666666666,84.0,69.0,85.0,68.0,4408
2025-03-17 21:45:00,168.8033333333333,0.0,53.333333333333336,81.17,167.39,71.49,53.86666666666667,75.0,68.0,75.0,70.96333333333332,84.0,69.0,85.0,68.0,4409
2025-03-17 22:00:00,168.8033333333333,0.0,52.0,83.5,167.39,71.49,58.07,75.0,68.0,75.0,70.95,84.0,69.0,85.0,68.0,4410
2025-03-17 22:15:00,168.09666666666666,0.0,51.66666666666666,86.06,167.39,71.48333333333333,62.406666666666666,75.0,68.0,75.0,70.93,84.0,69.0,85.0,68.0,4411
2025-03-17 22:30:00,169.51,0.0,54.16666666666666,88.49000000000001,167.39,71.49,66.78333333333333,75.0,68.0,75.0,70.92666666666668,84.0,69.0,85.0,68.0,4412
2025-03-17 22:45:00,169.51,0.0,53.5,89.98666666666666,167.39,71.49,70.75333333333333,75.0,68.0,75.0,70.93,84.0,69.0,85.0,68.0,4413
2025-03-17 23:00:00,167.39,0.0,53.66666666666666,91.71999999999998,167.39,71.49,74.50666666666666,75.0,68.0,75.0,70.94333333333334,84.0,69.0,85.0,68.0,4414
2025-03-17 23:15:00,170.92333333333332,0.0,51.66666666666666,92.26666666666668,167.39,71.49,77.21,75.0,68.0,75.0,71.01,84.0,69.0,85.0,68.0,4415
2025-03-17 23:30:00,170.21666666666667,0.0,50.66666666666666,95.17333333333332,167.39,71.49,79.18333333333332,75.0,68.0,75.0,71.08666666666666,84.0,69.0,85.0,68.0,4416
2025-03-17 23:45:00,167.39,0.0,51.833333333333336,101.74333333333334,167.39,71.49,79.89333333333333,75.0,68.0,75.0,71.17333333333333,84.0,69.0,85.0,68.0,4417
2025-03-18 00:00:00,170.21666666666667,0.0,52.0,101.51666666666668,167.39,71.49,78.08666666666666,75.0,68.0,75.0,71.35333333333334,84.0,69.0,85.0,68.0,4418
2025-03-18 00:15:00,169.51,0.0,52.0,100.43,167.39,71.49,75.35666666666667,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,4419
2025-03-18 00:30:00,168.09666666666666,0.0,51.833333333333336,98.71333333333332,167.39,71.49,71.82666666666667,75.0,68.0,75.0,71.65333333333334,84.0,69.0,85.0,68.0,4420
2025-03-18 00:45:00,168.8033333333333,0.0,51.5,96.84333333333332,167.39,71.49,67.39333333333333,75.0,68.0,75.0,71.78,84.0,69.0,85.0,68.0,4421
2025-03-18 01:00:00,167.39,0.0,52.0,94.91333333333334,167.39,71.49,63.46,75.0,68.0,75.0,71.83666666666666,84.0,69.0,85.0,68.0,4422
2025-03-18 01:15:00,165.97666666666666,0.0,52.5,92.05666666666666,167.39,71.49,59.423333333333325,75.0,68.0,75.0,71.90666666666667,84.0,69.0,85.0,68.0,4423
2025-03-18 01:30:00,165.97666666666666,0.0,52.66666666666666,90.15333333333336,167.39,71.49,55.95666666666667,75.0,68.0,75.0,71.91666666666667,84.0,69.0,85.0,68.0,4424
2025-03-18 01:45:00,165.27,0.0,53.16666666666666,88.37333333333333,167.39,71.49,52.63333333333333,75.0,68.0,75.0,71.91666666666667,84.0,69.0,85.0,68.0,4425
2025-03-18 02:00:00,165.27,0.0,53.5,86.58,167.39,71.49,50.77,75.0,68.0,75.0,71.84666666666666,84.0,69.0,85.0,68.0,4426
2025-03-18 02:15:00,165.97666666666666,0.0,54.16666666666666,85.81,167.39,71.49,49.44,75.0,68.0,75.0,71.8,84.0,69.0,85.0,68.0,4427
2025-03-18 02:30:00,165.27,0.0,54.833333333333336,85.06333333333333,167.39,71.49,48.31333333333333,75.0,68.0,75.0,71.74333333333334,84.0,69.0,85.0,68.0,4428
2025-03-18 02:45:00,166.6833333333333,0.0,57.333333333333336,85.15666666666667,167.39,71.49,48.57333333333333,75.0,68.0,75.0,71.64666666666666,84.0,69.0,85.0,68.0,4429
2025-03-18 03:00:00,168.8033333333333,0.0,55.16666666666666,84.11333333333333,167.39,71.49,47.74666666666667,75.0,68.0,75.0,71.64,84.0,69.0,85.0,68.0,4430
2025-03-18 03:15:00,168.09666666666666,0.0,54.16666666666666,84.81,167.39,71.49,48.946666666666665,75.0,68.0,75.0,71.53333333333335,84.0,69.0,85.0,68.0,4431
2025-03-18 03:30:00,168.8033333333333,0.0,54.0,84.88333333333334,167.39,71.49,49.28333333333333,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,4432
2025-03-18 03:45:00,168.09666666666666,0.0,54.0,85.37,167.39,71.49,50.36333333333334,75.0,68.0,75.0,71.45,84.0,69.0,85.0,68.0,4433
2025-03-18 04:00:00,166.6833333333333,0.0,54.0,86.71,167.39,71.49,52.35999999999999,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,4434
2025-03-18 04:15:00,165.27,0.0,55.333333333333336,87.49333333333334,167.39,71.48333333333333,53.53,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,4435
2025-03-18 04:30:00,167.39,0.0,58.333333333333336,88.64,167.39,71.49,55.39333333333334,75.0,68.0,75.0,71.32333333333334,84.0,69.0,85.0,68.0,4436
2025-03-18 04:45:00,168.8033333333333,0.0,57.16666666666666,90.23,167.39,71.49,58.61333333333334,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,4437
2025-03-18 05:00:00,168.09666666666666,0.0,56.16666666666666,91.32333333333334,167.39,71.49,60.473333333333336,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,4438
2025-03-18 05:15:00,168.09666666666666,0.0,56.0,92.71999999999998,167.39,71.49,62.38666666666666,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,4439
2025-03-18 05:30:00,168.8033333333333,0.0,56.0,93.59,167.39,71.49,64.16333333333334,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,4440
2025-03-18 05:45:00,166.6833333333333,0.0,56.0,94.95,167.39,71.49,65.92,75.0,68.0,75.0,71.24,84.0,69.0,85.0,68.0,4441
2025-03-18 06:00:00,168.8033333333333,0.0,58.0,94.96333333333332,167.39,71.49,66.00333333333333,75.0,68.0,75.0,71.32,84.0,69.0,85.0,68.0,4442
2025-03-18 06:15:00,169.51,0.0,57.16666666666666,94.86333333333332,167.39,71.49,66.5,75.0,68.0,75.0,71.35,84.0,69.0,85.0,68.0,4443
2025-03-18 06:30:00,169.51,0.0,57.0,95.31666666666666,167.39,71.49,67.16000000000001,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,4444
2025-03-18 06:45:00,168.09666666666666,0.0,56.833333333333336,95.64,167.39,71.49,67.80666666666667,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,4445
2025-03-18 07:00:00,167.39,0.0,56.5,96.17666666666668,167.39,71.49,68.51333333333334,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4446
2025-03-18 07:15:00,168.09666666666666,0.0,56.5,95.79333333333334,167.39,71.49,68.30333333333333,75.0,68.0,75.0,71.42999999999999,84.0,69.0,85.0,68.0,4447
2025-03-18 07:30:00,169.51,0.0,58.5,95.42666666666666,167.39,71.49,67.45666666666666,75.0,68.0,75.0,71.47,84.0,69.0,85.0,68.0,4448
2025-03-18 07:45:00,168.8033333333333,0.0,57.833333333333336,95.2,167.39,71.49,67.38333333333334,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,4449
2025-03-18 08:00:00,168.8033333333333,0.0,57.5,95.33,167.39,71.49,66.94666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,4450
2025-03-18 08:15:00,168.8033333333333,0.0,57.16666666666666,95.0,167.39,71.49,66.61666666666667,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,4451
2025-03-18 08:30:00,168.09666666666666,0.0,57.0,94.82666666666668,167.39,71.49,66.37333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4452
2025-03-18 08:45:00,168.09666666666666,0.0,57.0,94.71666666666664,167.39,71.49,66.02666666666666,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,4453
2025-03-18 09:00:00,168.09666666666666,0.0,58.833333333333336,94.83666666666666,167.39,71.49,65.75666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4454
2025-03-18 09:15:00,169.51,0.0,57.833333333333336,94.59333333333332,167.39,71.49,65.41,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,4455
2025-03-18 09:30:00,168.09666666666666,0.0,57.5,94.30333333333334,167.39,71.49,65.15333333333334,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,4456
2025-03-18 09:45:00,168.8033333333333,0.0,57.16666666666666,94.25666666666666,167.39,71.49,64.69,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,4457
2025-03-18 10:00:00,167.39,0.0,57.0,93.14333333333332,167.39,71.49,63.580000000000005,75.0,68.0,75.0,71.56,84.0,69.0,85.0,68.0,4458
2025-03-18 10:15:00,165.97666666666666,0.0,57.333333333333336,93.48,167.39,71.49,63.8,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,4459
2025-03-18 10:30:00,167.39,0.0,59.833333333333336,93.14333333333332,167.39,71.49,63.09666666666667,75.0,68.0,75.0,71.54666666666667,84.0,69.0,85.0,68.0,4460
2025-03-18 10:45:00,168.8033333333333,0.0,58.0,92.78,167.39,71.49,63.16333333333333,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,4461
2025-03-18 11:00:00,170.21666666666667,0.0,57.833333333333336,92.57666666666668,167.39,71.49,62.91666666666666,75.0,68.0,75.0,71.52333333333333,84.0,69.0,85.0,68.0,4462
2025-03-18 11:15:00,169.51,0.0,57.5,92.33666666666666,167.39,71.49,62.653333333333336,75.0,68.0,75.0,71.53,84.0,69.0,85.0,68.0,4463
2025-03-18 11:30:00,168.09666666666666,0.0,57.5,92.44333333333331,167.39,71.49,62.57666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4464
2025-03-18 11:45:00,168.09666666666666,0.0,57.5,92.64333333333332,167.39,71.49,62.43333333333334,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4465
2025-03-18 12:00:00,166.6833333333333,0.0,57.5,92.76666666666668,167.39,71.49,62.35,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4466
2025-03-18 12:15:00,170.92333333333332,0.0,59.5,92.74333333333334,167.39,71.49,62.21666666666667,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,4467
2025-03-18 12:30:00,168.8033333333333,0.0,58.16666666666666,92.71999999999998,167.39,71.49,61.91333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4468
2025-03-18 12:45:00,169.51,0.0,57.5,92.96,167.39,71.49,61.60666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4469
2025-03-18 13:00:00,169.51,0.0,56.833333333333336,92.13333333333333,167.39,71.49,59.14666666666667,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,4470
2025-03-18 13:15:00,168.8033333333333,0.0,56.0,93.21999999999998,167.39,71.49,59.89000000000001,75.0,68.0,75.0,71.53666666666668,84.0,69.0,85.0,68.0,4471
2025-03-18 13:30:00,167.39,0.0,56.0,85.30666666666667,167.39,71.49,44.76333333333333,75.0,68.0,75.0,72.18333333333334,84.0,69.0,85.0,68.0,4472
2025-03-18 13:45:00,163.86,0.0,57.833333333333336,74.16000000000001,167.39,71.49,30.546666666666667,75.0,68.0,75.0,72.53,84.0,69.0,85.0,68.0,4473
2025-03-18 14:00:00,168.09666666666666,0.0,58.333333333333336,74.45666666666666,167.39,71.49,32.14333333333334,75.0,68.0,75.0,72.14666666666666,84.0,69.0,85.0,68.0,4474
2025-03-18 14:15:00,163.85666666666668,0.0,60.333333333333336,68.32666666666667,167.39,71.49,27.61,75.0,68.0,75.0,72.11,84.0,69.0,85.0,68.0,4475
2025-03-18 14:30:00,166.6833333333333,0.0,59.16666666666666,64.25666666666666,167.39,71.49,18.453333333333333,75.0,68.0,75.0,72.31,84.0,69.0,85.0,68.0,4476
2025-03-18 14:45:00,168.8033333333333,0.0,58.66666666666666,74.06666666666666,167.39,71.49,41.123333333333335,75.0,68.0,75.0,71.08333333333333,84.0,69.0,85.0,68.0,4477
2025-03-18 15:00:00,168.09666666666666,0.0,58.0,77.40666666666667,167.39,71.49,43.66,75.0,68.0,75.0,71.11,84.0,69.0,85.0,68.0,4478
2025-03-18 15:15:00,168.8033333333333,0.0,57.5,77.83999999999999,167.39,71.49,43.873333333333335,75.0,68.0,75.0,71.22,84.0,69.0,85.0,68.0,4479
2025-03-18 15:30:00,166.6833333333333,0.0,61.16666666666666,77.63,167.39,71.49,42.51,75.0,68.0,75.0,71.35666666666667,84.0,69.0,85.0,68.0,4480
2025-03-18 15:45:00,170.21666666666667,0.0,58.833333333333336,77.43333333333334,167.39,71.49,42.99666666666667,75.0,68.0,75.0,71.37666666666667,84.0,69.0,85.0,68.0,4481
2025-03-18 16:00:00,168.09666666666666,0.0,58.16666666666666,71.31666666666666,167.39,71.49,30.18,75.0,68.0,75.0,71.97333333333334,84.0,69.0,85.0,68.0,4482
2025-03-18 16:15:00,169.51,0.0,57.16666666666666,68.62666666666667,167.39,71.49,25.72,75.0,68.0,75.0,71.98333333333333,84.0,69.0,85.0,68.0,4483
2025-03-18 16:30:00,168.8033333333333,0.0,56.0,68.78,167.39,71.49,25.706666666666667,75.0,68.0,75.0,71.81666666666666,84.0,69.0,85.0,68.0,4484
2025-03-18 16:45:00,165.27,0.0,56.16666666666666,69.39333333333333,167.39,71.49,26.53,75.0,68.0,75.0,71.67666666666666,84.0,69.0,85.0,68.0,4485
2025-03-18 17:00:00,167.39,0.0,56.0,70.07,167.39,71.49,27.17,75.0,68.0,75.0,71.59666666666668,84.0,69.0,85.0,68.0,4486
2025-03-18 17:15:00,168.8033333333333,0.0,55.16666666666666,71.14,167.39,71.49,28.163333333333338,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4487
2025-03-18 17:30:00,168.09666666666666,0.0,55.0,71.34666666666668,167.39,71.49,28.12,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4488
2025-03-18 17:45:00,168.09666666666666,0.0,54.5,72.28666666666666,167.39,71.49,30.076666666666668,75.0,68.0,75.0,71.40666666666668,84.0,69.0,85.0,68.0,4489
2025-03-18 18:00:00,166.6833333333333,0.0,54.5,79.76333333333334,167.39,71.49,42.296666666666674,75.0,68.0,75.0,70.94666666666667,84.0,69.0,85.0,68.0,4490
2025-03-18 18:15:00,166.68333333333334,0.0,54.5,76.38666666666667,167.39,71.49,37.12,75.0,68.0,75.0,71.33333333333333,84.0,69.0,85.0,68.0,4491
2025-03-18 18:30:00,165.97666666666666,0.0,54.5,74.13666666666667,167.39,71.49,33.78666666666667,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,4492
2025-03-18 18:45:00,168.09666666666666,0.0,54.5,74.05333333333333,167.39,71.49,33.723333333333336,75.0,68.0,75.0,71.50333333333333,84.0,69.0,85.0,68.0,4493
2025-03-18 19:00:00,167.39,0.0,54.0,72.87333333333333,167.39,71.49,31.316666666666663,75.0,68.0,75.0,71.60333333333334,84.0,69.0,85.0,68.0,4494
2025-03-18 19:15:00,168.09666666666666,0.0,54.0,71.39666666666666,167.39,71.49,27.536666666666665,75.0,68.0,75.0,71.72333333333334,84.0,69.0,85.0,68.0,4495
2025-03-18 19:30:00,166.6833333333333,0.0,53.66666666666666,70.58999999999999,167.39,71.49,25.563333333333333,75.0,68.0,75.0,71.73666666666666,84.0,69.0,85.0,68.0,4496
2025-03-18 19:45:00,169.51,0.0,53.16666666666666,69.62,167.39,71.49,23.363333333333333,75.0,68.0,75.0,71.73666666666666,84.0,69.0,85.0,68.0,4497
2025-03-18 20:00:00,166.6833333333333,0.0,53.0,68.75333333333334,167.39,71.49,20.626666666666665,75.0,68.0,75.0,71.76666666666667,84.0,69.0,85.0,68.0,4498
2025-03-18 20:15:00,165.97666666666666,0.0,54.5,68.64333333333333,167.39,71.49,20.26,75.0,68.0,75.0,71.69,84.0,69.0,85.0,68.0,4499
2025-03-18 20:30:00,163.85666666666668,0.0,54.66666666666666,65.92666666666666,167.39,71.49,6.683333333333333,75.0,68.0,75.0,72.25666666666667,84.0,69.0,85.0,68.0,4500
2025-03-18 20:45:00,165.27,0.0,55.16666666666666,64.7,167.39,71.49,0.0,75.0,68.0,75.0,72.51333333333334,84.0,69.0,85.0,68.0,4501
2025-03-18 21:00:00,165.27,0.0,55.5,64.03333333333333,167.39,71.49,0.0,75.0,68.0,75.0,72.40666666666668,84.0,69.0,85.0,68.0,4502
2025-03-18 21:15:00,167.39,0.0,58.0,59.93666666666667,167.39,71.49,0.0,75.0,68.0,75.0,72.25,84.0,69.0,85.0,68.0,4503
2025-03-18 21:30:00,168.09666666666666,0.0,55.833333333333336,55.95,167.39,71.49,2.146666666666667,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,4504
2025-03-18 21:45:00,166.6833333333333,0.0,55.16666666666666,56.27,167.39,71.49,10.97,75.0,68.0,75.0,71.02333333333333,84.0,69.0,85.0,68.0,4505
2025-03-18 22:00:00,167.39,0.0,58.16666666666666,58.47333333333333,167.39,71.49,18.94333333333333,75.0,68.0,75.0,70.84333333333333,84.0,69.0,85.0,68.0,4506
2025-03-18 22:15:00,168.8033333333333,0.0,55.833333333333336,59.653333333333336,167.39,71.49,23.42,75.0,68.0,75.0,70.86,84.0,69.0,85.0,68.0,4507
2025-03-18 22:30:00,168.09666666666666,0.0,53.66666666666666,65.51,167.39,71.49,27.743333333333336,75.0,68.0,75.0,70.88,84.0,69.0,85.0,68.0,4508
2025-03-18 22:45:00,168.09666666666666,0.0,52.16666666666666,64.64333333333333,167.39,71.49,27.65,75.0,68.0,75.0,71.08,84.0,69.0,85.0,68.0,4509
2025-03-18 23:00:00,167.39,0.0,52.0,64.20333333333333,167.39,71.49,32.873333333333335,75.0,68.0,75.0,70.97333333333334,84.0,69.0,85.0,68.0,4510
2025-03-18 23:15:00,165.27,0.0,53.0,66.33999999999999,167.39,71.49,36.93666666666667,75.0,68.0,75.0,70.98666666666666,84.0,69.0,85.0,68.0,4511
2025-03-18 23:30:00,169.51,0.0,53.333333333333336,73.03,167.39,71.49,37.126666666666665,75.0,68.0,75.0,71.13,84.0,69.0,85.0,68.0,4512
2025-03-18 23:45:00,167.39,0.0,52.16666666666666,71.85000000000001,167.39,71.49,34.303333333333335,75.0,68.0,75.0,71.36333333333333,84.0,69.0,85.0,68.0,4513
2025-03-19 00:00:00,165.97666666666666,0.0,52.833333333333336,71.16333333333334,167.39,71.49,33.15,75.0,68.0,75.0,71.44666666666666,84.0,69.0,85.0,68.0,4514
2025-03-19 00:15:00,165.27,0.0,54.333333333333336,70.02666666666667,167.39,71.49,31.796666666666667,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4515
2025-03-19 00:30:00,165.97666666666666,0.0,55.16666666666666,69.84666666666666,167.39,71.49,31.53333333333333,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4516
2025-03-19 00:45:00,165.27,0.0,55.66666666666666,69.81,167.39,71.49,31.30666666666667,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,4517
2025-03-19 01:00:00,164.56333333333336,0.0,56.0,69.32666666666667,167.39,71.49,30.666666666666668,75.0,68.0,75.0,71.52666666666667,84.0,69.0,85.0,68.0,4518
2025-03-19 01:15:00,168.09666666666666,0.0,56.16666666666666,69.26666666666667,167.39,71.49,31.22,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,4519
2025-03-19 01:30:00,167.39,0.0,55.833333333333336,69.97333333333334,167.39,71.49,32.71333333333333,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,4520
2025-03-19 01:45:00,165.27,0.0,55.0,70.10666666666667,167.39,71.49,32.583333333333336,75.0,68.0,75.0,71.43666666666667,84.0,69.0,85.0,68.0,4521
2025-03-19 02:00:00,165.27,0.0,56.66666666666666,69.99666666666667,167.39,71.49,32.0,75.0,68.0,75.0,71.48,84.0,69.0,85.0,68.0,4522
2025-03-19 02:15:00,165.97666666666666,0.0,57.5,69.83666666666666,167.39,71.49,32.36666666666667,75.0,68.0,75.0,71.47333333333334,84.0,69.0,85.0,68.0,4523
2025-03-19 02:30:00,168.09666666666666,0.0,56.16666666666666,70.96333333333332,167.39,71.49,34.63666666666666,75.0,68.0,75.0,71.38666666666667,84.0,69.0,85.0,68.0,4524
2025-03-19 02:45:00,168.09666666666666,0.0,56.0,71.33666666666666,167.39,71.49,35.373333333333335,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4525
2025-03-19 03:00:00,166.6833333333333,0.0,55.66666666666666,71.51,167.39,71.49,34.72666666666667,75.0,68.0,75.0,71.44666666666666,84.0,69.0,85.0,68.0,4526
2025-03-19 03:15:00,165.27,0.0,56.0,71.07666666666667,167.39,71.49,34.31,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0,4527
2025-03-19 03:30:00,165.97666666666666,0.0,57.16666666666666,72.16666666666667,167.39,71.49,36.64666666666667,75.0,68.0,75.0,71.39333333333333,84.0,69.0,85.0,68.0,4528
2025-03-19 03:45:00,166.6833333333333,0.0,57.5,71.41333333333334,167.39,71.49,35.626666666666665,75.0,68.0,75.0,71.44333333333333,84.0,69.0,85.0,68.0,4529
2025-03-19 04:00:00,166.6833333333333,0.0,57.5,72.05666666666667,167.39,71.49,36.93333333333333,75.0,68.0,75.0,71.39999999999999,84.0,69.0,85.0,68.0,4530
2025-03-19 04:15:00,165.97666666666666,0.0,57.5,72.10666666666667,167.39,71.49,35.333333333333336,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,4531
2025-03-19 04:30:00,167.39,0.0,57.5,72.00333333333333,167.39,71.49,35.45333333333333,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,4532
2025-03-19 04:45:00,167.39,0.0,57.5,72.10000000000001,167.39,71.49,35.47,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,4533
2025-03-19 05:00:00,166.6833333333333,0.0,57.5,72.04333333333334,167.39,71.49,35.43666666666667,75.0,68.0,75.0,71.48333333333333,84.0,69.0,85.0,68.0,4534
2025-03-19 05:15:00,166.6833333333333,0.0,57.5,71.98333333333333,167.39,71.49,35.196666666666665,75.0,68.0,75.0,71.49666666666667,84.0,69.0,85.0,68.0,4535
2025-03-19 05:30:00,164.56333333333336,0.0,57.833333333333336,72.00333333333333,167.39,71.49,35.32666666666666,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,4536
2025-03-19 05:45:00,165.27,0.0,58.0,71.93666666666667,167.39,71.49,35.36,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,4537
2025-03-19 06:00:00,167.39,0.0,58.0,72.86,167.39,71.49,37.02,75.0,68.0,75.0,71.42,84.0,69.0,85.0,68.0,4538
2025-03-19 06:15:00,167.39,0.0,58.0,72.23,167.39,71.49,36.18333333333333,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0,4539
2025-03-19 06:30:00,167.39,0.0,58.0,72.40666666666668,167.39,71.49,36.88,75.0,68.0,75.0,71.44,84.0,69.0,85.0,68.0,4540
2025-03-19 06:45:00,166.6833333333333,0.0,58.0,72.21,167.39,71.49,36.51333333333333,75.0,68.0,75.0,71.47333333333333,84.0,69.0,85.0,68.0,4541
2025-03-19 07:00:00,166.6833333333333,0.0,58.0,72.63666666666666,167.39,71.49,37.193333333333335,75.0,68.0,75.0,71.44666666666667,84.0,69.0,85.0,68.0,4542
2025-03-19 07:15:00,167.39,0.0,58.0,73.40666666666667,167.39,71.49,38.583333333333336,75.0,68.0,75.0,71.39333333333333,84.0,69.0,85.0,68.0,4543
2025-03-19 07:30:00,166.6833333333333,0.0,58.0,73.23666666666666,167.39,71.49,38.31333333333333,75.0,68.0,75.0,71.43333333333334,84.0,69.0,85.0,68.0,4544
2025-03-19 07:45:00,166.6833333333333,0.0,58.0,73.21333333333332,167.39,71.48333333333333,38.56333333333333,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0,4545
2025-03-19 08:00:00,165.27,0.0,58.0,74.28,167.39,71.49,40.1,75.0,68.0,75.0,71.38,84.0,69.0,85.0,68.0,4546
2025-03-19 08:15:00,165.97666666666666,0.0,58.66666666666666,74.13666666666667,167.39,71.49,39.830000000000005,75.0,68.0,75.0,71.40666666666665,84.0,69.0,85.0,68.0,4547
2025-03-19 08:30:00,165.27,0.0,59.333333333333336,74.45333333333333,167.39,71.49,40.12,75.0,68.0,75.0,71.42333333333333,84.0,69.0,85.0,68.0,4548
2025-03-19 08:45:00,165.97666666666666,0.0,61.66666666666666,73.81333333333333,167.39,71.49,39.18,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,4549
2025-03-19 09:00:00,165.97666666666666,0.0,62.833333333333336,74.03666666666668,167.39,71.49,39.70666666666667,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,4550
2025-03-19 09:15:00,168.8033333333333,0.0,63.16666666666666,74.27,167.39,71.49,40.03,75.0,68.0,75.0,71.45666666666666,84.0,69.0,85.0,68.0,4551
2025-03-19 09:30:00,168.8033333333333,0.0,62.0,74.73666666666666,167.39,71.48333333333333,40.75333333333334,75.0,68.0,75.0,71.42666666666666,84.0,69.0,85.0,68.0,4552
2025-03-19 09:45:00,166.32999999999998,0.0,62.75,74.37,167.39,71.49,40.095,75.0,68.0,75.0,71.475,84.0,69.0,85.0,68.0,4553
2025-03-19 10:00:00,167.39,0.0,60.833333333333336,74.08666666666666,167.39,71.49,40.11,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,4554
2025-03-19 10:15:00,167.39,0.0,61.66666666666666,74.39,167.39,71.49,39.92666666666667,75.0,68.0,75.0,71.49,84.0,69.0,85.0,68.0,4555
2025-03-19 10:30:00,168.8033333333333,0.0,62.5,73.98333333333333,167.39,71.49,40.1,75.0,68.0,75.0,71.47666666666667,84.0,69.0,85.0,68.0,4556
2025-03-19 10:45:00,169.51,0.0,62.16666666666666,73.97666666666667,167.39,71.49,40.406666666666666,75.0,68.0,75.0,71.46,84.0,69.0,85.0,68.0,4557
2025-03-19 11:00:00,167.39,0.0,63.0,74.26333333333334,167.39,71.49,40.92333333333333,75.0,68.0,75.0,71.45666666666666,84.0,69.0,85.0,68.0,4558
2025-03-19 11:15:00,168.09666666666666,0.0,62.66666666666666,74.63,167.39,71.49,42.156666666666666,75.0,68.0,75.0,71.40666666666667,84.0,69.0,85.0,68.0,4559
2025-03-19 11:30:00,169.51,0.0,60.0,80.08666666666666,167.39,71.49,41.44,75.0,68.0,75.0,71.46666666666665,84.0,69.0,85.0,68.0,4560
2025-03-19 11:45:00,165.97666666666666,0.0,58.833333333333336,74.63666666666667,167.39,71.49,40.303333333333335,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,4561
2025-03-19 12:00:00,166.6833333333333,0.0,60.5,73.80333333333333,167.39,71.49,40.22,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4562
2025-03-19 12:15:00,169.51,0.0,58.5,78.90666666666667,167.39,71.49,38.99,75.0,68.0,75.0,71.56333333333333,84.0,69.0,85.0,68.0,4563
2025-03-19 12:30:00,164.56333333333336,0.0,60.16666666666666,72.19333333333334,167.39,71.49,36.89,75.0,68.0,75.0,71.61333333333333,84.0,69.0,85.0,68.0,4564
2025-03-19 12:45:00,169.51,0.0,61.66666666666666,72.77666666666666,167.39,71.49,38.35666666666666,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4565
2025-03-19 13:00:00,168.09666666666666,0.0,60.333333333333336,72.81333333333333,167.39,71.49,38.06666666666666,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,4566
2025-03-19 13:15:00,168.09666666666666,0.0,60.0,72.99333333333334,167.39,71.49,37.78333333333333,75.0,68.0,75.0,71.51666666666667,84.0,69.0,85.0,68.0,4567
2025-03-19 13:30:00,168.8033333333333,0.0,58.16666666666666,72.86666666666667,167.39,71.49,37.64333333333334,75.0,68.0,75.0,71.51,84.0,69.0,85.0,68.0,4568
