time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-01-29 14:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3564.0,46.23333333333333,69.96333333333332,100.0,0.93,63.71333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 14:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333333,3528.3333333333335,46.81999999999999,70.0,100.0,0.9366666666666666,63.79333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 15:00:00,-0.03,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3583.0,47.45666666666667,70.06333333333333,100.0,0.9499999999999998,64.18666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 15:15:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3655.6666666666665,47.663333333333334,70.12,100.0,0.9633333333333333,64.20333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 15:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3587.3333333333335,48.093333333333334,70.14999999999999,100.0,0.9766666666666666,64.52666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 15:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3628.3333333333335,48.18666666666667,70.15666666666665,100.0,0.9766666666666666,64.41000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 16:00:00,-0.013333333333333336,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3657.6666666666665,48.85333333333333,70.25333333333333,100.0,0.9966666666666667,64.76666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 16:15:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3553.0,49.03,70.17333333333333,100.0,1.0033333333333332,64.77333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 16:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3523.3333333333335,49.82666666666666,70.10666666666667,100.0,1.0433333333333332,65.26333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 16:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3587.0,50.36333333333334,70.20666666666666,100.0,1.07,65.54333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 17:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3573.6666666666665,50.86666666666667,70.24,100.0,1.07,65.87,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 17:15:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3598.6666666666665,51.20333333333334,70.21666666666665,100.0,1.0999999999999999,65.94666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 17:30:00,-0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3539.0,51.626666666666665,70.20333333333333,100.0,1.0766666666666669,66.19666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 17:45:00,0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3616.3333333333335,52.156666666666666,70.3,100.0,1.0766666666666669,66.33333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 18:00:00,0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3432.6666666666665,52.76666666666667,70.28,100.0,1.05,66.57,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 18:15:00,-0.0033333333333333327,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3453.0,53.43666666666667,70.26666666666667,100.0,1.0233333333333334,66.79,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 18:30:00,0.049999999999999996,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3428.0,54.076666666666675,70.29666666666667,100.0,1.04,67.18,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-29 18:45:00,-0.006666666666666665,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,60.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3546.3333333333335,54.45666666666667,70.32333333333332,100.0,1.0266666666666666,67.31666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 19:00:00,0.013333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3295.3333333333335,55.06,69.75333333333333,100.0,1.0,58.31333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 19:15:00,0.016666666666666666,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3118.0,55.28,69.21,100.0,1.03,57.93,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 19:30:00,-0.02666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3025.0,55.26666666666667,69.07,100.0,1.0066666666666666,57.59666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 19:45:00,-0.006666666666666665,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3242.0,55.5,68.97333333333333,100.0,1.0533333333333335,57.41,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-29 20:00:00,0.003333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3459.3333333333335,55.39000000000001,68.89999999999999,100.0,1.0566666666666666,57.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-29 20:15:00,-0.03666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3159.0,55.56,68.88333333333334,100.0,1.1,57.51,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-29 20:30:00,-0.023333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3197.6666666666665,55.77,68.88666666666667,100.0,1.1366666666666667,57.46666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 20:45:00,-0.01,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3175.6666666666665,55.55666666666667,68.84666666666666,100.0,1.1966666666666665,57.26333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 21:00:00,0.01,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3316.3333333333335,55.24666666666667,68.85333333333334,100.0,1.2166666666666666,57.00666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 21:15:00,-0.016666666666666666,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3325.0,55.01666666666667,68.78333333333335,100.0,1.2133333333333332,56.79333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-29 21:30:00,0.02666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3288.0,54.669999999999995,68.74,100.0,1.2366666666666666,56.64000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-29 21:45:00,-0.023333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,57.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3441.3333333333335,54.53,68.68666666666667,100.0,1.1833333333333333,56.51333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-29 22:00:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3393.3333333333335,54.06999999999999,68.64,100.0,1.2066666666666668,56.22,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-29 22:15:00,0.010000000000000002,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3496.3333333333335,53.416666666666664,68.58666666666666,100.0,1.19,55.89333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-29 22:30:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3427.3333333333335,52.94333333333333,68.52,100.0,1.15,55.620000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-29 22:45:00,-0.003333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3435.0,52.303333333333335,68.43666666666667,100.0,1.1066666666666667,55.326666666666675,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-29 23:00:00,-0.01,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3505.3333333333335,51.56,68.33666666666666,100.0,1.04,54.96666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-29 23:15:00,-0.006666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,57.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3429.6666666666665,50.73666666666667,68.25666666666666,100.0,0.9866666666666667,54.67666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-29 23:30:00,-0.01,0.05000000000000001,16.666666666666668,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3516.3333333333335,50.34,68.28000000000002,100.0,0.9466666666666667,54.44333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-29 23:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3584.6666666666665,49.626666666666665,68.85000000000001,100.0,1.0033333333333332,63.54666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-30 00:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,58.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3573.3333333333335,48.74666666666667,69.34333333333332,100.0,1.0733333333333335,63.776666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-30 00:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3562.3333333333335,48.29666666666666,69.5,100.0,1.0666666666666667,63.656666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-30 00:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3494.0,47.74333333333334,69.49333333333334,100.0,1.0633333333333335,63.54333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-30 00:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.33333333333333,3513.6666666666665,47.60999999999999,69.51333333333334,100.0,1.06,63.39666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-30 01:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3488.6666666666665,47.22,69.50666666666666,100.0,1.0666666666666667,63.303333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-30 01:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3525.6666666666665,46.88,69.51,100.0,1.0566666666666666,63.18,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-30 01:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3586.6666666666665,46.27,69.49,100.0,1.0533333333333335,62.910000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-30 01:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3584.3333333333335,45.74666666666667,69.44666666666666,100.0,1.04,62.76,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-30 02:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3662.3333333333335,44.76666666666667,69.43,100.0,1.0166666666666666,62.23333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-30 02:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3577.6666666666665,43.43333333333334,69.41333333333334,100.0,0.9833333333333334,61.68,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-30 02:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3559.3333333333335,42.839999999999996,69.44,100.0,0.96,61.39666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-30 02:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3573.3333333333335,43.19,69.39,100.0,0.94,61.473333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-01-30 03:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3616.6666666666665,42.056666666666665,69.43,100.0,0.9266666666666667,61.086666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 03:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3605.6666666666665,42.300000000000004,69.39999999999999,100.0,0.8933333333333334,61.18333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 03:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3653.0,42.196666666666665,69.49,100.0,0.8633333333333333,61.17666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 03:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,97.66666666666667,3689.6666666666665,40.403333333333336,69.49333333333334,100.0,0.85,60.46,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 04:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,94.33333333333333,3614.3333333333335,39.913333333333334,69.46666666666665,100.0,0.8466666666666667,60.24,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 04:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,81.66666666666667,3600.6666666666665,39.32333333333333,69.38666666666667,100.0,0.8266666666666667,59.903333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 04:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,68.0,3534.6666666666665,39.27333333333333,69.44,100.0,0.83,59.913333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 04:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,54.333333333333336,3700.6666666666665,38.78333333333333,69.44666666666667,100.0,0.81,59.78,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 05:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,37.666666666666664,3673.3333333333335,37.330000000000005,69.35333333333334,100.0,0.8033333333333333,59.25666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 05:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,3705.3333333333335,36.943333333333335,69.32333333333334,100.0,0.7966666666666667,59.086666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 05:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.0,3694.3333333333335,36.89,69.3,100.0,0.8000000000000002,58.96666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 05:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,68.33333333333333,3669.0,36.78666666666667,69.27666666666667,100.0,0.7966666666666667,58.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 06:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3664.6666666666665,36.07333333333333,69.34333333333332,100.0,0.7933333333333333,58.71333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 06:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3712.3333333333335,35.596666666666664,69.39,100.0,0.7866666666666667,58.53666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 06:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3721.3333333333335,35.21666666666667,69.37666666666667,100.0,0.7933333333333333,58.43333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 06:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3669.0,35.446666666666665,69.33,100.0,0.8033333333333333,58.49666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 07:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3659.6666666666665,35.07,69.32666666666667,100.0,0.7933333333333333,58.29666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 07:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3625.6666666666665,34.56333333333333,69.35000000000001,100.0,0.8000000000000002,58.11666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 07:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3607.6666666666665,33.91,69.31666666666666,100.0,0.79,57.916666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 07:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3703.3333333333335,33.733333333333334,69.26,100.0,0.8000000000000002,57.78,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 08:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3632.6666666666665,33.96333333333334,69.25,100.0,0.7933333333333333,57.85,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 08:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3675.3333333333335,33.48666666666667,69.24333333333334,100.0,0.7933333333333333,57.69,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 08:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3662.3333333333335,33.82666666666666,69.22,100.0,0.7933333333333333,57.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 08:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3637.3333333333335,33.36,69.19333333333333,100.0,0.7966666666666667,57.593333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 09:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,1.3333333333333333,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666667,3732.3333333333335,33.15333333333333,69.11,100.0,0.8333333333333334,57.093333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 09:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,3.3333333333333335,2.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,4103.0,32.843333333333334,68.95333333333333,100.0,0.9433333333333334,57.22333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 09:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,2.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,4123.333333333333,32.56,68.89333333333333,100.0,0.9433333333333334,57.16,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 09:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,2.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,4079.0,32.51,68.83666666666666,100.0,0.9466666666666667,57.080000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 10:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3594.0,32.31666666666666,68.82,100.0,0.9933333333333333,57.20333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 10:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3560.0,32.27,68.93666666666667,100.0,0.9633333333333333,57.0,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 10:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,56.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3478.0,32.333333333333336,69.01333333333334,100.0,0.9533333333333333,57.083333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 10:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,58.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.66666666666667,3544.0,32.803333333333335,69.01666666666667,100.0,0.9333333333333332,57.26333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 11:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,88.33333333333333,3639.0,33.23,69.08666666666666,100.0,0.9233333333333333,57.51,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 11:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,3696.0,33.0,69.11666666666667,100.0,0.9133333333333334,57.49333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 11:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3705.3333333333335,32.809999999999995,69.13666666666667,100.0,0.9033333333333333,57.35333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 11:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3659.6666666666665,32.68333333333333,69.16000000000001,100.0,0.9,57.38999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 12:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3621.3333333333335,33.263333333333335,69.14,100.0,0.8966666666666666,57.57666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 12:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3712.0,32.73333333333333,69.20666666666666,100.0,0.8833333333333333,57.56,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 12:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3721.0,33.46666666666667,69.21333333333334,100.0,0.8833333333333333,57.72,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 12:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3612.3333333333335,33.79333333333333,69.21666666666665,100.0,0.8866666666666667,57.85999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 13:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3648.3333333333335,33.830000000000005,69.23666666666666,100.0,0.8866666666666667,57.913333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 13:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3546.0,34.28333333333333,69.21,100.0,0.9033333333333333,58.22666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 13:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3584.3333333333335,35.56666666666666,69.29666666666667,100.0,0.9033333333333333,58.68666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 13:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3577.6666666666665,36.24,69.37666666666667,100.0,0.8966666666666666,58.99333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 14:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3575.6666666666665,35.699999999999996,69.36333333333333,100.0,0.9066666666666667,58.826666666666675,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 14:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3485.0,37.25333333333334,69.43,100.0,0.9133333333333334,59.46333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 14:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3456.6666666666665,38.126666666666665,69.43,100.0,0.9133333333333334,59.79,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 14:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3471.0,39.333333333333336,69.52999999999999,100.0,0.91,60.31333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 15:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3555.3333333333335,40.620000000000005,69.62333333333333,100.0,0.92,60.89333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 15:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3548.3333333333335,42.07,69.71,100.0,0.9666666666666667,61.526666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 15:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3513.6666666666665,43.413333333333334,69.80333333333333,100.0,1.0,62.20000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 15:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3608.0,44.70666666666667,69.88,100.0,1.0133333333333334,62.67333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 16:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3428.0,45.51,69.92666666666666,100.0,1.03,63.05666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 16:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3419.3333333333335,45.97333333333333,69.97666666666667,100.0,1.05,63.30666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 16:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3339.0,46.69,69.97333333333334,100.0,1.0566666666666666,63.56333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 16:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3354.6666666666665,47.379999999999995,69.97666666666667,100.0,1.08,63.75333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 17:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3419.0,47.78,69.92666666666666,100.0,1.11,63.93333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 17:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3341.3333333333335,47.826666666666675,69.89999999999999,100.0,1.116666666666667,63.98333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 17:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3395.6666666666665,48.916666666666664,69.79,100.0,1.1133333333333335,64.31666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 17:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3443.6666666666665,50.32333333333333,69.86,100.0,1.1066666666666667,64.88000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 18:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3475.0,50.879999999999995,69.90666666666668,100.0,1.1233333333333333,65.14999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 18:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3359.6666666666665,50.906666666666666,69.85333333333334,100.0,1.1333333333333333,65.04666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 18:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3368.6666666666665,51.653333333333336,69.85333333333334,100.0,1.14,65.41333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 18:45:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3495.6666666666665,51.57333333333333,69.86,100.0,1.12,65.25,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 19:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3562.3333333333335,50.663333333333334,69.85666666666667,100.0,1.13,64.89,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 19:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3526.0,50.406666666666666,69.77666666666666,100.0,1.1266666666666667,64.89,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 19:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3509.3333333333335,49.86666666666667,69.76666666666667,100.0,1.1433333333333333,64.63333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 19:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3477.3333333333335,48.38666666666666,69.70333333333333,100.0,1.1466666666666665,64.01,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 20:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3518.6666666666665,46.81,69.60000000000001,100.0,1.1266666666666667,63.25,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 20:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3599.0,46.406666666666666,69.5,100.0,1.1233333333333333,63.163333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 20:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3516.6666666666665,46.32333333333333,69.43333333333334,100.0,1.1133333333333335,63.02333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 20:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3534.6666666666665,46.09666666666667,69.37,100.0,1.1066666666666667,62.88666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 21:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3521.3333333333335,46.04666666666666,69.36666666666666,100.0,1.11,62.78333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 21:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3482.3333333333335,45.67666666666667,69.28333333333335,100.0,1.1133333333333335,62.57333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 21:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3396.3333333333335,45.28,69.3,100.0,1.1,62.473333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 21:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3505.6666666666665,45.64333333333334,69.18,100.0,1.0833333333333333,62.50666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 22:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3500.3333333333335,45.72333333333333,69.20333333333333,100.0,1.0966666666666667,62.583333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 22:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3471.0,45.98666666666667,69.17333333333333,100.0,1.1,62.63999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 22:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3566.6666666666665,46.196666666666665,69.21333333333332,100.0,1.0966666666666667,62.71,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 22:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3650.6666666666665,46.446666666666665,69.22333333333334,100.0,1.0766666666666669,62.903333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 23:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3509.6666666666665,46.73,69.21,100.0,1.0733333333333335,62.99666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 23:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.0,46.51333333333333,69.23333333333333,100.0,1.07,62.836666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 23:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3555.3333333333335,46.17333333333334,69.27333333333333,100.0,1.0666666666666667,62.74333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-30 23:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.3333333333335,46.11000000000001,69.19333333333334,100.0,1.0633333333333335,62.73,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 00:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3696.6666666666665,45.98,69.17,100.0,1.06,62.74333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 00:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3646.3333333333335,46.38999999999999,69.19666666666667,100.0,1.06,62.91,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 00:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3659.6666666666665,46.44333333333333,69.20666666666666,100.0,1.0633333333333335,62.88999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 00:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3527.6666666666665,46.39666666666667,69.24000000000001,100.0,1.06,62.839999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 01:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3550.3333333333335,46.18666666666667,69.25,100.0,1.0566666666666666,62.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 01:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3573.3333333333335,46.330000000000005,69.25666666666666,100.0,1.0633333333333335,62.843333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 01:30:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3432.3333333333335,46.38333333333333,69.29666666666667,100.0,1.06,62.86333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 01:45:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3419.0,46.660000000000004,69.35000000000001,100.0,1.0666666666666667,63.01,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 02:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3446.3333333333335,46.71666666666667,69.39666666666666,100.0,1.0666666666666667,63.056666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 02:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3532.0,47.026666666666664,69.43,100.0,1.0633333333333335,63.276666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 02:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3603.0,46.99333333333334,69.47,100.0,1.0666666666666667,63.29666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 02:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3434.6666666666665,47.24333333333334,69.47333333333334,100.0,1.07,63.4,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 03:00:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3317.3333333333335,47.333333333333336,69.51666666666667,100.0,1.0733333333333335,63.669999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 03:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3493.6666666666665,48.199999999999996,69.60333333333334,100.0,1.05,63.76333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 03:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3491.6666666666665,48.61666666666667,69.61,100.0,1.0566666666666666,63.949999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 03:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3482.3333333333335,48.74,69.64,100.0,1.0566666666666666,63.95333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 04:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.3333333333335,48.79333333333333,69.67333333333333,100.0,1.0466666666666666,63.93,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 04:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3441.6666666666665,48.93666666666667,69.64,100.0,1.07,64.08333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 04:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3512.0,48.47,69.73666666666666,100.0,1.0666666666666667,64.02333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 04:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3425.3333333333335,48.50666666666666,69.72,100.0,1.0733333333333335,64.05666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 05:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3314.6666666666665,48.156666666666666,69.69666666666667,100.0,1.0733333333333335,63.873333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 05:15:00,-0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.0,48.25333333333333,69.70666666666666,100.0,1.06,63.79666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 05:30:00,0.003333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3358.0,48.18666666666667,69.65666666666668,100.0,1.0866666666666667,63.95333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 05:45:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3300.3333333333335,48.22666666666667,69.67333333333333,100.0,1.0733333333333335,64.04666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 06:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3241.6666666666665,48.43333333333334,69.72333333333334,100.0,1.0966666666666667,64.05,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 06:15:00,-0.03333333333333333,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3235.0,48.69333333333333,69.74333333333333,100.0,1.09,64.3,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 06:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3151.6666666666665,49.196666666666665,69.71,100.0,1.0966666666666667,64.60333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 06:45:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3313.6666666666665,50.79,69.86333333333333,100.0,1.1,65.24666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 07:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3377.6666666666665,50.81,69.85666666666667,100.0,1.07,65.10333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 07:15:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3310.3333333333335,52.046666666666674,69.91333333333334,100.0,1.08,65.66333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 07:30:00,0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3385.0,52.28333333333333,69.96666666666667,100.0,1.07,65.68333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 07:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3218.3333333333335,52.169999999999995,70.01,100.0,1.0966666666666667,65.81,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 08:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3087.6666666666665,51.51666666666667,70.01666666666667,100.0,1.1366666666666665,65.66333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 08:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3150.0,50.93666666666667,69.97333333333334,100.0,1.1433333333333333,65.42333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 08:30:00,0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,2932.6666666666665,51.373333333333335,69.99,100.0,1.19,65.62,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 08:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,2987.6666666666665,51.339999999999996,70.05333333333334,100.0,1.1766666666666665,65.57666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 09:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3255.3333333333335,51.01333333333333,69.98666666666666,100.0,1.1533333333333333,65.36,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 09:15:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3274.3333333333335,50.78333333333333,69.95,100.0,1.1766666666666665,65.29333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 09:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3192.3333333333335,50.669999999999995,69.89666666666666,100.0,1.1566666666666665,65.17333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 09:45:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3110.6666666666665,50.59,69.87,100.0,1.16,65.05666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 10:00:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3197.3333333333335,50.446666666666665,69.83333333333333,100.0,1.16,65.01333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 10:15:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3129.3333333333335,50.38666666666666,69.82333333333332,100.0,1.15,64.98666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 10:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3385.0,50.20333333333334,69.79333333333334,100.0,1.1266666666666667,64.72333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 10:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3511.6666666666665,50.303333333333335,69.71666666666667,100.0,1.1,64.83333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 11:00:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3414.0,50.50333333333333,69.80666666666667,100.0,1.1033333333333335,64.87,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 11:15:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3294.3333333333335,50.32,69.81333333333333,100.0,1.12,64.81666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 11:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3179.3333333333335,50.15,69.78,100.0,1.1133333333333335,64.84666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 11:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3143.0,50.223333333333336,69.84666666666666,100.0,1.1233333333333333,64.86,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 12:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3013.0,50.50666666666666,69.83666666666666,100.0,1.1366666666666665,65.03666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 12:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3305.3333333333335,51.25333333333333,69.89666666666666,100.0,1.116666666666667,65.34333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 12:30:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3430.0,52.666666666666664,69.95333333333333,100.0,1.11,65.82666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 12:45:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.666666666666666,3466.3333333333335,53.96333333333333,70.02333333333333,100.0,1.1033333333333335,66.33,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 13:00:00,0.03333333333333333,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,76.0,3355.0,55.06,70.08,100.0,1.1166666666666667,66.73,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 13:15:00,-0.02,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3607.0,56.29666666666666,69.58333333333333,100.0,1.0533333333333335,59.696666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 13:30:00,-0.02,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3619.0,56.5,69.74,100.0,1.0533333333333335,63.916666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 13:45:00,-0.016666666666666666,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3446.0,56.81333333333333,69.28666666666668,100.0,1.0566666666666666,62.23,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 14:00:00,-0.023333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3491.3333333333335,57.53,69.56666666666666,100.0,1.09,59.32,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 14:15:00,0.003333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3280.0,58.053333333333335,69.37666666666667,100.0,1.0633333333333335,64.14666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
