time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-01-31 14:30:00,-0.023333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3519.0,58.75333333333333,69.46333333333334,100.0,1.1266666666666667,58.583333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 14:45:00,0.030000000000000002,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3223.3333333333335,59.39333333333334,69.06,100.0,1.1533333333333333,58.35,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 15:00:00,-0.02,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3183.6666666666665,59.76666666666667,68.96666666666667,100.0,1.1066666666666667,58.666666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 15:15:00,-0.03333333333333333,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2963.3333333333335,60.28666666666667,68.91000000000001,100.0,1.1333333333333333,58.79333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 15:30:00,0.006666666666666665,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3325.6666666666665,60.419999999999995,68.89,100.0,1.0733333333333335,58.78333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 15:45:00,-0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3046.0,60.656666666666666,68.92333333333333,100.0,1.1066666666666667,58.89666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 16:00:00,0.023333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2709.0,61.163333333333334,68.91666666666667,100.0,1.1866666666666665,59.19333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 16:15:00,0.02,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2748.0,61.29666666666666,68.89,100.0,1.1733333333333331,59.03666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 16:30:00,0.05333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2777.6666666666665,61.153333333333336,68.92333333333333,100.0,1.19,59.13333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 16:45:00,0.03,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,60.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2420.3333333333335,60.879999999999995,68.89333333333333,100.0,1.1900000000000002,58.94,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 17:00:00,0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2774.0,60.669999999999995,68.82666666666667,100.0,1.1833333333333333,58.836666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 17:15:00,-0.02,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2872.0,60.57,68.81,100.0,1.1533333333333333,58.973333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 17:30:00,0.006666666666666668,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3172.3333333333335,60.53,68.78333333333333,100.0,1.1333333333333333,59.02333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 17:45:00,0.006666666666666668,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2520.3333333333335,60.73666666666667,68.77666666666666,100.0,1.2,59.18333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 18:00:00,0.013333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3060.3333333333335,61.07333333333333,68.72333333333334,100.0,1.13,59.31333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 18:15:00,-0.006666666666666668,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3289.0,61.696666666666665,68.71666666666665,100.0,1.12,59.6,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 18:30:00,0.04,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2830.0,62.126666666666665,68.74333333333334,100.0,1.1866666666666665,59.843333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 18:45:00,0.016666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2492.3333333333335,62.43333333333334,68.69666666666667,100.0,1.2333333333333334,59.669999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 19:00:00,-0.013333333333333336,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2866.3333333333335,62.669999999999995,68.70666666666666,100.0,1.2133333333333332,59.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 19:15:00,-0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2600.6666666666665,63.05666666666667,68.72,100.0,1.2233333333333334,59.873333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 19:30:00,0.09000000000000001,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2262.3333333333335,63.10666666666666,68.76,100.0,1.28,59.88333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 19:45:00,-0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2492.6666666666665,62.830000000000005,68.69666666666667,100.0,1.2766666666666666,59.663333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 20:00:00,0.0033333333333333353,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2798.6666666666665,62.879999999999995,68.57333333333334,100.0,1.27,59.623333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 20:15:00,-0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2443.6666666666665,62.696666666666665,68.62,100.0,1.3833333333333335,59.48,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 20:30:00,0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2647.0,62.413333333333334,68.67,100.0,1.3533333333333335,59.25,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 20:45:00,-0.01666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2549.6666666666665,62.083333333333336,68.63,100.0,1.3833333333333335,59.03,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 21:00:00,0.023333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2531.3333333333335,61.78333333333334,68.57333333333334,100.0,1.3866666666666667,58.85999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 21:15:00,-0.0033333333333333327,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2417.3333333333335,61.86666666666667,68.58666666666666,100.0,1.41,58.99666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 21:30:00,-0.03,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2559.3333333333335,61.583333333333336,68.60333333333334,100.0,1.4133333333333333,58.75,0.0,,0.0,99.66666666666667,2.0,85.0,45.0,5.0
2025-01-31 21:45:00,-0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2438.3333333333335,61.31666666666666,68.64,100.0,1.4366666666666665,58.78333333333333,0.0,,0.0,99.66666666666667,2.0,85.0,45.0,5.0
2025-01-31 22:00:00,-0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2590.6666666666665,60.89333333333334,68.59333333333333,100.0,1.3999999999999997,58.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 22:15:00,0.02333333333333333,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3196.6666666666665,59.59666666666667,68.52333333333333,100.0,1.3066666666666666,57.85666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 22:30:00,-0.006666666666666667,0.05000000000000001,8.333333333333334,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3155.6666666666665,59.39000000000001,68.90333333333332,100.0,1.3033333333333335,64.63,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 22:45:00,-0.013333333333333334,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3253.6666666666665,58.833333333333336,68.66000000000001,100.0,1.25,59.82666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 23:00:00,0.006666666666666667,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3098.0,58.653333333333336,69.0,100.0,1.3033333333333335,63.38333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 23:15:00,0.04,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2887.0,58.20333333333334,68.62666666666667,100.0,1.2833333333333334,60.64666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 23:30:00,0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2850.6666666666665,57.903333333333336,68.77,100.0,1.3166666666666667,60.57,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-01-31 23:45:00,-0.006666666666666667,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3318.6666666666665,57.13666666666666,68.54333333333334,100.0,1.1933333333333334,61.95666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 00:00:00,0.006666666666666665,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3333.0,57.00333333333333,68.87333333333333,100.0,1.2533333333333332,58.94,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 00:15:00,-0.02,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3207.6666666666665,56.99,68.89999999999999,100.0,1.22,65.53666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 00:30:00,-0.006666666666666667,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3121.3333333333335,56.449999999999996,68.66666666666667,100.0,1.2533333333333332,60.26,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 00:45:00,-0.02,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3120.0,56.20666666666667,68.99333333333334,100.0,1.2733333333333334,61.70666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 01:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3425.6666666666665,55.44,68.86666666666666,100.0,1.18,64.82,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 01:15:00,-0.0033333333333333335,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3416.3333333333335,54.843333333333334,69.18666666666667,100.0,1.2333333333333334,63.06666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 01:30:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3307.0,54.376666666666665,68.92,100.0,1.18,64.89,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 01:45:00,-0.02,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3299.0,53.876666666666665,69.29,100.0,1.2,63.03333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 02:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3366.3333333333335,53.163333333333334,68.88333333333334,100.0,1.1133333333333333,62.98,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 02:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3291.6666666666665,52.68666666666667,69.36666666666667,100.0,1.1666666666666667,65.60333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 02:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3388.6666666666665,52.699999999999996,69.48333333333333,100.0,1.1766666666666665,65.66,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 02:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3428.0,51.76333333333333,69.55333333333333,100.0,1.1466666666666665,65.33,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 03:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3530.0,51.26,69.51666666666667,100.0,1.1433333333333333,65.13333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 03:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3536.3333333333335,50.79,69.48333333333333,100.0,1.13,64.88333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 03:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3553.0,50.39000000000001,69.49333333333334,100.0,1.12,64.75666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 03:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3532.3333333333335,49.78,69.47666666666667,100.0,1.12,64.43666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 04:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3557.0,49.583333333333336,69.45,100.0,1.12,64.37333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 04:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3569.0,49.31,69.43333333333334,100.0,1.1133333333333335,64.10666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 04:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3532.3333333333335,49.370000000000005,69.41333333333334,100.0,1.1033333333333335,64.23666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 04:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3518.6666666666665,49.35,69.46333333333332,100.0,1.1,64.32000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 05:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3448.3333333333335,49.19,69.42333333333333,100.0,1.1066666666666667,64.27666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 05:15:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3509.3333333333335,49.46666666666667,69.44333333333333,100.0,1.1033333333333335,64.29333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 05:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3582.6666666666665,49.76333333333333,69.47666666666667,100.0,1.1033333333333335,64.27,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 05:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3498.3333333333335,49.59,69.41666666666667,100.0,1.0933333333333335,64.30333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 06:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3653.3333333333335,49.72333333333333,69.40666666666667,100.0,1.12,63.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 06:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3752.6666666666665,49.26666666666667,69.35000000000001,100.0,1.1033333333333335,63.833333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 06:30:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3518.6666666666665,45.96333333333333,69.28666666666668,100.0,1.0533333333333335,62.60999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 06:45:00,-0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3585.0,44.40333333333333,69.22333333333334,100.0,1.03,61.903333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 07:00:00,0.023333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3589.6666666666665,44.03666666666667,69.11,100.0,1.0366666666666668,61.74,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-01 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 21:15:00,0.02,0.05,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3040.5,71.185,69.22,100.0,1.4649999999999999,62.095,0.0,,0.0,99.5,2.0,85.0,45.0,
2025-02-03 21:30:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3196.3333333333335,71.04666666666667,69.27333333333333,100.0,1.4733333333333334,62.093333333333334,0.0,,0.0,99.33333333333333,2.0,85.0,45.0,5.0
2025-02-03 21:45:00,-0.013333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3416.0,70.23666666666666,69.21,100.0,1.45,61.51,0.0,,0.0,99.66666666666667,2.0,85.0,45.0,5.0
2025-02-03 22:00:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3300.0,69.42333333333333,69.05666666666667,100.0,1.4233333333333331,61.07,0.0,,0.0,99.66666666666667,2.0,85.0,45.0,5.0
2025-02-03 22:15:00,0.0033333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3364.0,69.33666666666666,68.99333333333334,100.0,1.4666666666666668,61.06666666666666,0.0,,0.0,99.0,2.0,85.0,45.0,5.0
2025-02-03 22:30:00,0.006666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3420.3333333333335,68.79,68.86666666666666,100.0,1.4666666666666668,60.89000000000001,0.0,,0.0,99.0,2.0,85.0,45.0,5.0
2025-02-03 22:45:00,-0.01,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3363.6666666666665,68.78666666666668,68.81333333333333,100.0,1.4400000000000002,60.86666666666667,0.0,,0.0,99.33333333333333,2.0,85.0,45.0,5.0
2025-02-03 23:00:00,0.0033333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3410.0,68.68333333333334,68.73,100.0,1.39,60.82,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-03 23:15:00,-0.0033333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3532.3333333333335,68.5,68.71,100.0,1.3366666666666667,60.78,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-03 23:30:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3562.3333333333335,68.37,68.68,100.0,1.2733333333333334,60.806666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-03 23:45:00,-0.0033333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.333333333333336,3680.0,68.09666666666666,68.60666666666667,100.0,1.2066666666666668,60.74,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 00:00:00,-0.0033333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,63.0,3721.0,67.84333333333335,68.60666666666667,100.0,1.1666666666666667,60.76,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 00:15:00,-0.01,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,71.33333333333333,3739.6666666666665,67.91,68.64666666666666,100.0,1.14,60.74666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 00:30:00,-0.0033333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,73.0,3651.0,67.41666666666667,68.60666666666667,100.0,1.14,60.61333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 00:45:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3673.0,66.81333333333333,68.61666666666666,100.0,1.12,60.38333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 01:00:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3580.0,66.76,68.64666666666666,100.0,1.1266666666666667,60.38333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 01:15:00,0.0033333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,97.33333333333333,3600.6666666666665,66.73,68.63666666666667,100.0,1.0833333333333333,60.45333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 01:30:00,0.0033333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3525.6666666666665,66.7,68.64333333333333,100.0,1.0633333333333335,60.44333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 01:45:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3566.6666666666665,66.84666666666668,68.64,100.0,1.06,60.56,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 02:00:00,-0.006666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.3333333333335,66.66000000000001,68.67666666666668,100.0,1.05,60.56,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 02:15:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3561.6666666666665,66.54666666666667,68.71,100.0,1.0466666666666666,60.48333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 02:30:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3714.3333333333335,66.2,68.68333333333334,100.0,1.05,60.44333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 02:45:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3680.3333333333335,66.48333333333333,68.72333333333334,100.0,1.0433333333333332,60.47333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 03:00:00,-0.013333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3646.0,66.52,68.74666666666667,100.0,1.0566666666666666,60.50666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 03:15:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3600.6666666666665,66.34,68.75333333333333,100.0,1.0433333333333332,60.46666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 03:30:00,0.0033333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.3333333333335,66.22666666666667,68.75666666666666,100.0,1.0466666666666666,60.45333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 03:45:00,-0.003333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3596.0,65.80666666666666,68.70666666666666,100.0,1.05,60.413333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 04:00:00,-0.0033333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3621.3333333333335,65.34,68.72333333333334,100.0,1.04,60.166666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 04:15:00,0.013333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3448.0,64.65666666666667,68.69333333333334,100.0,1.07,59.89333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 04:30:00,-0.016666666666666666,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3612.3333333333335,63.916666666666664,68.65,100.0,1.07,59.63666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 04:45:00,0.0033333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3716.3333333333335,63.126666666666665,68.62333333333333,100.0,1.06,59.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 05:00:00,-0.03,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3151.0,62.44,68.47666666666667,100.0,1.0933333333333335,59.25333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 05:15:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,37.0,2913.0,61.93666666666667,68.27666666666666,100.0,1.16,59.23,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 05:30:00,-0.02333333333333333,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3457.6666666666665,61.35333333333333,68.44333333333334,100.0,1.1033333333333333,58.95666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 05:45:00,-0.02,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3040.3333333333335,60.86333333333334,68.28666666666666,100.0,1.1266666666666667,58.88333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 06:00:00,-0.03,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3339.3333333333335,60.30666666666667,68.42333333333333,100.0,1.1066666666666667,58.68666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 06:15:00,0.023333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2905.6666666666665,60.21666666666667,68.43666666666667,100.0,1.1366666666666667,58.85666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 06:30:00,0.023333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3143.6666666666665,59.836666666666666,68.41000000000001,100.0,1.0999999999999999,58.81,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 06:45:00,0.01,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3032.0,59.29666666666666,68.32000000000001,100.0,1.1166666666666665,58.74333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 07:00:00,0.01333333333333333,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3076.6666666666665,59.02333333333333,68.35000000000001,100.0,1.12,58.60999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 07:15:00,-0.006666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2985.0,58.846666666666664,68.28333333333335,100.0,1.1266666666666667,58.620000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 07:30:00,0.006666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3173.6666666666665,59.06,68.29333333333334,100.0,1.0866666666666667,58.61333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 07:45:00,0.013333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3122.6666666666665,59.19,68.33999999999999,100.0,1.1233333333333333,58.656666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 08:00:00,-0.043333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3178.3333333333335,59.24,68.34333333333333,100.0,1.1433333333333333,58.47666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 08:15:00,0.02,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2714.0,59.13666666666666,68.36666666666667,100.0,1.1833333333333333,58.50666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 08:30:00,-0.03666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3083.6666666666665,58.906666666666666,68.30666666666666,100.0,1.11,58.55666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 08:45:00,0.02666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3097.3333333333335,58.71666666666667,68.24666666666667,100.0,1.1199999999999999,58.52,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 09:00:00,0.01,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3058.3333333333335,58.626666666666665,68.34666666666666,100.0,1.1833333333333333,58.300000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 09:15:00,-0.006666666666666665,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2888.0,58.52,68.23333333333333,100.0,1.1733333333333331,58.35999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 09:30:00,-0.0033333333333333335,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3047.3333333333335,58.449999999999996,68.17333333333333,100.0,1.14,58.17666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 09:45:00,-0.02666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2899.0,57.943333333333335,68.22333333333334,100.0,1.1666666666666667,58.04666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 10:00:00,-0.006666666666666667,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3079.6666666666665,55.93666666666667,68.33999999999999,100.0,1.1566666666666665,62.10666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 10:15:00,0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2915.3333333333335,53.57,68.84,100.0,1.2033333333333334,65.18666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 10:30:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3246.0,51.90333333333333,69.14333333333333,100.0,1.22,64.66000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 10:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3257.0,51.07,69.25999999999999,100.0,1.2133333333333332,64.71,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 11:00:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3250.3333333333335,49.94,69.25333333333333,100.0,1.2233333333333334,64.50999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 11:15:00,0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3228.3333333333335,48.906666666666666,69.27,100.0,1.2033333333333334,64.20666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 11:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3389.3333333333335,47.949999999999996,69.24,100.0,1.1966666666666665,63.74333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 11:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3289.3333333333335,47.53666666666667,69.2,100.0,1.2033333333333334,63.68333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 12:00:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3249.3333333333335,46.98333333333333,69.17666666666666,100.0,1.2066666666666668,63.48666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 12:15:00,-0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3266.0,46.41,69.12666666666667,100.0,1.2066666666666668,63.23666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 12:30:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3395.6666666666665,45.800000000000004,69.09333333333332,100.0,1.1833333333333333,62.85333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 12:45:00,-0.010000000000000002,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3393.3333333333335,45.403333333333336,68.95666666666666,100.0,1.1933333333333334,62.67333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 13:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3477.3333333333335,45.26333333333333,68.95333333333333,100.0,1.1566666666666665,62.52333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 13:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3487.0,45.20666666666667,68.92,100.0,1.1433333333333333,62.39000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 13:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3446.0,44.73,69.00333333333333,100.0,1.1133333333333335,62.26333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 13:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3362.3333333333335,43.98666666666666,68.89,100.0,1.11,62.01666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 14:00:00,-0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3562.3333333333335,43.57,68.91666666666667,100.0,1.1133333333333335,61.72,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 14:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3684.6666666666665,43.199999999999996,68.98,100.0,1.116666666666667,61.50666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 14:30:00,-0.023333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3544.0,42.85666666666666,69.01666666666667,100.0,1.0966666666666667,61.34,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-04 14:45:00,-0.03333333333333333,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3507.3333333333335,42.31666666666666,69.11666666666666,100.0,1.0866666666666667,61.25666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
