time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-12 15:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.6666666666665,38.056666666666665,69.55666666666667,100.0,0.7999999999999999,59.60333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 15:45:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3691.0,38.22666666666667,69.59333333333332,100.0,0.7066666666666667,59.526666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 16:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3710.0,38.38333333333333,69.67,100.0,0.7833333333333333,59.63999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 16:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3773.6666666666665,38.46666666666667,69.76666666666667,100.0,0.7566666666666667,59.64666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 16:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3671.0,38.67333333333333,69.86,100.0,0.73,59.85333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 16:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3705.0,38.79666666666667,69.79333333333334,100.0,0.7366666666666667,59.913333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-02-12 17:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.0,38.96,69.82666666666667,100.0,0.7866666666666667,60.0,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 17:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.0,39.25,69.79,100.0,0.84,60.03,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 17:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.6666666666665,39.21,69.77999999999999,100.0,0.7866666666666667,60.199999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 17:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3641.6666666666665,39.50666666666667,69.78666666666668,100.0,0.8099999999999999,60.25,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 18:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3625.3333333333335,39.699999999999996,69.68333333333334,100.0,0.79,60.35,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 18:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3703.0,39.903333333333336,69.57666666666667,100.0,0.8766666666666666,60.47666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 18:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3741.3333333333335,39.763333333333335,69.72666666666667,100.0,0.9433333333333334,60.47333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 18:45:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.3333333333335,39.876666666666665,69.76,100.0,0.9666666666666667,60.623333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 19:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3659.6666666666665,40.28,69.69666666666667,100.0,0.9666666666666667,60.69333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 19:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3741.6666666666665,40.78,69.69,100.0,0.9933333333333333,61.03,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 19:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3755.3333333333335,40.803333333333335,69.74,100.0,1.02,60.99,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 19:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.0,41.056666666666665,69.7,100.0,1.0133333333333334,61.14000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 20:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.6666666666665,41.663333333333334,69.74666666666667,100.0,1.0166666666666666,61.32333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 20:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.6666666666665,41.656666666666666,69.75333333333333,100.0,1.0266666666666666,61.29333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 20:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3685.0,41.663333333333334,69.78333333333335,100.0,1.0166666666666666,61.31666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 20:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3701.0,41.626666666666665,69.76333333333334,100.0,1.0266666666666666,61.20666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 21:00:00,-0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3741.6666666666665,41.623333333333335,69.78666666666668,100.0,1.0266666666666666,61.166666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 21:15:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3714.6666666666665,41.68666666666667,69.71333333333332,100.0,1.03,61.25666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 21:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3673.6666666666665,42.04,69.69,100.0,1.02,61.36666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 21:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3624.0,42.29,69.72333333333334,100.0,1.0233333333333334,61.419999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 22:00:00,-0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3694.3333333333335,42.68333333333334,69.65333333333332,100.0,1.0066666666666666,61.48333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 22:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3610.0,42.919999999999995,69.71333333333332,100.0,1.01,61.63666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 22:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3712.3333333333335,42.826666666666675,69.74333333333334,100.0,0.9933333333333333,61.60666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 22:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3584.3333333333335,43.12,69.74000000000001,100.0,1.0033333333333332,61.77666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 23:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3675.6666666666665,43.526666666666664,69.75,100.0,0.9899999999999999,61.94333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 23:15:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3653.0,43.23666666666667,69.77333333333333,100.0,0.98,61.79,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 23:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3796.0,42.89000000000001,69.77666666666666,100.0,0.9733333333333333,61.64333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-12 23:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3692.0,42.86666666666667,69.68,100.0,0.98,61.870000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 00:00:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3773.3333333333335,42.99,69.71333333333332,100.0,0.9766666666666666,61.673333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 00:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3829.3333333333335,42.77,69.74666666666667,100.0,0.9566666666666667,61.67333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 00:30:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3809.3333333333335,43.06333333333333,69.74333333333333,100.0,0.9666666666666667,61.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 00:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3824.6666666666665,43.04666666666666,69.64999999999999,100.0,0.9400000000000001,61.9,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 01:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3872.6666666666665,43.199999999999996,69.77,100.0,0.9333333333333332,61.85999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 01:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3977.6666666666665,43.19333333333333,69.84,100.0,0.9233333333333333,61.95333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 01:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3879.3333333333335,43.21333333333333,69.91333333333334,100.0,0.8933333333333334,61.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 01:45:00,-0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3837.3333333333335,43.39000000000001,69.93333333333334,100.0,0.91,62.06,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 02:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3908.6666666666665,43.416666666666664,69.94666666666667,100.0,0.8866666666666667,61.92333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 02:15:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3873.0,43.666666666666664,69.98,100.0,0.87,62.080000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 02:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3864.0,44.00333333333333,70.02,100.0,0.8766666666666666,62.20666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 02:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3871.6666666666665,44.43333333333334,70.0,100.0,0.8866666666666667,62.35666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 03:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3980.0,44.31666666666666,70.03333333333335,100.0,0.88,62.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 03:15:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3860.0,43.35666666666666,69.99666666666667,100.0,0.9033333333333333,61.98,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 03:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3809.3333333333335,42.78666666666667,69.95666666666666,100.0,0.89,61.73666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 03:45:00,-0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3927.6666666666665,42.89000000000001,69.94,100.0,0.8966666666666666,61.64666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 04:00:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3926.0,42.696666666666665,69.91,100.0,0.8733333333333334,61.56,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 04:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3845.6666666666665,42.47,69.93,100.0,0.8766666666666666,61.60666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 04:30:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3778.0,42.236666666666665,69.85666666666667,100.0,0.88,61.49666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 04:45:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3821.3333333333335,41.88,69.93666666666667,100.0,0.8866666666666667,61.32,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 05:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3808.3333333333335,41.22,69.88333333333333,100.0,0.8733333333333334,61.03666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 05:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3933.3333333333335,40.93333333333333,69.87,100.0,0.8533333333333334,60.973333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 05:30:00,-0.003333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3846.3333333333335,40.86666666666667,69.83666666666666,100.0,0.8233333333333333,60.6,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 05:45:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3993.6666666666665,40.32333333333333,69.82333333333334,100.0,0.7733333333333334,60.23333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 06:00:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3802.6666666666665,40.27,69.75,100.0,0.7033333333333333,60.36333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 06:15:00,0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3819.0,40.36333333333334,69.81666666666666,100.0,0.6566666666666667,60.47666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 06:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3768.6666666666665,40.20333333333333,69.79,100.0,0.7066666666666667,60.276666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 06:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3789.6666666666665,39.983333333333334,69.77,100.0,0.7466666666666667,60.36333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 07:00:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3914.0,39.79,69.79666666666667,100.0,0.7600000000000001,60.19,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 07:15:00,0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3929.6666666666665,39.77666666666667,69.79333333333334,100.0,0.79,60.03,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 07:30:00,-0.04,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3964.6666666666665,39.64,69.82,100.0,0.8033333333333333,59.91,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 07:45:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3961.0,39.17333333333334,69.74666666666667,100.0,0.8333333333333334,59.663333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 08:00:00,0.04666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3924.6666666666665,38.71333333333334,69.64,100.0,0.7966666666666665,59.169999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 08:15:00,-0.05666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3895.6666666666665,38.196666666666665,69.62333333333333,100.0,0.7333333333333334,58.72,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 08:30:00,-0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3840.0,38.11,69.72666666666667,100.0,0.68,59.14333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 08:45:00,-0.006666666666666668,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3865.3333333333335,37.98,69.79333333333334,100.0,0.6866666666666666,59.15,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 09:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3803.6666666666665,37.806666666666665,69.82,100.0,0.69,59.04333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 09:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3796.3333333333335,37.623333333333335,69.79666666666667,100.0,0.7200000000000001,59.18,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 09:30:00,0.006666666666666668,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3664.3333333333335,37.74333333333333,69.83666666666666,100.0,0.7066666666666667,59.48666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 09:45:00,0.023333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3817.0,37.24333333333333,69.8,100.0,0.75,59.089999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 10:00:00,-0.006666666666666668,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3910.3333333333335,36.61333333333334,69.72333333333334,100.0,0.7333333333333334,58.370000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 10:15:00,0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3764.6666666666665,36.156666666666666,69.78666666666668,100.0,0.7433333333333333,58.44,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 10:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3755.0,36.306666666666665,69.82333333333334,100.0,0.7266666666666666,58.77666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 10:45:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.333333333333334,3621.3333333333335,36.276666666666664,69.85000000000001,100.0,0.7833333333333333,59.19,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 11:00:00,-0.003333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,56.0,3748.3333333333335,35.93,69.80333333333334,100.0,0.77,58.953333333333326,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 11:15:00,-0.023333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3666.6666666666665,35.47333333333333,69.81333333333333,100.0,0.7766666666666667,58.86333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 11:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3662.3333333333335,35.21,69.83,100.0,0.7633333333333333,58.71333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 11:45:00,-0.003333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3671.3333333333335,34.92,69.84666666666668,100.0,0.67,58.32333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 12:00:00,0.03666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3673.0,34.56666666666667,69.78666666666668,100.0,0.7066666666666667,58.300000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 12:15:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3695.6666666666665,34.22,69.77333333333333,100.0,0.6933333333333334,58.11000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 12:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3582.3333333333335,34.21,69.76666666666667,100.0,0.73,58.41,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 12:45:00,0.003333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3564.0,34.089999999999996,69.72,100.0,0.7333333333333334,58.21333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 13:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3650.6666666666665,34.026666666666664,69.65666666666667,100.0,0.7666666666666666,58.14000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 13:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3714.6666666666665,34.0,69.55333333333333,100.0,0.77,58.06666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 13:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,55.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666667,3510.0,34.23,69.48,100.0,0.7566666666666667,58.199999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 13:45:00,0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,56.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333333,3573.6666666666665,34.09,69.47666666666667,100.0,0.7799999999999999,58.04333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 14:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,58.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3818.6666666666665,33.93,69.56,100.0,0.7833333333333333,57.72333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 14:15:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,86.33333333333333,3602.3333333333335,33.88,69.55,100.0,0.7600000000000001,58.11333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 14:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,41.333333333333336,3619.0,33.696666666666665,69.44333333333333,100.0,0.79,58.03666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 14:45:00,-0.02666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3583.0,33.373333333333335,69.44333333333333,100.0,0.7766666666666667,57.76333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 15:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.3333333333335,33.276666666666664,69.54666666666667,100.0,0.7866666666666667,57.78333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 15:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3678.0,33.126666666666665,69.62333333333333,100.0,0.7600000000000001,57.78333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 15:30:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3464.3333333333335,32.843333333333334,69.58,100.0,0.8233333333333334,57.906666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 15:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3627.6666666666665,32.69,69.54666666666667,100.0,0.8433333333333333,57.63333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 16:00:00,-0.02666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3739.3333333333335,32.26333333333333,69.52333333333333,100.0,0.8066666666666666,57.35,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 16:15:00,-0.02666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3584.6666666666665,32.193333333333335,69.53333333333333,100.0,0.8166666666666668,57.46666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 16:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3503.0,32.16,69.47000000000001,100.0,0.7766666666666667,57.11666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 16:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.6666666666665,31.94333333333333,69.51333333333334,100.0,0.7466666666666667,56.77333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 17:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3790.0,31.626666666666665,69.42333333333333,100.0,0.77,56.59,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 17:15:00,-0.03333333333333333,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3691.6666666666665,31.723333333333333,69.44666666666666,100.0,0.79,56.78666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 17:30:00,0.03,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3512.0,31.636666666666667,69.41,100.0,0.82,57.26666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 17:45:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.3333333333335,31.113333333333333,69.44666666666666,100.0,0.7999999999999999,56.879999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 18:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3552.3333333333335,30.919999999999998,69.44666666666666,100.0,0.8266666666666667,57.04333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 18:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3507.0,30.823333333333334,69.35333333333334,100.0,0.8333333333333334,57.03666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 18:30:00,-0.010000000000000002,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.3333333333335,30.900000000000002,69.37,100.0,0.7766666666666667,56.76,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 18:45:00,-0.04,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3455.0,30.91,69.42,100.0,0.7200000000000001,56.82,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 19:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3500.6666666666665,30.753333333333334,69.38333333333333,100.0,0.7366666666666667,56.70333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 19:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3530.3333333333335,30.826666666666664,69.37333333333333,100.0,0.7399999999999999,56.72666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 19:30:00,-0.043333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3507.3333333333335,30.863333333333333,69.39,100.0,0.7666666666666666,56.68000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 19:45:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3525.3333333333335,30.666666666666668,69.39333333333333,100.0,0.7733333333333334,56.72,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 20:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3464.6666666666665,31.263333333333332,69.45333333333333,100.0,0.7833333333333333,56.98,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 20:15:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3477.6666666666665,31.64,69.40666666666668,100.0,0.7766666666666667,57.13333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 20:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3603.0,31.613333333333333,69.40333333333334,100.0,0.8066666666666666,56.916666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 20:45:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3587.3333333333335,31.813333333333333,69.46333333333332,100.0,0.8000000000000002,57.053333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 21:00:00,-0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.0,31.843333333333334,69.48333333333333,100.0,0.7933333333333333,57.153333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 21:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3736.6666666666665,32.02333333333333,69.58,100.0,0.82,57.169999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 21:30:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3886.6666666666665,32.163333333333334,69.52,100.0,0.8233333333333333,57.10333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 21:45:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3814.6666666666665,32.10666666666666,69.54333333333334,100.0,0.8000000000000002,57.050000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 22:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,58.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3831.3333333333335,32.10666666666666,69.53000000000002,100.0,0.7966666666666667,57.03,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 22:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,58.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3666.6666666666665,32.43,69.46666666666665,100.0,0.83,57.416666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 22:30:00,-0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3746.0,32.336666666666666,69.45,100.0,0.8133333333333334,57.24333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 22:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3675.3333333333335,32.196666666666665,69.46,100.0,0.83,57.14333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 23:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3816.6666666666665,31.86,69.42,100.0,0.83,57.076666666666675,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 23:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.6666666666665,31.74,69.40666666666667,100.0,0.8366666666666666,56.77,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 23:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3736.3333333333335,31.17,69.32333333333334,100.0,0.8166666666666668,56.4,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-13 23:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3580.3333333333335,30.863333333333333,69.10666666666667,100.0,0.7666666666666666,56.39333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 00:00:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3708.6666666666665,30.810000000000002,69.07666666666667,100.0,0.7466666666666667,56.13333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 00:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3741.6666666666665,30.496666666666666,69.11666666666667,100.0,0.7399999999999999,56.06,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 00:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3796.6666666666665,30.176666666666666,69.11,100.0,0.77,56.01,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 00:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3833.0,29.906666666666666,68.94,100.0,0.7666666666666666,55.946666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 01:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3963.0,29.569999999999997,68.99333333333334,100.0,0.7766666666666667,55.57666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 01:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3940.3333333333335,29.376666666666665,69.06,100.0,0.7766666666666667,55.449999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 01:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3996.6666666666665,29.213333333333335,69.06,100.0,0.7666666666666666,55.39666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 01:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3952.3333333333335,28.863333333333333,69.07666666666667,100.0,0.7633333333333333,55.31,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 02:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3972.3333333333335,28.52,69.02666666666667,100.0,0.7333333333333334,55.14000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 02:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3934.6666666666665,28.383333333333336,69.03,100.0,0.71,55.050000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 02:30:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3855.0,28.176666666666666,69.0,100.0,0.6999999999999998,55.123333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 02:45:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3884.6666666666665,28.14,69.01333333333334,100.0,0.7033333333333333,54.949999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 03:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4021.3333333333335,27.94333333333333,69.16000000000001,100.0,0.6999999999999998,54.9,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 03:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3908.3333333333335,27.53,69.22666666666667,100.0,0.7066666666666667,54.76333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 03:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3991.0,27.5,69.23,100.0,0.7366666666666667,54.879999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 03:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3910.0,27.27,69.14333333333333,100.0,0.7466666666666667,54.77666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 04:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3970.6666666666665,27.24333333333333,69.18333333333334,100.0,0.75,54.61333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 04:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3956.3333333333335,27.136666666666667,69.15666666666667,100.0,0.7366666666666667,54.653333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 04:30:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3989.0,26.97,69.13666666666667,100.0,0.7266666666666666,54.623333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 04:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3893.0,27.0,69.11666666666666,100.0,0.7166666666666667,54.626666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 05:00:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3927.0,26.766666666666666,69.04,100.0,0.73,54.50666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 05:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3881.3333333333335,26.8,68.95,100.0,0.7366666666666667,54.373333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 05:30:00,-0.0033333333333333327,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3913.0,26.52333333333333,68.93666666666667,100.0,0.7533333333333333,54.379999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 05:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3952.3333333333335,26.493333333333336,68.94666666666667,100.0,0.75,54.10666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 06:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3957.3333333333335,26.523333333333337,68.88,100.0,0.7533333333333333,54.199999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 06:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3974.3333333333335,26.35666666666667,68.86666666666666,100.0,0.7633333333333333,54.07666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 06:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4028.3333333333335,25.89333333333333,68.90333333333332,100.0,0.7666666666666666,53.99,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 06:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3979.6666666666665,25.2,68.86,100.0,0.7466666666666667,53.73,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 07:00:00,-0.0033333333333333327,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3875.3333333333335,24.643333333333334,68.82000000000001,100.0,0.7433333333333333,53.553333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 07:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3985.3333333333335,24.580000000000002,68.82333333333334,100.0,0.7166666666666667,53.31333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 07:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4019.3333333333335,24.44333333333333,68.78,100.0,0.7233333333333333,53.160000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 07:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3976.0,24.886666666666667,68.78666666666668,100.0,0.7399999999999999,53.4,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 08:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3996.0,24.61,68.73666666666666,100.0,0.7433333333333333,53.32,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 08:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4013.0,24.483333333333334,68.70333333333333,100.0,0.75,53.24666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 08:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4059.6666666666665,24.343333333333334,68.67666666666666,100.0,0.75,53.156666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 08:45:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3966.3333333333335,24.209999999999997,68.63,100.0,0.7200000000000001,52.93666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 09:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4073.0,24.01,68.63,100.0,0.7133333333333333,52.81999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 09:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3955.6666666666665,23.563333333333333,68.60000000000001,100.0,0.71,52.75666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 09:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3954.6666666666665,23.523333333333337,68.58666666666666,100.0,0.5866666666666667,52.53666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 09:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4004.0,23.763333333333332,68.55666666666667,100.0,0.6733333333333333,52.666666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 10:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4002.3333333333335,23.08666666666667,68.53,100.0,0.71,52.45333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 10:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3998.3333333333335,23.113333333333333,68.49666666666667,100.0,0.7266666666666666,52.42666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 10:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3966.6666666666665,22.91,68.46,100.0,0.6766666666666667,52.36000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 10:45:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3996.6666666666665,22.650000000000002,68.38333333333334,100.0,0.6733333333333333,52.20333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 11:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3942.6666666666665,22.626666666666665,68.35000000000001,100.0,0.7133333333333333,52.336666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 11:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4045.3333333333335,22.38,68.28333333333333,100.0,0.73,52.166666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 11:30:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3950.0,22.45,68.23333333333333,100.0,0.7433333333333333,52.21666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 11:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4050.3333333333335,22.213333333333335,68.22666666666667,100.0,0.7266666666666666,51.99,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 12:00:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3970.3333333333335,22.05333333333333,68.15666666666668,100.0,0.7166666666666667,51.93666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 12:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4034.0,22.106666666666666,68.17,100.0,0.7366666666666667,51.973333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 12:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3991.0,22.25333333333333,68.15666666666667,100.0,0.79,52.080000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 12:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3973.6666666666665,22.27333333333333,68.17333333333333,100.0,0.7799999999999999,52.1,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 13:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3619.3333333333335,22.406666666666666,68.12666666666667,100.0,0.7233333333333333,52.28,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 13:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3792.6666666666665,23.026666666666667,68.12,100.0,0.7666666666666666,52.85,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 13:30:00,-0.0033333333333333327,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3618.6666666666665,23.733333333333334,68.13333333333334,100.0,0.7966666666666667,53.24,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 13:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3794.6666666666665,24.89,68.13333333333334,100.0,0.7799999999999999,53.583333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 14:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3826.6666666666665,25.28333333333333,68.29666666666667,100.0,0.7233333333333333,53.71333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 14:15:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3655.0,25.816666666666666,68.38,100.0,0.7633333333333333,54.03666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 14:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3687.3333333333335,26.656666666666666,68.49,100.0,0.8033333333333333,54.88666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 14:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3716.3333333333335,27.366666666666664,68.53666666666668,100.0,0.84,55.11666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 15:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3618.6666666666665,28.51,68.58999999999999,100.0,0.8866666666666667,55.333333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 15:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3634.6666666666665,28.413333333333338,68.71,100.0,0.88,55.556666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-14 15:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3671.3333333333335,29.126666666666665,68.89333333333333,100.0,0.8166666666666668,55.946666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
