time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-20 17:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3620.6666666666665,17.996666666666666,67.46333333333332,100.0,0.8166666666666668,51.49333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 17:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3627.6666666666665,18.459999999999997,67.49333333333334,100.0,0.8133333333333334,51.550000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 17:30:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3673.3333333333335,18.766666666666666,67.56666666666666,100.0,0.7933333333333333,51.63333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 17:45:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3532.0,19.89,67.66333333333334,100.0,0.7733333333333334,52.28,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 18:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3634.3333333333335,20.223333333333333,67.83666666666666,100.0,0.7600000000000001,52.48,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 18:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3525.3333333333335,20.59,67.82,100.0,0.81,52.78,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 18:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3655.6666666666665,21.186666666666667,67.91,100.0,0.8233333333333333,53.15,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 18:45:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3434.6666666666665,21.926666666666666,68.15666666666667,100.0,0.8366666666666666,53.52,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 19:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3612.3333333333335,22.64,68.19333333333333,100.0,0.85,53.92333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 19:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3573.3333333333335,22.830000000000002,68.28,100.0,0.84,53.72333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 19:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3546.0,22.96666666666667,68.28666666666666,100.0,0.81,53.68666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 19:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3427.3333333333335,23.77,68.32333333333334,100.0,0.7966666666666667,54.14666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 20:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3477.6666666666665,24.083333333333332,68.36333333333333,100.0,0.8266666666666667,54.13333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 20:15:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3509.6666666666665,24.22,68.38,100.0,0.8666666666666667,54.35333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 20:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.3333333333335,24.47666666666667,68.45,100.0,0.91,54.376666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 20:45:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3551.0,24.866666666666664,68.51,100.0,0.9366666666666666,54.88666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 21:00:00,-0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3494.0,24.826666666666668,68.54,100.0,0.9666666666666667,54.77333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 21:15:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3359.3333333333335,25.179999999999996,68.63333333333333,100.0,0.9933333333333333,54.89333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 21:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3387.0,25.30666666666667,68.54,100.0,1.03,54.93666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 21:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3371.0,25.30666666666667,68.49,100.0,1.0633333333333335,55.03,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 22:00:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3468.6666666666665,25.24,68.43666666666667,100.0,1.0833333333333333,54.72666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 22:15:00,-1.1564823173178713e-18,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3450.3333333333335,24.973333333333333,68.37666666666667,100.0,1.1066666666666667,54.5,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 22:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3328.0,24.58,68.35000000000001,100.0,1.12,54.54666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 22:45:00,-0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3516.6666666666665,24.363333333333333,68.19666666666667,100.0,1.1033333333333335,54.06333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 23:00:00,0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3519.0,23.763333333333332,68.07,100.0,1.0533333333333335,53.60666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 23:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3507.3333333333335,23.33666666666667,67.98333333333333,100.0,0.9933333333333333,53.120000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 23:30:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3507.0,22.863333333333333,67.83666666666666,100.0,0.9466666666666667,52.843333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-20 23:45:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3621.3333333333335,22.546666666666667,67.70333333333333,100.0,0.9033333333333333,52.626666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 00:00:00,-0.01,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3608.5,22.515,67.66499999999999,100.0,0.8400000000000001,52.515,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 00:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3664.6666666666665,22.0,67.61,100.0,0.7966666666666667,52.26333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 00:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3764.0,21.973333333333333,67.53,100.0,0.8333333333333334,51.76333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 00:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3802.0,21.706666666666667,67.47666666666667,100.0,0.8533333333333334,51.580000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 01:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3786.3333333333335,21.55666666666667,67.51666666666667,100.0,0.8633333333333333,51.423333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 01:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3836.0,21.02,67.51666666666667,100.0,0.8666666666666667,51.413333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 01:30:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3868.3333333333335,20.55666666666667,67.56,100.0,0.86,51.22,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 01:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3867.3333333333335,20.436666666666667,67.56666666666666,100.0,0.8566666666666666,51.083333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 02:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3752.6666666666665,19.893333333333334,67.56666666666666,100.0,0.84,51.173333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 02:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3820.0,19.49,67.54,100.0,0.8433333333333333,51.17333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 02:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3782.3333333333335,19.30333333333333,67.54,100.0,0.8333333333333334,51.026666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 02:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3793.0,18.916666666666668,67.53666666666668,100.0,0.8233333333333333,51.0,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 03:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3835.0,18.80666666666667,67.54666666666667,100.0,0.8266666666666667,50.95333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 03:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3865.0,18.423333333333332,67.54666666666667,100.0,0.8266666666666667,50.88333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 03:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3766.3333333333335,18.083333333333332,67.50666666666666,100.0,0.83,50.67333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 03:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3859.0,18.073333333333334,67.51333333333334,100.0,0.82,50.69333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 04:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3855.6666666666665,17.813333333333333,67.47666666666667,100.0,0.8233333333333333,50.53,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 04:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3748.6666666666665,17.55666666666667,67.46,100.0,0.82,50.370000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 04:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3918.6666666666665,17.496666666666666,67.43333333333334,100.0,0.8266666666666667,50.449999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 04:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3716.6666666666665,17.363333333333333,67.43,100.0,0.8333333333333334,50.39000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 05:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3789.3333333333335,17.13,67.40333333333332,100.0,0.83,50.31333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 05:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3674.0,16.993333333333336,67.39,100.0,0.83,50.25333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 05:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3816.6666666666665,16.883333333333333,67.36333333333333,100.0,0.8266666666666667,50.22666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 05:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3857.3333333333335,16.61,67.33666666666666,100.0,0.8233333333333333,50.10999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 06:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3838.6666666666665,16.45,67.28666666666668,100.0,0.8133333333333334,50.050000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 06:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3839.3333333333335,16.533333333333335,67.31333333333333,100.0,0.8133333333333334,49.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 06:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3735.0,16.3,67.28333333333335,100.0,0.81,49.93,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 06:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3753.0,16.38,67.3,100.0,0.8033333333333333,49.93,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 07:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.3333333333335,16.386666666666667,67.25,100.0,0.7466666666666667,49.77,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 07:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3721.3333333333335,16.266666666666666,67.28,100.0,0.7733333333333334,49.81666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 07:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3803.0,16.09,67.26333333333334,100.0,0.7966666666666667,49.82,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 07:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3812.3333333333335,15.98666666666667,67.26333333333334,100.0,0.81,49.82333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 08:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3848.6666666666665,15.916666666666666,67.21,100.0,0.8133333333333334,49.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 08:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3827.3333333333335,15.693333333333333,67.15666666666667,100.0,0.8233333333333333,49.78666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 08:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3712.3333333333335,15.72,67.16000000000001,100.0,0.8333333333333334,49.71666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 08:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.3333333333335,15.653333333333334,67.15666666666667,100.0,0.8366666666666666,49.673333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 09:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3753.0,15.5,67.11,100.0,0.8333333333333334,49.68333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 09:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3680.3333333333335,15.766666666666666,67.10333333333334,100.0,0.82,49.55666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 09:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3821.3333333333335,15.613333333333332,67.06,100.0,0.8333333333333334,49.663333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 09:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3814.6666666666665,15.530000000000001,67.02,100.0,0.83,49.38666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 10:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3808.0,15.703333333333333,67.01333333333334,100.0,0.83,49.49666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 10:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3789.6666666666665,15.553333333333333,66.96666666666667,100.0,0.8266666666666667,49.42666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 10:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3847.6666666666665,15.433333333333332,66.92333333333333,100.0,0.83,49.31666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 10:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3751.0,15.223333333333334,66.86999999999999,100.0,0.8333333333333334,49.24,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 11:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3805.6666666666665,15.123333333333335,66.83999999999999,100.0,0.8366666666666666,49.21333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 11:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3832.0,15.200000000000001,66.82333333333332,100.0,0.8333333333333334,49.27,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 11:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3810.0,15.126666666666667,66.80333333333334,100.0,0.82,49.21333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 11:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3825.6666666666665,14.88,66.79333333333334,100.0,0.8133333333333334,49.093333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 12:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3771.3333333333335,14.99,66.78333333333333,100.0,0.8166666666666668,49.13333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 12:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3870.3333333333335,14.883333333333333,66.72666666666667,100.0,0.8266666666666667,49.163333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 12:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3828.0,14.876666666666667,66.74,100.0,0.8166666666666668,49.16,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 12:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3805.0,15.303333333333333,66.75,100.0,0.8166666666666668,49.343333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 13:00:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3778.3333333333335,15.676666666666668,66.7,100.0,0.8266666666666667,49.50666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 13:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3687.3333333333335,16.18,66.78333333333335,100.0,0.8266666666666667,49.93666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 13:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3808.0,16.55666666666667,66.80666666666667,100.0,0.8266666666666667,50.20666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 13:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3621.0,17.62,66.8,100.0,0.8266666666666667,50.67666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 14:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3696.3333333333335,18.150000000000002,66.96,100.0,0.8266666666666667,50.919999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 14:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3691.6666666666665,19.0,67.06,100.0,0.8233333333333333,51.376666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 14:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3739.0,19.763333333333332,67.09666666666666,100.0,0.79,51.73,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 14:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.3333333333335,20.856666666666666,67.22666666666667,100.0,0.7933333333333333,52.156666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 15:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3664.0,21.33,67.33999999999999,100.0,0.8233333333333333,52.419999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 15:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3571.6666666666665,22.263333333333335,67.43333333333334,100.0,0.8633333333333333,53.02666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 15:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3564.0,23.006666666666664,67.54,100.0,0.91,53.379999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 15:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3693.6666666666665,23.816666666666666,67.51666666666667,100.0,0.9166666666666666,53.826666666666675,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 16:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.6666666666665,24.51,67.61666666666667,100.0,0.92,54.10999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 16:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3723.3333333333335,25.22666666666667,67.71333333333332,100.0,0.9066666666666667,54.56,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 16:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3680.3333333333335,26.113333333333333,67.82666666666667,100.0,0.89,54.96666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 16:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3740.0,26.633333333333336,68.09333333333333,100.0,0.8733333333333334,55.29,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 17:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3757.6666666666665,27.296666666666667,68.14999999999999,100.0,0.86,55.443333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 17:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3659.6666666666665,28.223333333333333,68.24,100.0,0.85,56.10333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 17:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3794.0,28.83,68.38,100.0,0.8533333333333334,56.446666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 17:45:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3766.6666666666665,29.560000000000002,68.43666666666667,100.0,0.8666666666666667,56.75666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 18:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3716.6666666666665,29.939999999999998,68.41000000000001,100.0,0.8666666666666667,56.95666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 18:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.3333333333335,30.566666666666666,68.34333333333333,100.0,0.8633333333333333,57.14666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 18:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3744.0,30.73,68.40333333333334,100.0,0.8533333333333334,57.21666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 18:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3693.6666666666665,31.173333333333332,68.47000000000001,100.0,0.8833333333333333,57.44,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 19:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3643.3333333333335,32.63,68.51333333333334,100.0,0.9233333333333333,58.10333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 19:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3646.0,32.61666666666667,68.57000000000001,100.0,0.9533333333333333,57.96666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 19:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3644.0,32.233333333333334,68.58333333333333,100.0,0.9899999999999999,57.86666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 19:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3679.6666666666665,32.546666666666674,68.70333333333333,100.0,1.0166666666666666,58.086666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 20:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3622.6666666666665,33.06,68.67,100.0,1.08,58.379999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 20:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3523.3333333333335,34.25,68.64333333333333,100.0,1.1666666666666667,58.81,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 20:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3562.3333333333335,34.300000000000004,68.64333333333333,100.0,1.2033333333333334,58.836666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 20:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3534.6666666666665,34.723333333333336,68.63666666666667,100.0,1.23,58.93333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 21:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3496.3333333333335,35.38,68.72,100.0,1.25,59.26,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 21:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3569.0,35.28333333333333,68.70666666666666,100.0,1.27,59.15,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 21:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3553.0,35.309999999999995,68.72,100.0,1.29,59.083333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 21:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3373.0,35.330000000000005,68.75999999999999,100.0,1.32,59.01,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 22:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3434.6666666666665,35.28333333333333,68.74333333333334,100.0,1.3433333333333335,59.01666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 22:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3514.3333333333335,34.733333333333334,68.70333333333333,100.0,1.3566666666666667,58.79666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 22:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3454.6666666666665,35.053333333333335,68.64999999999999,100.0,1.38,58.92666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 22:45:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3405.3333333333335,34.98,68.58,100.0,1.383333333333333,58.71333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 23:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3432.3333333333335,34.49333333333333,68.43666666666667,100.0,1.37,58.346666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 23:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3486.3333333333335,34.166666666666664,68.27666666666666,100.0,1.3233333333333335,58.01333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 23:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3416.3333333333335,33.93,68.18666666666667,100.0,1.24,57.593333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-21 23:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3427.6666666666665,33.72,68.11333333333333,100.0,1.1466666666666665,57.24333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 00:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3452.3333333333335,33.343333333333334,68.12,100.0,1.0966666666666667,57.053333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 00:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3466.3333333333335,32.666666666666664,68.07333333333334,100.0,1.04,56.70333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 00:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3534.6666666666665,31.953333333333333,68.06,100.0,0.9733333333333333,56.336666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 00:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.3333333333335,31.896666666666665,68.08999999999999,100.0,0.9366666666666666,56.25333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 01:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3487.0,31.486666666666668,68.05,100.0,0.8966666666666666,56.14333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 01:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3562.0,31.203333333333333,68.05666666666667,100.0,0.8933333333333334,55.9,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-02-22 01:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3550.3333333333335,30.653333333333336,68.08999999999999,100.0,0.8866666666666667,55.74333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 01:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3587.3333333333335,30.49,68.09666666666668,100.0,0.8666666666666667,55.673333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 02:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3687.3333333333335,30.513333333333332,68.09333333333333,100.0,0.8566666666666666,55.74333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 02:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3559.6666666666665,29.916666666666668,68.11666666666666,100.0,0.8533333333333334,55.48666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 02:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3716.6666666666665,29.793333333333333,68.07666666666667,100.0,0.8433333333333333,55.413333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 02:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3694.0,29.353333333333335,68.07000000000001,100.0,0.8566666666666666,55.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 03:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3780.6666666666665,28.983333333333334,68.10000000000001,100.0,0.8533333333333334,55.15,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 03:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3612.0,28.72666666666667,68.07666666666667,100.0,0.86,55.080000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 03:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3581.0,28.67,68.11333333333333,100.0,0.8533333333333334,55.05666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 03:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3516.3333333333335,28.296666666666667,68.08333333333333,100.0,0.8566666666666666,54.89333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 04:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3448.3333333333335,27.916666666666668,68.06,100.0,0.8533333333333334,54.696666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 04:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3523.3333333333335,27.736666666666668,68.10000000000001,100.0,0.81,54.6,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 04:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3500.0,27.353333333333335,68.13666666666667,100.0,0.81,54.48333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 04:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3455.3333333333335,27.33666666666667,68.10666666666667,100.0,0.8366666666666666,54.38666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 05:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3548.6666666666665,27.013333333333332,68.14333333333333,100.0,0.8333333333333334,54.336666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 05:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3518.6666666666665,26.913333333333338,68.27333333333333,100.0,0.8266666666666667,54.29333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 05:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3582.3333333333335,26.953333333333333,68.32000000000001,100.0,0.82,54.300000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 05:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3698.6666666666665,26.570000000000004,68.30333333333334,100.0,0.83,54.23,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 06:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3594.3333333333335,26.393333333333334,68.27,100.0,0.83,54.156666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 06:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.6666666666665,26.043333333333333,68.22,100.0,0.8333333333333334,53.99666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 06:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3737.3333333333335,25.939999999999998,68.17,100.0,0.83,53.85,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 06:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3754.6666666666665,25.823333333333334,68.13666666666667,100.0,0.8333333333333334,53.76,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 07:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3584.6666666666665,25.736666666666665,68.10000000000001,100.0,0.84,53.77666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 07:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3673.3333333333335,25.59,68.07666666666667,100.0,0.8366666666666666,53.69,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 07:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3680.0,25.53333333333333,68.07333333333334,100.0,0.8333333333333334,53.53666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 07:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3650.6666666666665,25.540000000000003,68.08333333333333,100.0,0.8266666666666667,53.576666666666675,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 08:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3874.0,25.213333333333335,68.04666666666667,100.0,0.8266666666666667,53.46666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 08:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3725.0,25.036666666666665,68.03,100.0,0.7999999999999999,53.42666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 08:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3580.0,25.01,68.04333333333334,100.0,0.7999999999999999,53.346666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 08:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3500.6666666666665,24.736666666666665,68.07,100.0,0.82,53.31,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 09:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.6666666666665,24.596666666666668,68.01,100.0,0.82,53.17666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 09:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3723.3333333333335,24.64,67.99666666666667,100.0,0.8166666666666668,53.163333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 09:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3705.3333333333335,24.456666666666667,67.97333333333333,100.0,0.82,53.11333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 09:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3760.3333333333335,24.310000000000002,68.01333333333334,100.0,0.81,53.083333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 10:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.6666666666665,24.143333333333334,68.00333333333333,100.0,0.8233333333333333,53.0,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 10:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3666.6666666666665,24.0,67.99,100.0,0.83,53.0,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 10:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3718.6666666666665,23.656666666666666,67.98666666666666,100.0,0.8333333333333334,52.85333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 10:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3704.3333333333335,23.836666666666662,67.96333333333332,100.0,0.84,52.93666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 11:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3723.3333333333335,23.55,67.94,100.0,0.8366666666666666,52.830000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 11:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3733.0,23.546666666666667,67.93333333333334,100.0,0.84,52.77666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 11:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3662.0,23.523333333333337,67.92666666666666,100.0,0.84,52.74333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 11:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3666.6666666666665,23.426666666666666,67.89666666666666,100.0,0.84,52.75333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 12:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.3333333333335,23.38,67.89666666666666,100.0,0.84,52.79333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 12:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3865.3333333333335,22.66333333333333,67.88000000000001,100.0,0.8433333333333333,52.63666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 12:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3698.0,22.956666666666667,67.87666666666667,100.0,0.84,52.85333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 12:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3727.6666666666665,23.61,67.94,100.0,0.8466666666666667,53.06333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 13:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3775.3333333333335,23.996666666666666,67.98,100.0,0.8433333333333333,53.23666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 13:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3669.0,24.7,68.06,100.0,0.8266666666666667,53.56333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 13:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3746.3333333333335,25.563333333333333,68.08,100.0,0.83,54.07,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 13:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3776.0,26.01,68.19333333333333,100.0,0.84,54.49333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 14:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3757.6666666666665,25.74,68.26,100.0,0.84,54.410000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 14:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3775.6666666666665,26.42,68.31333333333333,100.0,0.84,54.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 14:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3879.0,27.063333333333333,68.39666666666666,100.0,0.84,55.04666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 14:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3567.0,27.673333333333336,68.53,100.0,0.84,55.36333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 15:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3827.6666666666665,28.376666666666665,68.59,100.0,0.85,55.76,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 15:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.3333333333335,29.076666666666664,68.71666666666667,100.0,0.85,56.21666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 15:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3694.0,30.203333333333333,68.82333333333334,100.0,0.85,56.72666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 15:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3621.3333333333335,31.483333333333334,68.92999999999999,100.0,0.86,57.46666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 16:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3651.0,33.04,68.96,100.0,0.8633333333333333,58.14000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 16:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.3333333333335,33.43333333333333,68.96333333333332,100.0,0.88,58.18,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 16:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3721.0,33.47333333333333,68.95,100.0,0.8766666666666666,58.26333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 16:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3630.6666666666665,34.526666666666664,68.98666666666666,100.0,0.88,58.88666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 17:00:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.0,34.73,68.94,100.0,0.8933333333333334,58.85,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 17:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3651.0,35.52333333333333,68.96666666666667,100.0,0.8866666666666667,59.27333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 17:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3712.3333333333335,36.02333333333333,68.98666666666666,100.0,0.8933333333333334,59.50333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 17:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3723.6666666666665,36.330000000000005,68.95333333333333,100.0,0.89,59.46,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 18:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3620.6666666666665,37.29666666666667,69.01333333333334,100.0,0.8733333333333334,59.949999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-22 18:15:00,-0.006666666666666668,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3689.3333333333335,37.52,69.02666666666667,100.0,0.8733333333333334,60.056666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
