time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-24 19:15:00,0.03333333333333333,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3030.0,59.086666666666666,68.68,100.0,1.1833333333333333,58.32333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 19:30:00,0.05333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2899.0,59.410000000000004,68.66333333333334,100.0,1.2433333333333334,58.343333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 19:45:00,0.0,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3014.6666666666665,60.04,68.63666666666667,100.0,1.23,58.74333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 20:00:00,0.02666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2729.6666666666665,59.91,68.61,100.0,1.26,58.52,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 20:15:00,0.0033333333333333327,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3159.6666666666665,59.35333333333333,68.56666666666666,100.0,1.2233333333333334,58.10333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 20:30:00,-0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2796.3333333333335,58.833333333333336,68.46666666666667,100.0,1.2433333333333334,57.98333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 20:45:00,0.006666666666666665,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2846.3333333333335,58.70666666666667,68.42666666666666,100.0,1.25,58.06,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 21:00:00,-0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2912.3333333333335,58.74,68.41333333333334,100.0,1.2366666666666666,58.126666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 21:15:00,0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2860.0,58.60333333333333,68.38333333333334,100.0,1.2433333333333334,57.949999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 21:30:00,0.02,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2754.3333333333335,58.35999999999999,68.40666666666668,100.0,1.2433333333333334,57.93333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 21:45:00,0.023333333333333334,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2893.3333333333335,58.25,68.36333333333333,100.0,1.2333333333333334,57.99333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 22:00:00,-0.013333333333333334,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2854.6666666666665,58.126666666666665,68.74333333333334,100.0,1.2366666666666666,64.05333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 22:15:00,0.01,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3005.3333333333335,57.669999999999995,68.54,100.0,1.2266666666666666,59.96666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 22:30:00,0.02666666666666667,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2974.0,57.29,68.83333333333333,100.0,1.2533333333333332,62.70000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 22:45:00,0.013333333333333336,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3235.3333333333335,57.169999999999995,68.70333333333333,100.0,1.2033333333333334,62.94333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 23:00:00,-0.02,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2912.6666666666665,57.56,68.86333333333333,100.0,1.3,60.95666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 23:15:00,0.02666666666666667,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2863.0,56.69,68.71666666666667,100.0,1.2633333333333334,63.49333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 23:30:00,-0.006666666666666664,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3083.0,55.669999999999995,68.8,100.0,1.2666666666666666,60.74333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-24 23:45:00,-0.02666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3416.6666666666665,54.88333333333333,68.95333333333333,100.0,1.1733333333333331,65.67999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 00:00:00,0.04,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3103.6666666666665,55.27333333333333,69.07000000000001,100.0,1.2833333333333334,60.70333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 00:15:00,0.0,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3068.3333333333335,55.49666666666667,68.86333333333333,100.0,1.23,64.31666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 00:30:00,-0.02666666666666667,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3187.6666666666665,55.346666666666664,68.83999999999999,100.0,1.2033333333333334,60.28666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 00:45:00,-0.006666666666666667,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3240.3333333333335,55.46333333333333,69.09333333333333,100.0,1.2133333333333332,64.41000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 01:00:00,-0.0033333333333333335,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3104.6666666666665,55.32,68.83333333333333,100.0,1.1966666666666665,60.633333333333326,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 01:15:00,-0.02,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3126.6666666666665,54.96666666666667,69.05333333333333,100.0,1.2333333333333334,63.35333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 01:30:00,0.0033333333333333335,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2982.3333333333335,54.21,68.82333333333332,100.0,1.2,62.73666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 01:45:00,-0.01,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3179.3333333333335,54.326666666666675,69.05666666666666,100.0,1.2,60.949999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 02:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3192.6666666666665,53.78,68.86333333333333,100.0,1.17,62.56666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 02:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3100.3333333333335,53.82333333333333,69.33666666666666,100.0,1.1933333333333334,66.05666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 02:30:00,-0.003333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3377.3333333333335,53.31666666666666,69.46,100.0,1.1866666666666665,66.04666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 02:45:00,0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3047.0,52.826666666666675,69.48,100.0,1.22,65.83999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 03:00:00,-0.023333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3137.6666666666665,53.47666666666667,69.53,100.0,1.1933333333333334,66.19,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 03:15:00,-0.0033333333333333335,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3190.0,53.133333333333326,69.14333333333333,100.0,1.1366666666666667,60.04,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 03:30:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3321.0,53.40333333333333,69.32666666666667,100.0,1.1333333333333333,65.64,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 03:45:00,0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3314.0,52.63666666666666,69.46666666666667,100.0,1.1533333333333333,65.59666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 04:00:00,0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3293.6666666666665,52.68,69.53,100.0,1.17,65.68666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 04:15:00,0.0033333333333333335,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3303.3333333333335,54.153333333333336,69.44666666666666,100.0,1.16,63.01333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 04:30:00,-0.0033333333333333335,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3439.0,54.27333333333333,69.01,100.0,1.07,62.68,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 04:45:00,-0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3396.3333333333335,54.080000000000005,69.43,100.0,1.1,66.14666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 05:00:00,0.003333333333333334,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3450.6666666666665,53.61333333333334,69.17333333333333,100.0,1.07,62.01666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 05:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3348.0,53.776666666666664,69.20333333333333,100.0,1.06,65.72,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 05:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3330.0,54.24333333333333,69.38333333333334,100.0,1.0733333333333335,66.13333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 05:45:00,0.023333333333333334,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3339.3333333333335,54.54,69.17,100.0,1.0433333333333332,61.923333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 06:00:00,-0.013333333333333334,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3370.6666666666665,54.78,69.29333333333334,100.0,1.0366666666666668,66.05333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 06:15:00,0.01,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3179.6666666666665,55.129999999999995,69.05666666666666,100.0,1.0366666666666668,60.46666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 06:30:00,0.0,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3287.3333333333335,55.31666666666666,69.32333333333334,100.0,1.05,63.276666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 06:45:00,-0.01,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3328.0,55.26666666666667,68.98666666666666,100.0,1.0066666666666666,62.370000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 07:00:00,-0.006666666666666667,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3312.0,55.24666666666667,69.30333333333333,100.0,1.0566666666666666,62.18666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 07:15:00,-0.023333333333333334,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3246.0,55.026666666666664,69.06333333333333,100.0,1.0366666666666668,63.02,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 07:30:00,0.013333333333333334,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3273.0,54.77333333333333,69.23,100.0,1.06,60.49666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 07:45:00,0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3277.3333333333335,54.51333333333333,69.08333333333333,100.0,1.0233333333333334,63.336666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 08:00:00,0.0,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3346.0,54.156666666666666,69.2,100.0,1.05,59.846666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 08:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3461.0,53.76333333333333,69.15,100.0,1.0333333333333334,65.12666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 08:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3473.6666666666665,53.46333333333333,69.50666666666666,100.0,1.07,65.86333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 08:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3391.3333333333335,53.26333333333333,69.50666666666667,100.0,1.07,65.87666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 09:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3437.3333333333335,53.02333333333333,69.62666666666667,100.0,1.1066666666666667,65.81666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 09:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3391.3333333333335,52.846666666666664,69.68,100.0,1.12,65.92999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 09:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3325.6666666666665,52.6,69.67666666666666,100.0,1.1433333333333333,65.83333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 09:45:00,-0.0033333333333333335,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3309.3333333333335,52.43,69.48666666666666,100.0,1.1466666666666665,62.550000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 10:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3419.0,52.44333333333333,69.14,100.0,1.07,62.29333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 10:15:00,-0.013333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3289.3333333333335,52.21666666666667,68.97,100.0,1.08,57.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 10:30:00,-0.013333333333333336,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3536.6666666666665,52.48666666666667,68.95,100.0,1.0333333333333334,62.026666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 10:45:00,0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3419.0,52.153333333333336,68.74666666666667,100.0,1.0333333333333334,55.85999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 11:00:00,-0.013333333333333334,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3537.0,51.24666666666667,68.82666666666667,100.0,1.02,62.27333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 11:15:00,0.0,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,97.33333333333333,3519.0,50.39333333333334,68.81666666666666,100.0,1.0133333333333334,58.24666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 11:30:00,-0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3575.6666666666665,50.196666666666665,69.12333333333333,100.0,1.02,64.40333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 11:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3630.3333333333335,49.35,69.32666666666667,100.0,1.0233333333333334,64.14,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 12:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3634.3333333333335,48.73333333333333,69.39,100.0,1.0266666666666666,63.89666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 12:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3559.6666666666665,48.93333333333334,69.45333333333333,100.0,1.0233333333333334,63.97333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 12:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3559.6666666666665,48.78333333333333,69.47333333333334,100.0,1.02,63.916666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 12:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3564.0,49.22,69.48666666666666,100.0,1.0133333333333334,64.20666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 13:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3617.0,49.879999999999995,69.55,100.0,1.01,64.47000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 13:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3582.6666666666665,50.370000000000005,69.59666666666666,100.0,1.0066666666666666,64.7,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 13:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3553.0,50.71666666666667,69.65333333333334,100.0,1.0066666666666666,64.96,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 13:45:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3503.0,51.35333333333333,69.69,100.0,1.0033333333333332,65.27333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 14:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3516.3333333333335,52.18333333333334,69.78,100.0,1.01,65.67333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-02-25 14:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3452.6666666666665,52.846666666666664,69.89666666666666,100.0,1.0066666666666666,66.07333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 14:30:00,-0.003333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3450.3333333333335,53.75,69.92,100.0,1.03,66.43,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 14:45:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3334.6666666666665,54.449999999999996,69.93,100.0,1.0633333333333335,66.85666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 15:00:00,0.0033333333333333335,0.05000000000000001,16.666666666666668,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3330.0,54.876666666666665,69.79666666666667,100.0,1.0633333333333335,62.36666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 15:15:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3348.0,55.23666666666666,69.21333333333332,100.0,0.93,57.57,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 15:30:00,0.006666666666666665,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3439.0,55.85333333333333,68.95666666666666,100.0,0.9133333333333334,57.723333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 15:45:00,-0.03,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3364.0,56.78333333333333,68.89999999999999,100.0,0.91,58.02,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 16:00:00,-0.006666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3189.3333333333335,57.41,68.94,100.0,0.9533333333333333,58.336666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 16:15:00,-0.03,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3171.6666666666665,57.63,68.87333333333333,100.0,0.9733333333333333,58.593333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 16:30:00,0.013333333333333336,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3122.0,58.57,68.89999999999999,100.0,0.9933333333333333,59.17666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 16:45:00,0.01,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2951.3333333333335,59.699999999999996,68.96,100.0,1.0433333333333332,59.61333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 17:00:00,-0.02,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3095.6666666666665,60.56666666666666,68.94,100.0,1.0533333333333335,59.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 17:15:00,0.023333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2940.0,61.370000000000005,68.96333333333332,100.0,1.1133333333333333,60.35333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 17:30:00,-0.016666666666666666,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3059.0,62.25333333333333,68.93666666666667,100.0,1.1166666666666667,60.54,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 17:45:00,-0.03,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2959.0,63.01,68.99666666666667,100.0,1.1633333333333333,60.75666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 18:00:00,0.03666666666666666,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2963.0,63.629999999999995,68.93333333333334,100.0,1.1633333333333333,61.03666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 18:15:00,-0.030000000000000002,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3287.3333333333335,63.673333333333325,68.95333333333333,100.0,1.1266666666666667,60.89666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 18:30:00,-0.003333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3018.3333333333335,64.30333333333333,68.84333333333333,100.0,1.1833333333333333,61.04333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 18:45:00,-0.02666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2855.0,64.76333333333334,68.88666666666667,100.0,1.22,61.28,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 19:00:00,-0.01333333333333333,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3280.0,64.94666666666667,68.78666666666668,100.0,1.1833333333333333,61.14000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 19:15:00,0.02666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2837.0,65.37333333333333,68.72666666666667,100.0,1.2866666666666668,61.11000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 19:30:00,-0.02333333333333333,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2309.0,66.08,68.66333333333334,100.0,1.3633333333333333,61.32666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 19:45:00,0.01,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2752.3333333333335,66.21,68.75333333333333,100.0,1.3433333333333335,61.28333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-25 20:00:00,0.04,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2592.3333333333335,66.92,68.71666666666665,100.0,1.43,61.36333333333334,0.0,,0.0,99.66666666666667,2.0,85.0,45.0,5.0
2025-02-25 20:15:00,-0.016666666666666673,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2789.6666666666665,67.28666666666668,68.64999999999999,100.0,1.42,61.199999999999996,0.0,,0.0,99.33333333333333,2.0,85.0,45.0,5.0
2025-02-25 20:30:00,-0.02666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2482.0,67.44,68.76,100.0,1.5,61.18333333333334,0.0,,0.0,99.33333333333333,2.0,85.0,45.0,5.0
2025-02-25 20:45:00,-0.023333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2734.6666666666665,67.15666666666667,68.70333333333333,100.0,1.5,60.906666666666666,0.0,,0.0,98.33333333333333,2.0,85.0,45.0,5.0
2025-02-25 21:00:00,-0.04666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2667.6666666666665,67.36666666666666,68.73666666666666,100.0,1.5,60.92666666666667,0.0,,0.0,92.0,2.0,85.0,45.0,5.0
2025-02-25 21:15:00,0.02,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2431.0,67.21,68.71666666666665,100.0,1.58,60.51666666666667,0.0,,0.0,80.0,2.0,85.0,45.0,5.0
2025-02-25 21:30:00,-0.023333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2212.0,67.10666666666667,68.7,100.0,1.55,60.56,0.0,,0.0,72.0,2.0,85.0,45.0,5.0
2025-02-25 21:45:00,0.016666666666666666,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2471.3333333333335,66.41666666666667,68.71666666666667,100.0,1.4833333333333334,59.99,0.0,,0.0,71.0,2.0,85.0,45.0,5.0
2025-02-25 22:00:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2501.3333333333335,65.56,68.62333333333333,100.0,1.5466666666666669,59.413333333333334,0.0,,0.0,69.66666666666667,2.0,85.0,45.0,5.0
2025-02-25 22:15:00,-0.023333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3135.0,65.29333333333334,68.58999999999999,100.0,1.4766666666666666,59.43666666666667,0.0,,0.0,70.66666666666667,2.0,85.0,45.0,5.0
2025-02-25 22:30:00,0.0033333333333333327,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3026.0,64.72666666666667,68.62333333333333,100.0,1.4733333333333334,59.166666666666664,0.0,,0.0,71.66666666666667,2.0,85.0,45.0,5.0
2025-02-25 22:45:00,0.006666666666666665,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2818.3333333333335,64.09333333333333,68.67,100.0,1.51,59.04666666666666,0.0,,0.0,72.33333333333333,2.0,85.0,45.0,5.0
2025-02-25 23:00:00,0.04,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2901.6666666666665,63.556666666666665,68.57333333333334,100.0,1.5200000000000002,58.63333333333333,0.0,,0.0,71.33333333333333,2.0,85.0,45.0,5.0
2025-02-25 23:15:00,0.01,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2578.6666666666665,62.96,68.55,100.0,1.51,58.416666666666664,0.0,,0.0,71.0,2.0,85.0,45.0,5.0
2025-02-25 23:30:00,-5.782411586589357e-19,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2550.3333333333335,62.403333333333336,68.49,100.0,1.4733333333333334,58.410000000000004,0.0,,0.0,72.33333333333333,2.0,85.0,45.0,5.0
2025-02-25 23:45:00,-0.036666666666666674,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3131.0,61.48,68.48,100.0,1.43,58.36666666666667,0.0,,0.0,76.66666666666667,2.0,85.0,45.0,5.0
2025-02-26 00:00:00,0.02,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2973.6666666666665,60.910000000000004,68.36999999999999,100.0,1.39,58.373333333333335,0.0,,0.0,91.0,2.0,85.0,45.0,5.0
2025-02-26 00:15:00,0.0033333333333333327,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2848.0,60.339999999999996,68.33333333333333,100.0,1.33,58.419999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 00:30:00,0.020000000000000004,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2995.6666666666665,59.81333333333333,68.31666666666666,100.0,1.2766666666666666,58.15,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 00:45:00,-0.006666666666666665,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3334.3333333333335,59.13333333333333,68.29333333333334,100.0,1.1933333333333334,57.973333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 01:00:00,-0.016666666666666666,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3143.6666666666665,58.54,68.29666666666667,100.0,1.19,58.00333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 01:15:00,-0.04,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3023.6666666666665,58.06333333333333,68.29666666666667,100.0,1.17,58.05666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 01:30:00,-0.04666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3126.3333333333335,57.35,68.25333333333333,100.0,1.1533333333333333,57.94,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 01:45:00,-0.05333333333333334,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3171.0,56.55666666666667,68.40333333333334,100.0,1.1166666666666667,63.25333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 02:00:00,0.02666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2982.3333333333335,56.01666666666667,68.62333333333333,100.0,1.2066666666666668,60.88333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 02:15:00,-0.02,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2802.0,55.88666666666666,68.58999999999999,100.0,1.17,63.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 02:30:00,0.0,0.05000000000000001,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2827.3333333333335,54.93666666666667,68.67666666666666,100.0,1.2166666666666668,60.45666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 02:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3334.0,53.94,68.94333333333333,100.0,1.1366666666666667,66.02,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 03:00:00,-0.013333333333333334,0.05000000000000001,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3375.3333333333335,53.52,69.16000000000001,100.0,1.1633333333333333,61.31666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 03:15:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3532.3333333333335,52.93333333333334,68.99333333333334,100.0,1.1133333333333333,62.76333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 03:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3444.0,52.66,69.35000000000001,100.0,1.15,65.61666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 03:45:00,0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3395.6666666666665,52.053333333333335,69.44,100.0,1.1533333333333333,65.44666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 04:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3560.3333333333335,50.663333333333334,69.48,100.0,1.14,64.87,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 04:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3500.6666666666665,50.72,69.51,100.0,1.14,64.85666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 04:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3489.0,50.26666666666667,69.49666666666667,100.0,1.13,64.71333333333332,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 04:45:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3528.0,49.723333333333336,69.48333333333333,100.0,1.1333333333333333,64.41666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 05:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3578.0,49.61666666666667,69.49666666666667,100.0,1.116666666666667,64.37,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 05:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3548.3333333333335,49.73666666666666,69.43666666666667,100.0,1.1133333333333335,64.44333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 05:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3586.6666666666665,49.35666666666666,69.44333333333333,100.0,1.1133333333333335,64.21333333333332,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 05:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3593.6666666666665,48.78,69.40333333333334,100.0,1.11,64.05666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 06:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3609.6666666666665,48.77,69.34666666666666,100.0,1.1033333333333335,63.89666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 06:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3646.0,47.82666666666666,69.40666666666667,100.0,1.0966666666666667,63.626666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 06:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3675.6666666666665,46.68,69.42666666666668,100.0,1.0833333333333333,63.370000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 06:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3639.6666666666665,45.82,69.37333333333333,100.0,1.07,62.78,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 07:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3567.3333333333335,44.74,69.30666666666667,100.0,1.0366666666666668,62.23666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 07:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3530.3333333333335,44.576666666666675,69.24666666666667,100.0,1.0133333333333334,62.120000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 07:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3580.0,44.02666666666667,69.26666666666667,100.0,0.9899999999999999,61.93666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 07:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3632.6666666666665,43.673333333333325,69.26666666666667,100.0,0.9633333333333333,61.76333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 08:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3562.3333333333335,43.28,69.28,100.0,0.9566666666666667,61.73333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 08:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3537.3333333333335,42.98,69.32333333333334,100.0,0.9433333333333334,61.51666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 08:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3596.3333333333335,42.61666666666667,69.31666666666666,100.0,0.9333333333333332,61.413333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 08:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3639.6666666666665,42.03666666666666,69.29,100.0,0.9333333333333332,61.26333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 09:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3630.3333333333335,41.82666666666667,69.28666666666668,100.0,0.9166666666666666,61.096666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 09:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3591.6666666666665,42.07,69.32333333333334,100.0,0.92,61.163333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 09:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3417.0,42.49,69.36,100.0,0.92,61.4,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 09:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3444.0,42.53,69.36333333333333,100.0,0.9066666666666667,61.32333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 10:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3514.6666666666665,42.47,69.38666666666667,100.0,0.8966666666666666,61.379999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 10:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3548.0,41.833333333333336,69.39,100.0,0.8833333333333333,61.06666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 10:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3507.3333333333335,41.550000000000004,69.39,100.0,0.89,61.04666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 10:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3468.3333333333335,41.66,69.39,100.0,0.8866666666666667,61.050000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 11:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3532.3333333333335,41.703333333333326,69.42999999999999,100.0,0.8866666666666667,61.03,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 11:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3457.6666666666665,41.47,69.48,100.0,0.88,60.93,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 11:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3446.0,40.96666666666667,69.44333333333333,100.0,0.86,60.79,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 11:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3497.6666666666665,41.00333333333333,69.44,100.0,0.86,60.696666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 12:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3553.0,40.66,69.40666666666668,100.0,0.85,60.596666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 12:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3526.0,40.28,69.37666666666667,100.0,0.85,60.42666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 12:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,96.0,3446.0,40.33,69.37333333333333,100.0,0.84,60.376666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 12:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,3532.3333333333335,40.623333333333335,69.42,100.0,0.85,60.629999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 13:00:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,3557.0,41.14333333333333,69.47333333333334,100.0,0.8533333333333334,61.00333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 13:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,3553.0,41.88,69.58333333333333,100.0,0.8466666666666667,61.36333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 13:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,3450.3333333333335,43.09666666666667,69.64,100.0,0.87,61.876666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 13:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,3332.0,45.160000000000004,69.74333333333334,100.0,0.8766666666666666,62.81666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 14:00:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,97.66666666666667,3487.3333333333335,47.903333333333336,69.89999999999999,100.0,0.87,63.85333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 14:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3489.3333333333335,49.35999999999999,70.03,100.0,0.8933333333333334,64.59666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 14:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3507.3333333333335,51.26333333333333,70.10000000000001,100.0,0.8833333333333333,65.46,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 14:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3405.6666666666665,52.330000000000005,70.03666666666668,100.0,0.88,65.92333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 15:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3578.0,53.589999999999996,70.12333333333333,100.0,0.9233333333333333,66.69,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 15:15:00,-0.02,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3295.6666666666665,55.47333333333333,69.72,100.0,0.9366666666666666,61.01,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 15:30:00,0.016666666666666666,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3364.3333333333335,57.52666666666667,69.46,100.0,0.9366666666666666,62.45666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 15:45:00,-0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3228.3333333333335,58.623333333333335,69.31666666666666,100.0,0.9400000000000001,58.910000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 16:00:00,-0.006666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2918.0,59.82,69.04666666666667,100.0,0.94,59.02333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 16:15:00,-0.015,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3066.0,60.864999999999995,68.86,100.0,0.95,59.43,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 16:30:00,-0.04,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2977.0,62.21333333333333,68.82333333333334,100.0,0.9866666666666667,59.96,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 16:45:00,0.02666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2882.0,63.50666666666666,68.83,100.0,1.01,60.24666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 17:00:00,-0.01333333333333333,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2792.6666666666665,64.79666666666667,68.8,100.0,1.0366666666666668,60.60666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 17:15:00,0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2728.3333333333335,65.99666666666667,68.72333333333334,100.0,1.0566666666666666,60.85333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 17:30:00,-0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,89.66666666666667,3116.0,67.68666666666667,68.71666666666667,100.0,0.9766666666666666,61.44,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 17:45:00,0.016666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,3360.0,68.57000000000001,68.90333333333334,100.0,0.9466666666666667,61.69333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 18:00:00,-0.003333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3437.0,68.78666666666668,69.07,100.0,0.8966666666666666,61.70000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 18:15:00,-0.013333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3559.0,69.46,69.10000000000001,100.0,0.9033333333333333,61.85666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
