time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-26 18:30:00,0.0033333333333333327,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3380.0,70.24,69.13333333333334,100.0,0.9533333333333333,62.19,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 18:45:00,0.02,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3289.3333333333335,70.63,69.13666666666667,100.0,1.01,62.123333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 19:00:00,-0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3489.3333333333335,71.79,69.16666666666667,100.0,1.0,62.580000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 19:15:00,0.02,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3541.6666666666665,71.42,69.12666666666667,100.0,1.0566666666666666,62.333333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 19:30:00,-0.03666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3477.6666666666665,70.96333333333332,69.10000000000001,100.0,1.1,62.23,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 19:45:00,-0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3479.6666666666665,70.89666666666666,69.08999999999999,100.0,1.14,62.23333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 20:00:00,-0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3514.3333333333335,71.81,69.02666666666667,100.0,1.16,61.97666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 20:15:00,-0.006666666666666665,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3494.0,72.88000000000001,69.10666666666667,100.0,1.2166666666666666,62.17666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 20:30:00,0.006666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3300.6666666666665,72.8,69.15333333333332,100.0,1.2866666666666668,62.04666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 20:45:00,0.016666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3150.0,71.90666666666667,69.06333333333333,100.0,1.3533333333333335,61.27,0.0,,0.0,99.66666666666667,2.0,85.0,45.0,5.0
2025-02-26 21:00:00,0.013333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3291.3333333333335,71.27999999999999,68.93666666666667,100.0,1.3566666666666667,60.89666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 21:15:00,0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3402.6666666666665,71.05666666666667,68.81,100.0,1.31,60.82333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 21:30:00,0.003333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3284.3333333333335,70.70666666666666,68.73,100.0,1.2766666666666666,60.60666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 21:45:00,-0.013333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3397.6666666666665,70.03333333333335,68.63333333333334,100.0,1.2166666666666666,60.38333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 22:00:00,0.0,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.0,70.16333333333334,68.60333333333334,100.0,1.1933333333333334,60.43333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 22:15:00,-0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.6666666666665,69.87,68.64333333333333,100.0,1.1866666666666665,60.35,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 22:30:00,-0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.3333333333335,69.37,68.60000000000001,100.0,1.17,60.153333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 22:45:00,-0.006666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.6666666666665,69.14999999999999,68.57666666666667,100.0,1.16,60.04,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 23:00:00,-0.006666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3653.3333333333335,68.59666666666666,68.55,100.0,1.1633333333333333,59.77333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 23:15:00,-0.006666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.666666666666664,3335.0,68.09,68.49333333333333,100.0,1.1833333333333333,59.64333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 23:30:00,0.0,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3669.0,67.52333333333333,68.52333333333333,100.0,1.1433333333333333,59.376666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-26 23:45:00,0.0,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3598.6666666666665,66.77,68.50333333333333,100.0,1.1133333333333333,59.4,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 00:00:00,0.0,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3326.3333333333335,66.2,68.58333333333333,100.0,1.1266666666666667,60.04666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 00:15:00,-0.006666666666666665,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3272.3333333333335,66.16000000000001,68.55666666666667,100.0,1.1300000000000001,60.20333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 00:30:00,0.0,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3623.3333333333335,66.83,68.68333333333334,100.0,1.08,60.48,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 00:45:00,0.0,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3598.6666666666665,67.43333333333334,68.74,100.0,1.0666666666666667,60.85666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 01:00:00,-0.006666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3578.0,67.60666666666667,68.83666666666666,100.0,1.0666666666666667,60.94333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 01:15:00,-0.02,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,76.0,3485.3333333333335,67.83333333333333,68.82333333333334,100.0,1.0866666666666667,60.830000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 01:30:00,0.04,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,90.66666666666667,2912.6666666666665,68.02,68.76333333333334,100.0,1.13,60.660000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 01:45:00,0.04666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2794.0,67.61666666666666,68.72666666666667,100.0,1.1566666666666665,60.70666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 02:00:00,-0.006666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2573.3333333333335,66.95,68.56333333333333,100.0,1.1966666666666665,60.419999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 02:15:00,-0.023333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2747.6666666666665,66.12666666666667,68.50999999999999,100.0,1.1633333333333333,59.96333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 02:30:00,0.010000000000000009,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2577.0,65.52,68.47333333333334,100.0,1.2,59.75666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 02:45:00,0.04,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2642.0,65.13666666666667,68.41,100.0,1.2066666666666668,59.73,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 03:00:00,0.0,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2131.6666666666665,65.46,68.38333333333334,100.0,1.2233333333333334,59.903333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 03:15:00,-0.049999999999999996,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2320.0,65.63333333333333,68.45,100.0,1.2166666666666666,60.093333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 03:30:00,-0.049999999999999996,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2421.3333333333335,65.54666666666667,68.51,100.0,1.22,60.083333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 03:45:00,0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,4.666666666666667,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2840.6666666666665,64.61666666666666,68.52999999999999,100.0,1.1900000000000002,59.666666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 04:00:00,0.07333333333333332,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,1704.6666666666667,63.21333333333333,68.53333333333333,100.0,1.33,59.42333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 04:15:00,0.013333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.6666666666666666,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2330.0,61.81333333333333,68.63333333333334,100.0,1.2266666666666666,58.99333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 04:30:00,-0.036666666666666674,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2915.6666666666665,60.169999999999995,68.55,100.0,1.1533333333333333,58.333333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 04:45:00,0.006666666666666668,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2401.6666666666665,59.406666666666666,68.48333333333333,100.0,1.1966666666666665,58.29,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 05:00:00,-0.03333333333333333,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3064.3333333333335,58.916666666666664,68.49666666666667,100.0,1.1033333333333333,58.10999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 05:15:00,0.016666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2847.0,58.01666666666667,68.47000000000001,100.0,1.1466666666666667,57.94333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 05:30:00,0.006666666666666667,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2589.6666666666665,57.796666666666674,68.46,100.0,1.1366666666666667,60.24666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 05:45:00,-0.043333333333333335,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2963.0,57.830000000000005,68.84666666666668,100.0,1.14,62.98,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 06:00:00,0.01,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3033.3333333333335,57.4,68.50666666666666,100.0,1.1333333333333333,60.28666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 06:15:00,-0.03,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2963.0,57.373333333333335,68.74,100.0,1.1633333333333333,62.60666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 06:30:00,0.0033333333333333327,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2621.0,57.39666666666667,68.46,100.0,1.1866666666666665,58.053333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 06:45:00,-0.01,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2701.6666666666665,57.47333333333333,68.29333333333334,100.0,1.14,57.89000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 07:00:00,0.02,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2507.6666666666665,57.419999999999995,68.69666666666666,100.0,1.1833333333333333,63.99333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 07:15:00,0.0,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2702.0,57.01,68.53333333333335,100.0,1.1933333333333334,58.04666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 07:30:00,0.03333333333333333,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2699.6666666666665,56.666666666666664,68.69333333333334,100.0,1.21,63.376666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 07:45:00,-0.013333333333333334,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2756.3333333333335,56.31333333333333,68.65333333333334,100.0,1.2,59.50666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 08:00:00,0.006666666666666665,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2591.3333333333335,56.053333333333335,68.78333333333335,100.0,1.23,63.78666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 08:15:00,0.0,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2785.3333333333335,55.47,68.68333333333334,100.0,1.16,61.65333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 08:30:00,0.0033333333333333335,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3159.0,54.88333333333333,69.02999999999999,100.0,1.1933333333333334,61.78,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 08:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3193.3333333333335,54.28,68.89999999999999,100.0,1.14,62.93000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 09:00:00,-0.0033333333333333335,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3226.6666666666665,53.70666666666667,69.16000000000001,100.0,1.19,62.53666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 09:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3228.3333333333335,53.123333333333335,68.91666666666667,100.0,1.14,62.49333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 09:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3145.3333333333335,52.68,69.36333333333333,100.0,1.1833333333333333,65.73333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 09:45:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3249.3333333333335,52.196666666666665,69.45666666666666,100.0,1.19,65.53333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 10:00:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3214.0,51.54333333333333,69.49666666666667,100.0,1.18,65.45,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 10:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3428.0,50.81333333333333,69.52,100.0,1.1566666666666665,64.99666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 10:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3448.0,50.20666666666667,69.47333333333334,100.0,1.1566666666666665,64.74,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 10:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3405.0,49.69333333333333,69.49,100.0,1.17,64.48333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 11:00:00,0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3455.3333333333335,49.32333333333333,69.40666666666667,100.0,1.133333333333333,64.36666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 11:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3396.3333333333335,49.169999999999995,69.42,100.0,1.1366666666666667,64.30333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 11:30:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3441.6666666666665,49.046666666666674,69.43333333333334,100.0,1.116666666666667,64.19666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 11:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3607.3333333333335,49.04666666666666,69.42333333333333,100.0,1.0966666666666667,64.19,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 12:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3478.0,48.90333333333333,69.42,100.0,1.1033333333333335,64.11,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 12:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3360.0,48.60666666666666,69.40333333333332,100.0,1.0966666666666667,64.01666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 12:30:00,-0.02666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3541.6666666666665,48.473333333333336,69.43,100.0,1.0966666666666667,63.98666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 12:45:00,0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3584.3333333333335,48.32,69.45333333333333,100.0,1.0933333333333335,63.833333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 13:00:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3598.0,48.330000000000005,69.45,100.0,1.0666666666666667,63.75333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 13:15:00,-0.003333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3577.3333333333335,48.35666666666666,69.44333333333333,100.0,1.07,63.72666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 13:30:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3632.3333333333335,48.35333333333333,69.50333333333333,100.0,1.07,63.75,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 13:45:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3632.6666666666665,48.403333333333336,69.46333333333332,100.0,1.0566666666666666,63.873333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 14:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3571.3333333333335,48.88333333333333,69.54,100.0,1.0366666666666668,64.19,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 14:15:00,-0.0033333333333333327,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3485.0,49.15,69.59333333333333,100.0,1.0633333333333335,64.37,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 14:30:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3575.3333333333335,49.48666666666667,69.61333333333333,100.0,1.06,64.39666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 14:45:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,58.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3543.6666666666665,50.29333333333333,69.66,100.0,1.06,64.94,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 15:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3509.3333333333335,50.63999999999999,69.75,100.0,1.0666666666666667,65.28666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 15:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3416.0,50.99,69.73666666666666,100.0,1.09,65.44666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 15:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3368.3333333333335,51.596666666666664,69.84666666666668,100.0,1.09,65.86999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 15:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3319.0,52.553333333333335,69.97,100.0,1.0866666666666667,66.34,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 16:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3255.3333333333335,53.45666666666667,70.04333333333334,100.0,1.1166666666666667,66.86,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 16:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3215.0,54.18333333333334,70.14,100.0,1.14,67.28,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 16:30:00,0.013333333333333334,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3330.3333333333335,54.626666666666665,70.10666666666667,100.0,1.1733333333333331,65.17666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 16:45:00,-0.013333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3332.3333333333335,55.56,69.50666666666666,100.0,1.0966666666666667,58.620000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 17:00:00,0.013333333333333336,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3272.3333333333335,55.68,69.11666666666667,100.0,1.0633333333333335,58.13333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 17:15:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3368.3333333333335,56.20333333333334,68.96,100.0,1.0333333333333334,58.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 17:30:00,0.013333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3201.3333333333335,57.24333333333333,68.89999999999999,100.0,1.04,58.67666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 17:45:00,0.036666666666666674,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2972.0,58.02,68.88,100.0,1.0533333333333335,58.9,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 18:00:00,0.003333333333333332,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3101.6666666666665,58.15,69.03000000000002,100.0,1.0533333333333335,58.879999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 18:15:00,-0.016666666666666666,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3509.6666666666665,58.53666666666666,69.01666666666667,100.0,1.01,58.919999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 18:30:00,-0.02,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3024.0,58.576666666666675,68.98333333333333,100.0,1.0766666666666669,58.846666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 18:45:00,-0.03666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2969.0,59.13333333333333,68.92999999999999,100.0,1.1033333333333335,59.06,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 19:00:00,-0.03666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2589.3333333333335,59.696666666666665,69.03000000000002,100.0,1.1533333333333333,59.14333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 19:15:00,-0.023333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3045.0,60.376666666666665,68.93666666666667,100.0,1.19,59.56,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 19:30:00,-0.03666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2938.6666666666665,60.19333333333333,68.93666666666667,100.0,1.2033333333333334,59.35333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 19:45:00,-0.03666666666666667,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2924.6666666666665,60.51,68.87666666666667,100.0,1.1766666666666667,59.50333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 20:00:00,0.03333333333333333,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2563.6666666666665,60.64333333333334,68.89666666666666,100.0,1.2833333333333334,59.376666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 20:15:00,0.11,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.6666666666666666,1.6666666666666667,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2926.6666666666665,60.71666666666667,68.88333333333333,100.0,1.2933333333333332,59.303333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 20:30:00,-0.01333333333333333,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2388.6666666666665,60.449999999999996,68.8,100.0,1.3333333333333333,59.166666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 20:45:00,-0.01,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2516.0,60.79666666666666,68.74666666666667,100.0,1.3499999999999999,59.096666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 21:00:00,-0.08333333333333333,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2927.3333333333335,61.370000000000005,68.71666666666665,100.0,1.3333333333333333,59.28333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 21:15:00,-0.03,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2859.6666666666665,61.51333333333334,68.76,100.0,1.3766666666666667,59.27333333333333,0.0,,0.0,99.66666666666667,2.0,85.0,45.0,5.0
2025-02-27 21:30:00,-0.03,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2682.3333333333335,61.343333333333334,68.73333333333333,100.0,1.3666666666666665,59.19,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 21:45:00,-0.03333333333333333,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2507.6666666666665,60.98666666666667,68.64999999999999,100.0,1.3866666666666667,58.923333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 22:00:00,0.003333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2634.6666666666665,60.24,68.63333333333333,100.0,1.3966666666666665,58.696666666666665,0.0,,0.0,99.33333333333333,2.0,85.0,45.0,5.0
2025-02-27 22:15:00,-0.013333333333333334,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3029.6666666666665,59.6,68.64333333333333,100.0,1.32,58.14333333333334,0.0,,0.0,99.66666666666667,2.0,85.0,45.0,5.0
2025-02-27 22:30:00,-0.03333333333333333,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2840.0,59.843333333333334,68.58999999999999,100.0,1.3233333333333335,58.39000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 22:45:00,-0.10999999999999999,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2940.6666666666665,59.76666666666667,68.60333333333334,100.0,1.3333333333333333,58.333333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 23:00:00,0.0,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2865.6666666666665,59.156666666666666,68.57000000000001,100.0,1.3066666666666666,58.07333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 23:15:00,-0.049999999999999996,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2675.6666666666665,58.403333333333336,68.61333333333333,100.0,1.2866666666666668,63.136666666666656,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 23:30:00,-0.03333333333333333,0.05000000000000001,25.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2809.0,57.74666666666667,68.80666666666667,100.0,1.3166666666666667,61.093333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-27 23:45:00,0.02333333333333333,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2981.3333333333335,57.160000000000004,68.83,100.0,1.3,62.39333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 00:00:00,0.016666666666666666,0.05000000000000001,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2996.0,56.74666666666667,68.78,100.0,1.25,60.29666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 00:15:00,0.006666666666666668,0.05000000000000001,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2899.3333333333335,56.47666666666667,68.96666666666665,100.0,1.2566666666666666,63.333333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 00:30:00,-0.013333333333333334,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2979.3333333333335,56.166666666666664,68.82,100.0,1.1500000000000001,62.78333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 00:45:00,0.04,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3207.6666666666665,55.79,68.93666666666667,100.0,1.2566666666666666,60.49666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 01:00:00,-0.01,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3008.3333333333335,55.39000000000001,68.99000000000001,100.0,1.1766666666666667,64.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 01:15:00,0.01,0.05000000000000001,16.666666666666668,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2954.6666666666665,55.00666666666667,68.86666666666667,100.0,1.1433333333333333,60.123333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 01:30:00,-0.023333333333333334,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3060.0,54.656666666666666,69.14,100.0,1.1633333333333333,63.54666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 01:45:00,0.006666666666666668,0.05000000000000001,8.333333333333334,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3270.3333333333335,54.24,68.90666666666668,100.0,1.0766666666666667,61.45333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 02:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3139.0,53.72666666666667,69.27666666666666,100.0,1.1366666666666667,65.92666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 02:15:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3191.3333333333335,53.129999999999995,69.42666666666666,100.0,1.1166666666666665,65.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 02:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3258.0,52.68666666666667,69.5,100.0,1.11,65.76333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 02:45:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3182.6666666666665,52.52666666666667,69.54333333333334,100.0,1.1,65.70333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 03:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3279.0,52.42333333333334,69.61,100.0,1.0966666666666667,65.58,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 03:15:00,-5.782411586589357e-19,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3455.0,52.126666666666665,69.58,100.0,1.1,65.36999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 03:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3375.3333333333335,51.85666666666666,69.59333333333333,100.0,1.0833333333333333,65.21666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 03:45:00,0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3453.0,51.60333333333333,69.58999999999999,100.0,1.1300000000000001,65.04666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 04:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3446.6666666666665,51.303333333333335,69.57000000000001,100.0,1.1333333333333333,64.85666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 04:15:00,0.03333333333333333,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3510.0,50.88666666666666,69.62,100.0,1.11,64.80666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 04:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3477.6666666666665,50.303333333333335,69.51333333333334,100.0,1.08,64.46333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 04:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3448.0,50.00666666666666,69.53333333333335,100.0,1.0733333333333335,64.39,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 05:00:00,0.0033333333333333327,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3548.6666666666665,49.76333333333333,69.53666666666668,100.0,1.0666666666666667,64.25,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 05:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3471.3333333333335,49.28666666666667,69.5,100.0,1.0366666666666668,64.10333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 05:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,58.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666667,3478.0,48.846666666666664,69.47333333333334,100.0,1.0066666666666666,63.870000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 05:45:00,0.005,0.05,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3550.5,48.56,69.44999999999999,100.0,0.99,63.715,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 06:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3516.3333333333335,47.916666666666664,69.43333333333334,100.0,0.9700000000000001,63.45666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 06:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3486.6666666666665,47.13333333333333,69.42666666666666,100.0,0.9466666666666667,63.21,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 06:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3580.6666666666665,46.49333333333334,69.42333333333333,100.0,0.9266666666666667,62.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 06:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3532.3333333333335,45.97666666666667,69.39666666666666,100.0,0.9166666666666666,62.70666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 07:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3582.6666666666665,45.99333333333333,69.39666666666666,100.0,0.8833333333333333,62.666666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 07:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3628.3333333333335,45.57,69.39666666666666,100.0,0.8766666666666666,62.48666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 07:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3593.6666666666665,45.38999999999999,69.44,100.0,0.8566666666666666,62.49,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 07:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3592.0,45.169999999999995,69.47,100.0,0.8633333333333333,62.49333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 08:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3550.6666666666665,45.06333333333333,69.46666666666667,100.0,0.8766666666666666,62.416666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 08:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3582.3333333333335,44.95666666666667,69.42333333333333,100.0,0.8733333333333334,62.419999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 08:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3612.0,45.09,69.47666666666667,100.0,0.8766666666666666,62.46333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 08:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3554.6666666666665,44.879999999999995,69.45666666666666,100.0,0.86,62.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-02-28 09:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3480.3333333333335,44.81,69.47666666666667,100.0,0.9400000000000001,62.36666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 09:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3529.6666666666665,44.51,69.35333333333334,100.0,1.0933333333333335,62.27333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 09:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3537.0,44.083333333333336,69.24333333333334,100.0,1.09,62.02666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 09:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3607.6666666666665,43.63,69.24666666666667,100.0,1.0766666666666669,61.76666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 10:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3555.3333333333335,43.01666666666667,69.16333333333334,100.0,1.0666666666666667,61.449999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 10:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3573.3333333333335,42.60666666666667,69.12,100.0,1.05,61.25,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 10:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3621.3333333333335,42.71333333333333,69.10666666666667,100.0,1.0333333333333334,61.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 10:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3578.0,42.94333333333333,69.12666666666667,100.0,1.0266666666666666,61.373333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 11:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3585.3333333333335,42.9,69.11666666666666,100.0,1.0233333333333334,61.346666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 11:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3630.6666666666665,43.01,69.15333333333334,100.0,1.0066666666666666,61.43,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 11:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3596.0,43.04333333333333,69.18666666666667,100.0,0.9899999999999999,61.47,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 11:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666667,3539.0,43.13333333333333,69.21,100.0,0.98,61.48333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 12:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3504.3333333333335,41.96,69.20666666666666,100.0,0.9766666666666666,60.94,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 12:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3407.0,40.69,69.16333333333334,100.0,0.9700000000000001,60.43666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 12:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3441.0,39.699999999999996,69.13,100.0,0.96,60.01,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 12:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3391.6666666666665,39.93666666666667,69.12666666666667,100.0,0.9533333333333333,60.093333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 13:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3489.3333333333335,40.61333333333334,69.17,100.0,0.94,60.41,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 13:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3589.3333333333335,41.443333333333335,69.23333333333333,100.0,0.94,60.85,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 13:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3646.0,42.673333333333325,69.31333333333333,100.0,0.96,61.47666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 13:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3557.3333333333335,44.419999999999995,69.34666666666666,100.0,0.9766666666666666,62.300000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 14:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3539.0,46.98333333333333,69.58333333333333,100.0,0.9833333333333334,63.42666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 14:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3496.0,47.93333333333334,69.66666666666667,100.0,0.9899999999999999,64.00333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 14:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3498.3333333333335,49.29,69.77666666666666,100.0,0.9866666666666667,64.62333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 14:45:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3582.6666666666665,50.376666666666665,69.83333333333333,100.0,1.0,65.14,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 15:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3430.3333333333335,52.43333333333334,69.92,100.0,1.0133333333333334,66.01666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 15:15:00,0.003333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3389.3333333333335,53.1,69.98333333333333,100.0,1.0133333333333334,66.42666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 15:30:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3357.6666666666665,53.82,70.08,100.0,1.05,66.85000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 15:45:00,-0.01,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3450.3333333333335,54.580000000000005,70.14333333333333,100.0,1.0533333333333335,67.02666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 16:00:00,-0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3303.3333333333335,55.44,69.58666666666666,100.0,0.9366666666666666,57.92666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 16:15:00,0.023333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3107.0,56.25333333333333,68.99666666666667,100.0,0.83,57.44,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 16:30:00,0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3121.3333333333335,56.919999999999995,68.79,100.0,0.8466666666666667,57.51666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 16:45:00,0.04,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2871.0,57.40333333333333,68.71666666666667,100.0,0.87,57.74,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 17:00:00,0.04,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3054.6666666666665,58.17333333333334,68.73,100.0,0.9266666666666666,58.04666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 17:15:00,-0.006666666666666665,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2987.6666666666665,59.196666666666665,68.73333333333333,100.0,0.98,58.60999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 17:30:00,0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3136.3333333333335,59.69333333333333,68.68333333333334,100.0,1.0,58.71666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
