time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-28 17:45:00,0.016666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3034.6666666666665,60.339999999999996,68.7,100.0,1.0466666666666666,58.88666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 18:00:00,-0.019999999999999997,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2940.3333333333335,61.35,68.74333333333334,100.0,1.09,59.38999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 18:15:00,-0.013333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3138.3333333333335,61.31,68.75666666666666,100.0,1.06,59.24333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 18:30:00,-0.056666666666666664,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2879.6666666666665,62.15,68.73,100.0,1.1633333333333333,59.6,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 18:45:00,-0.03333333333333333,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3061.0,62.69,68.74333333333334,100.0,1.1433333333333333,59.846666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 19:00:00,0.0,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2632.6666666666665,63.14333333333334,68.82,100.0,1.1866666666666665,59.919999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 19:15:00,-0.04,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2607.6666666666665,63.410000000000004,68.77333333333333,100.0,1.2433333333333334,59.79,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 19:30:00,-0.06333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2659.6666666666665,64.08999999999999,68.82,100.0,1.2366666666666666,59.98666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 19:45:00,0.11,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2216.6666666666665,64.43666666666667,68.79333333333334,100.0,1.3333333333333333,59.99,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 20:00:00,-0.02666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2854.3333333333335,64.55666666666667,68.77666666666666,100.0,1.24,59.86000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 20:15:00,-0.02,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2921.3333333333335,65.16333333333334,68.72666666666667,100.0,1.2933333333333332,60.01666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 20:30:00,-0.04666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2810.0,65.81,68.66666666666667,100.0,1.29,60.18,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-02-28 20:45:00,0.016666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2474.0,65.82666666666667,68.74,100.0,1.4033333333333333,60.10333333333333,0.0,,0.0,99.66666666666667,2.0,85.0,45.0,5.0
2025-02-28 21:00:00,-0.04,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2283.3333333333335,66.07666666666667,68.61,100.0,1.42,60.16,0.0,,0.0,99.66666666666667,2.0,85.0,45.0,5.0
2025-02-28 21:15:00,0.07333333333333333,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,1573.0,66.5,68.64999999999999,100.0,1.4633333333333332,60.053333333333335,0.0,,0.0,99.0,2.0,85.0,45.0,5.0
2025-02-28 21:30:00,0.03333333333333333,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,1900.6666666666667,66.74333333333334,68.68666666666667,100.0,1.5133333333333334,60.09,0.0,,0.0,99.0,2.0,85.0,45.0,5.0
2025-02-28 21:45:00,0.03333333333333333,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2190.0,66.58666666666666,68.69,100.0,1.5333333333333332,59.946666666666665,0.0,,0.0,98.0,2.0,85.0,45.0,5.0
2025-02-28 22:00:00,-0.08666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2273.3333333333335,66.86666666666666,68.66666666666667,100.0,1.5166666666666666,60.09666666666667,0.0,,0.0,92.0,2.0,85.0,45.0,5.0
2025-02-28 22:15:00,0.06666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2152.3333333333335,66.79,68.82333333333334,100.0,1.5066666666666666,59.833333333333336,0.0,,0.0,87.33333333333333,2.0,85.0,45.0,5.0
2025-02-28 22:30:00,-0.08333333333333333,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2647.6666666666665,66.85333333333334,68.76,100.0,1.49,59.919999999999995,0.0,,0.0,86.33333333333333,2.0,85.0,45.0,5.0
2025-02-28 22:45:00,0.023333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2198.3333333333335,66.69666666666666,68.83666666666666,100.0,1.5,59.72666666666667,0.0,,0.0,84.33333333333333,2.0,85.0,45.0,5.0
2025-02-28 23:00:00,0.003333333333333332,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2347.6666666666665,66.39333333333333,68.69333333333333,100.0,1.5633333333333332,59.66,0.0,,0.0,78.0,2.0,85.0,45.0,5.0
2025-02-28 23:15:00,-1.1564823173178713e-18,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2341.6666666666665,65.86333333333333,68.58333333333333,100.0,1.5200000000000002,59.343333333333334,0.0,,0.0,75.33333333333333,2.0,85.0,45.0,5.0
2025-02-28 23:30:00,-0.03,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2491.0,65.31,68.39999999999999,100.0,1.4733333333333334,59.04666666666666,0.0,,0.0,73.66666666666667,2.0,85.0,45.0,5.0
2025-02-28 23:45:00,0.02666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2462.6666666666665,64.82333333333334,68.35666666666667,100.0,1.4833333333333334,59.01666666666667,0.0,,0.0,75.33333333333333,2.0,85.0,45.0,5.0
2025-03-01 00:00:00,0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2430.6666666666665,64.52333333333333,68.39,100.0,1.4000000000000001,59.11666666666667,0.0,,0.0,92.0,2.0,85.0,45.0,5.0
2025-03-01 00:15:00,-0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2360.3333333333335,64.43,68.43,100.0,1.3866666666666667,59.31,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 00:30:00,0.016666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2721.0,64.12333333333333,68.42,100.0,1.28,59.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 00:45:00,-0.006666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2827.0,63.71333333333333,68.41000000000001,100.0,1.19,59.25666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 01:00:00,-0.02666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2592.3333333333335,63.56333333333333,68.49,100.0,1.2133333333333332,59.32,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 01:15:00,0.03333333333333333,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2474.0,63.35,68.42333333333333,100.0,1.2166666666666666,59.370000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 01:30:00,0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2648.3333333333335,63.13999999999999,68.49333333333334,100.0,1.1666666666666667,59.47,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 01:45:00,-0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2701.3333333333335,62.42333333333334,68.58333333333333,100.0,1.1433333333333333,59.39666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 02:00:00,-0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2801.6666666666665,62.169999999999995,68.57666666666667,100.0,1.1166666666666665,59.166666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 02:15:00,-0.006666666666666668,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2651.0,62.23666666666667,68.59666666666668,100.0,1.0966666666666667,58.916666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 02:30:00,0.016666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2457.6666666666665,62.15,68.58,100.0,1.1199999999999999,58.98333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 02:45:00,0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2519.3333333333335,62.06666666666666,68.56,100.0,1.1266666666666667,59.096666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 03:00:00,-0.03666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2445.6666666666665,61.94333333333333,68.56333333333333,100.0,1.1066666666666667,59.18333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 03:15:00,0.006666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2796.3333333333335,61.96666666666667,68.55666666666667,100.0,1.08,59.06666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 03:30:00,-0.013333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2734.3333333333335,61.846666666666664,68.54,100.0,1.08,59.18333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 03:45:00,0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2611.0,61.75,68.50333333333333,100.0,1.13,59.0,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 04:00:00,0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2365.3333333333335,61.556666666666665,68.55333333333334,100.0,1.14,59.120000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 04:15:00,0.016666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2550.6666666666665,61.36333333333334,68.50333333333333,100.0,1.1166666666666667,59.04,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 04:30:00,0.02666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2633.3333333333335,61.129999999999995,68.50666666666666,100.0,1.1233333333333333,58.82666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 04:45:00,-0.015,0.05,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2676.5,60.715,68.475,100.0,1.1,58.565,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 05:00:00,0.02666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2617.3333333333335,61.39000000000001,68.46666666666665,100.0,1.17,58.826666666666675,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 05:15:00,0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2663.0,61.28,68.48333333333333,100.0,1.2133333333333332,58.88666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 05:30:00,-0.09000000000000001,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2810.0,60.54333333333333,68.47666666666667,100.0,1.2666666666666666,58.23333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 05:45:00,0.0033333333333333327,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2946.3333333333335,59.24333333333333,68.52666666666666,100.0,1.28,62.63333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 06:00:00,-0.043333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2826.6666666666665,58.52333333333333,68.67,100.0,1.2766666666666666,60.906666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 06:15:00,-0.026666666666666672,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2838.3333333333335,57.46666666666667,68.60000000000001,100.0,1.32,63.626666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 06:30:00,-0.056666666666666664,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3212.6666666666665,56.26333333333333,68.52666666666666,100.0,1.3133333333333332,60.36666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 06:45:00,-0.006666666666666668,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3213.6666666666665,55.169999999999995,68.80333333333333,100.0,1.27,66.00666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 07:00:00,-0.003333333333333334,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3314.3333333333335,54.29666666666666,68.83,100.0,1.1933333333333334,59.303333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 07:15:00,-0.02666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3325.6666666666665,53.38333333333333,68.89333333333333,100.0,1.11,65.16666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 07:30:00,-0.003333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3182.0,52.596666666666664,69.25666666666666,100.0,1.12,65.60666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 07:45:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3173.0,51.95333333333334,69.34,100.0,1.1166666666666667,65.47,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 08:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3209.0,51.23,69.36333333333333,100.0,1.1133333333333335,65.11333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 08:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3230.3333333333335,50.376666666666665,69.33,100.0,1.1033333333333335,64.74666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 08:30:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3294.0,50.053333333333335,69.30333333333333,100.0,1.1,64.57,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 08:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3419.0,49.406666666666666,69.28666666666668,100.0,1.0833333333333333,64.16666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 09:00:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3500.3333333333335,48.82333333333333,69.23666666666666,100.0,1.08,63.913333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 09:15:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3477.6666666666665,48.27,69.18666666666667,100.0,1.0733333333333335,63.57333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 09:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3527.6666666666665,47.96666666666667,69.16666666666667,100.0,1.0133333333333334,63.36333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 09:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3521.0,47.31333333333333,69.16333333333334,100.0,0.9733333333333333,63.156666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 10:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3561.6666666666665,46.580000000000005,69.17666666666668,100.0,0.9499999999999998,62.88333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 10:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3528.0,46.20666666666667,69.17,100.0,0.9466666666666667,62.696666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 10:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3612.0,45.74666666666667,69.14999999999999,100.0,0.9133333333333334,62.45666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 10:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3755.3333333333335,45.1,69.16000000000001,100.0,0.9066666666666667,61.98,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 11:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3798.0,44.53666666666667,69.13333333333334,100.0,0.9033333333333333,61.73666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 11:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3725.6666666666665,44.093333333333334,69.17,100.0,0.9066666666666667,61.50666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 11:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3884.6666666666665,43.5,69.11666666666666,100.0,0.9133333333333334,61.10333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 11:45:00,-0.015,0.05,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3898.0,42.855000000000004,69.06,100.0,0.89,60.845,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 12:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3846.3333333333335,42.13333333333333,69.04,100.0,0.8833333333333333,60.620000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 12:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3862.3333333333335,41.78,69.03,100.0,0.8566666666666666,60.54333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 12:30:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.0,3776.0,41.47,69.05666666666666,100.0,0.8733333333333334,60.39666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 12:45:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,93.0,3917.6666666666665,41.21,69.05,100.0,0.89,60.21333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 13:00:00,-0.003333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,79.66666666666667,3775.0,40.86666666666667,69.02333333333333,100.0,0.89,59.81,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 13:15:00,0.03666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,60.0,4010.6666666666665,40.156666666666666,68.99,100.0,0.9800000000000001,59.45333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 13:30:00,0.0033333333333333353,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.333333333333336,3862.3333333333335,39.66,68.96,100.0,0.9133333333333334,59.5,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 13:45:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.333333333333334,3818.3333333333335,39.86,68.94333333333333,100.0,0.9133333333333334,59.49333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 14:00:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3936.6666666666665,39.64333333333334,68.94666666666667,100.0,0.9500000000000001,59.50666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 14:15:00,0.01333333333333333,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3950.0,39.91,69.02,100.0,0.9,59.71666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 14:30:00,-0.02666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3963.6666666666665,40.13666666666666,69.02333333333333,100.0,0.8766666666666666,59.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 14:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3750.3333333333335,40.75666666666667,69.06333333333333,100.0,0.8666666666666667,60.5,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 15:00:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3783.3333333333335,40.873333333333335,69.14,100.0,0.87,60.406666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 15:15:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3818.0,41.03333333333333,69.12,100.0,0.8833333333333333,60.71666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 15:30:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3682.3333333333335,41.32666666666666,69.22,100.0,0.8866666666666667,60.76333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 15:45:00,-0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3702.6666666666665,41.693333333333335,69.2,100.0,0.9266666666666666,60.86333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 16:00:00,0.036666666666666674,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,4013.3333333333335,41.919999999999995,69.24333333333333,100.0,0.96,61.13333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 16:15:00,0.0033333333333333327,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3815.3333333333335,41.973333333333336,69.32000000000001,100.0,0.9333333333333332,61.11333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 16:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3847.6666666666665,42.26333333333333,69.38,100.0,0.96,61.13666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 16:45:00,0.03666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3860.0,42.333333333333336,69.35666666666667,100.0,0.9666666666666667,61.13333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 17:00:00,0.023333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3714.0,42.580000000000005,69.40666666666667,100.0,0.9533333333333333,61.25,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 17:15:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3580.0,43.23,69.42,100.0,0.9433333333333334,61.74333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 17:30:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3879.0,43.346666666666664,69.47666666666667,100.0,0.9766666666666667,61.76666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 17:45:00,-0.02666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3696.3333333333335,43.550000000000004,69.46,100.0,0.9466666666666667,61.96666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 18:00:00,-0.03333333333333333,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3744.0,43.18333333333334,69.52999999999999,100.0,0.9366666666666666,61.81666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 18:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3723.3333333333335,43.75333333333333,69.60333333333334,100.0,0.9566666666666667,61.973333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 18:30:00,-0.03333333333333333,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3778.0,43.526666666666664,69.57,100.0,1.0066666666666666,61.80666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 18:45:00,-0.03,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3781.3333333333335,43.26,69.54333333333334,100.0,1.0466666666666666,61.47666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 19:00:00,0.02333333333333333,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.333333333333333,3639.0,43.583333333333336,69.52999999999999,100.0,1.0166666666666666,61.666666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 19:15:00,0.01333333333333333,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,3851.3333333333335,44.053333333333335,69.52666666666666,100.0,1.0533333333333335,62.26,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 19:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,3505.6666666666665,43.86333333333334,69.63666666666667,100.0,1.04,62.55666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 19:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,52.666666666666664,3509.6666666666665,43.14666666666667,69.63333333333334,100.0,1.09,62.116666666666674,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 20:00:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,57.666666666666664,3548.0,42.28666666666667,69.53333333333333,100.0,1.0933333333333335,61.553333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 20:15:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.0,3475.3333333333335,42.57333333333333,69.53,100.0,1.0966666666666667,61.843333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 20:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,67.0,3426.0,42.36666666666667,69.50666666666666,100.0,1.0966666666666667,61.48,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 20:45:00,0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,67.0,3500.6666666666665,42.21,69.43,100.0,1.0933333333333335,61.36333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 21:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,67.0,3409.6666666666665,42.25333333333334,69.37666666666667,100.0,1.0933333333333335,61.38666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 21:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,67.0,3534.0,42.233333333333334,69.34666666666666,100.0,1.0833333333333333,61.336666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 21:30:00,5.782411586589357e-19,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,67.0,3616.6666666666665,41.42333333333334,69.26666666666667,100.0,1.0866666666666667,60.843333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 21:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,66.0,3544.0,40.67,69.20666666666666,100.0,1.0733333333333335,60.56666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 22:00:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,65.0,3435.0,40.23,69.22333333333334,100.0,1.07,60.43,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 22:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.0,3486.3333333333335,40.17,69.18,100.0,1.08,60.41,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 22:30:00,-0.023333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.0,3548.6666666666665,39.88,69.11999999999999,100.0,1.06,60.196666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 22:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.0,3488.6666666666665,39.593333333333334,69.11,100.0,1.05,60.02,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 23:00:00,-0.02666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.0,3498.0,39.10333333333333,69.10666666666667,100.0,1.04,59.88999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 23:15:00,-0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.0,3450.3333333333335,38.94,69.08333333333333,100.0,1.0466666666666666,59.72666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 23:30:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,62.666666666666664,3441.3333333333335,38.26,69.02666666666666,100.0,1.0,59.39000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-01 23:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,55.0,3553.3333333333335,37.806666666666665,68.97666666666667,100.0,0.9433333333333334,59.080000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 00:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.666666666666664,3494.0,37.38333333333333,68.92,100.0,0.9233333333333333,58.923333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 00:15:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,3534.6666666666665,37.24333333333333,68.87,100.0,0.9033333333333333,58.81333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 00:30:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,3591.3333333333335,36.88666666666666,68.92333333333333,100.0,0.8933333333333334,58.68,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 00:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3526.0,36.266666666666666,68.90666666666667,100.0,0.88,58.42666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 01:00:00,-0.003333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3477.6666666666665,35.49666666666667,68.87666666666667,100.0,0.8566666666666666,58.10666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 01:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3525.6666666666665,34.68,68.87,100.0,0.84,57.86333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 01:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3603.3333333333335,34.080000000000005,68.85000000000001,100.0,0.8366666666666666,57.6,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 01:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3562.0,33.68666666666667,68.85333333333334,100.0,0.82,57.46333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 02:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.0,33.32666666666666,68.85,100.0,0.8033333333333333,57.31666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 02:15:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3561.6666666666665,32.916666666666664,68.85333333333334,100.0,0.7833333333333333,57.1,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 02:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3676.0,32.50666666666667,68.83,100.0,0.7799999999999999,56.96666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 02:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3557.3333333333335,32.22666666666667,68.84,100.0,0.7799999999999999,56.85,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 03:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3564.6666666666665,32.196666666666665,68.82666666666667,100.0,0.79,56.85999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 03:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3657.3333333333335,31.866666666666664,68.80666666666667,100.0,0.7933333333333333,56.72666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 03:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3696.0,31.603333333333335,68.79333333333334,100.0,0.7833333333333333,56.626666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 03:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3596.3333333333335,31.50666666666667,68.82666666666667,100.0,0.79,56.54333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 04:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3616.3333333333335,31.19666666666667,68.79,100.0,0.79,56.45666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 04:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3708.0,31.0,68.76333333333334,100.0,0.7799999999999999,56.34,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 04:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3687.3333333333335,30.72666666666667,68.77333333333333,100.0,0.7799999999999999,56.199999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 04:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3544.0,30.50333333333333,68.79666666666667,100.0,0.79,56.15,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 05:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3707.0,30.41333333333333,68.82,100.0,0.79,56.276666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 05:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3568.6666666666665,30.070000000000004,68.77333333333333,100.0,0.7966666666666667,56.14666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 05:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3626.3333333333335,29.92,68.80666666666667,100.0,0.7933333333333333,56.06,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 05:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.3333333333335,29.573333333333334,68.80666666666667,100.0,0.7933333333333333,56.03333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 06:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3816.3333333333335,29.436666666666667,68.80333333333334,100.0,0.7833333333333333,55.88,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 06:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3725.6666666666665,29.116666666666664,68.79333333333334,100.0,0.7799999999999999,55.78,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 06:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3732.3333333333335,28.959999999999997,68.79,100.0,0.7866666666666667,55.74333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 06:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3637.0,28.643333333333334,68.74666666666667,100.0,0.7866666666666667,55.583333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 07:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3812.3333333333335,28.616666666666664,68.75666666666666,100.0,0.7933333333333333,55.60999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 07:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3794.3333333333335,28.62,68.75666666666666,100.0,0.79,55.583333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 07:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3691.3333333333335,28.133333333333336,68.70333333333333,100.0,0.7799999999999999,55.38333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 07:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3851.0,27.973333333333333,68.68666666666667,100.0,0.7799999999999999,55.24666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 08:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3739.3333333333335,27.923333333333332,68.67,100.0,0.7866666666666667,55.24666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 08:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3676.0,27.363333333333333,68.63333333333333,100.0,0.7866666666666667,55.123333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 08:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3742.0,27.546666666666667,68.64666666666666,100.0,0.79,55.05666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 08:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3836.0,27.459999999999997,68.60333333333334,100.0,0.7833333333333333,54.97333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 09:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3748.6666666666665,27.313333333333333,68.59333333333333,100.0,0.7833333333333333,54.9,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 09:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3746.3333333333335,27.206666666666667,68.58,100.0,0.7866666666666667,54.833333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 09:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3764.3333333333335,26.926666666666666,68.61666666666667,100.0,0.7799999999999999,54.71,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 09:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3806.0,26.663333333333338,68.61666666666666,100.0,0.7799999999999999,54.66,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 10:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3766.6666666666665,26.656666666666666,68.68333333333334,100.0,0.7866666666666667,54.66,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 10:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3803.0,26.58666666666667,68.70666666666666,100.0,0.79,54.67333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 10:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3718.6666666666665,26.46666666666667,68.72333333333334,100.0,0.7866666666666667,54.63666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 10:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3799.0,26.276666666666667,68.72333333333334,100.0,0.7866666666666667,54.6,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 11:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3786.3333333333335,26.02,68.72333333333334,100.0,0.79,54.46333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 11:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3776.0,25.75,68.70333333333333,100.0,0.79,54.336666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 11:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3778.0,25.599999999999998,68.62333333333333,100.0,0.79,54.31,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 11:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3664.6666666666665,25.44666666666667,68.60000000000001,100.0,0.7866666666666667,54.18666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 12:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3710.0,25.290000000000003,68.62,100.0,0.7866666666666667,54.076666666666675,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 12:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3714.0,25.103333333333335,68.56333333333333,100.0,0.7933333333333333,53.99333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 12:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3750.6666666666665,25.060000000000002,68.55333333333334,100.0,0.79,53.96666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 12:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3623.0,25.34,68.57000000000001,100.0,0.7799999999999999,54.04333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 13:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3602.6666666666665,25.763333333333332,68.63666666666667,100.0,0.7866666666666667,54.31666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 13:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3628.0,26.21666666666667,68.72333333333334,100.0,0.7966666666666667,54.74,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 13:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.0,26.386666666666667,68.79,100.0,0.7966666666666667,54.86000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 13:45:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3587.3333333333335,26.923333333333332,68.81,100.0,0.79,55.00333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 14:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3668.6666666666665,27.343333333333334,68.88000000000001,100.0,0.7933333333333333,55.29666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 14:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3614.6666666666665,27.66,68.90666666666668,100.0,0.7966666666666667,55.51,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 14:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3644.3333333333335,28.39,68.97333333333334,100.0,0.8000000000000002,55.96333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 14:45:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3632.6666666666665,28.650000000000002,69.05333333333333,100.0,0.8033333333333333,56.18666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 15:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3762.3333333333335,28.919999999999998,69.09333333333333,100.0,0.8000000000000002,56.25333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 15:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3771.0,29.673333333333336,69.14333333333333,100.0,0.8000000000000002,56.60333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 15:30:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3694.0,30.103333333333335,69.25,100.0,0.8133333333333334,56.85999999999999,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 15:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3703.0,30.62,69.08666666666666,100.0,0.8166666666666668,57.14333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 16:00:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3767.0,31.62,69.02,100.0,0.8266666666666667,57.53333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 16:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3664.3333333333335,31.636666666666667,68.99333333333334,100.0,0.8133333333333334,57.50333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 16:30:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3692.0,32.51666666666666,68.96,100.0,0.8266666666666667,57.903333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 16:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3717.0,32.65333333333333,68.89999999999999,100.0,0.8166666666666668,57.910000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 17:00:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3607.3333333333335,33.333333333333336,69.00666666666666,100.0,0.8133333333333334,58.32,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 17:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3637.0,33.79666666666667,69.04333333333334,100.0,0.83,58.49333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 17:30:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3575.3333333333335,34.39333333333334,69.01333333333334,100.0,0.8233333333333333,58.77,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-02 17:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3696.3333333333335,34.37,69.08666666666666,100.0,0.8266666666666667,58.73666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
