time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,ExhFanStatus,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-03-04 17:30:00,0.05000000000000001,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2758.6666666666665,67.32666666666667,68.55333333333333,100.0,1.2933333333333332,60.596666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 17:45:00,-0.010000000000000002,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2952.0,68.38333333333334,68.60666666666667,100.0,1.26,60.846666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 18:00:00,-0.02666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2901.6666666666665,69.59333333333333,68.7,100.0,1.2566666666666666,61.32,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 18:15:00,0.03333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2990.3333333333335,68.73,68.76,100.0,1.3099999999999998,60.946666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 18:30:00,-0.016666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2940.3333333333335,68.52666666666667,68.75666666666667,100.0,1.3133333333333335,60.78333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 18:45:00,-0.05000000000000001,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2926.6666666666665,69.14333333333333,68.7,100.0,1.31,61.24666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 19:00:00,0.016666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3031.6666666666665,68.48333333333333,68.81666666666666,100.0,1.3366666666666667,61.120000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 19:15:00,-0.03333333333333333,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2776.6666666666665,68.20666666666666,68.71,100.0,1.3533333333333335,60.85666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 19:30:00,0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2637.0,68.08333333333333,68.65666666666667,100.0,1.3966666666666665,60.673333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 19:45:00,0.0,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2491.0,68.26,68.67333333333333,100.0,1.39,60.70333333333334,0.0,,0.0,99.66666666666667,2.0,85.0,45.0,5.0
2025-03-04 20:00:00,0.03333333333333333,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2740.0,68.31666666666666,68.66,100.0,1.3766666666666667,60.623333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 20:15:00,0.02,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2598.3333333333335,68.51666666666667,68.56666666666666,100.0,1.3733333333333333,60.68666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 20:30:00,0.04,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2543.6666666666665,68.77333333333333,68.55333333333333,100.0,1.3866666666666667,60.73333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 20:45:00,-0.006666666666666668,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2486.3333333333335,69.01333333333334,68.58666666666666,100.0,1.3766666666666667,60.73,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 21:00:00,-0.04,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2897.0,68.90666666666667,68.55,100.0,1.3166666666666667,60.663333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 21:15:00,0.006666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3251.6666666666665,69.13666666666667,68.68,100.0,1.2866666666666668,60.800000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 21:30:00,-0.013333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3248.0,68.99,68.72333333333333,100.0,1.27,60.94,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 21:45:00,-0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3210.3333333333335,68.57333333333334,68.66000000000001,100.0,1.2566666666666666,60.74333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 22:00:00,-0.03,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,80.66666666666667,3059.6666666666665,68.54333333333334,68.60666666666667,100.0,1.2766666666666666,60.59,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 22:15:00,0.0,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.333333333333333,3121.0,68.47666666666667,68.65333333333332,100.0,1.2733333333333334,60.52333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 22:30:00,-0.02,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3013.0,68.38666666666667,68.56333333333333,100.0,1.2633333333333334,60.44333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 22:45:00,-0.06666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,3043.0,68.17666666666666,68.53333333333335,100.0,1.25,60.28,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 23:00:00,-0.0033333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,65.66666666666667,3087.6666666666665,67.93333333333334,68.50666666666666,100.0,1.2666666666666666,60.26,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 23:15:00,0.013333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,51.666666666666664,3255.0,67.85333333333334,68.53666666666668,100.0,1.2266666666666666,60.26666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 23:30:00,-0.02,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3307.6666666666665,67.60666666666667,68.55333333333333,100.0,1.1966666666666665,60.28,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-04 23:45:00,0.0,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3398.3333333333335,67.64666666666666,68.57,100.0,1.1766666666666665,60.34,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 00:00:00,-0.0033333333333333327,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3318.6666666666665,67.09333333333333,68.6,100.0,1.1833333333333333,60.166666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 00:15:00,-0.013333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.0,3486.3333333333335,66.33666666666666,68.57000000000001,100.0,1.16,59.97,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 00:30:00,0.0,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,90.66666666666667,3410.0,65.41,68.57333333333334,100.0,1.1566666666666665,59.473333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 00:45:00,0.02333333333333333,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3166.6666666666665,63.24666666666667,68.45,100.0,1.1766666666666665,58.669999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 01:00:00,-0.043333333333333335,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2666.3333333333335,62.04666666666666,68.36666666666666,100.0,1.23,58.586666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 01:15:00,0.03,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2920.6666666666665,61.693333333333335,68.42,100.0,1.2133333333333332,58.54666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 01:30:00,0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2829.0,61.35999999999999,68.44,100.0,1.2066666666666668,58.47666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 01:45:00,-0.030000000000000002,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2776.6666666666665,61.53333333333333,68.45333333333333,100.0,1.2066666666666668,58.35666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 02:00:00,0.023333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2663.3333333333335,62.56999999999999,68.48,100.0,1.2,58.76333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 02:15:00,-0.013333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3175.3333333333335,63.383333333333326,68.52999999999999,100.0,1.1466666666666667,58.95333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 02:30:00,0.023333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,68.0,3079.0,64.12333333333333,68.50333333333333,100.0,1.11,59.07333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 02:45:00,-0.03,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,3459.6666666666665,64.48,68.52666666666667,100.0,1.07,59.23333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 03:00:00,-0.01333333333333333,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,68.33333333333333,3359.3333333333335,63.843333333333334,68.60333333333334,100.0,1.0933333333333335,59.02333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 03:15:00,-0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3091.0,62.11333333333334,68.48666666666666,100.0,1.13,58.339999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 03:30:00,0.003333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2738.0,61.120000000000005,68.51333333333334,100.0,1.1666666666666667,58.21666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 03:45:00,0.0033333333333333327,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2680.0,60.85333333333333,68.47333333333334,100.0,1.1833333333333333,58.36333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 04:00:00,0.01333333333333333,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2614.3333333333335,60.946666666666665,68.49333333333334,100.0,1.1866666666666665,58.56333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 04:15:00,-0.023333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2657.6666666666665,60.68333333333334,68.45,100.0,1.1633333333333333,58.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 04:30:00,0.013333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2647.0,60.46,68.47,100.0,1.1533333333333333,58.336666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 04:45:00,-0.03666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3015.3333333333335,59.99333333333333,68.48,100.0,1.1266666666666667,58.29333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 05:00:00,-0.016666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3141.6666666666665,59.73,68.41333333333334,100.0,1.1333333333333335,58.07333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 05:15:00,-0.023333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2829.6666666666665,59.23666666666667,68.37666666666667,100.0,1.133333333333333,58.04333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 05:30:00,0.01,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2803.3333333333335,58.72666666666667,68.37,100.0,1.14,58.05666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 05:45:00,0.049999999999999996,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2514.6666666666665,58.26333333333334,68.29,100.0,1.1733333333333331,57.85333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 06:00:00,-0.06666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2468.3333333333335,57.91,68.63333333333334,100.0,1.1233333333333333,65.90666666666668,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 06:15:00,-0.013333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2643.6666666666665,58.580000000000005,68.53666666666668,100.0,1.1766666666666665,58.63333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 06:30:00,-0.03333333333333333,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3108.3333333333335,60.0,68.48333333333333,100.0,1.0766666666666669,58.29,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 06:45:00,0.013333333333333334,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3010.3333333333335,60.88333333333333,68.55333333333334,100.0,1.1033333333333335,58.43000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 07:00:00,-0.08333333333333333,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2723.3333333333335,61.30666666666667,68.47000000000001,100.0,1.1366666666666667,58.77,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 07:15:00,0.02666666666666667,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2468.0,61.48333333333333,68.43333333333334,100.0,1.18,58.79,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 07:30:00,-0.006666666666666668,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2762.3333333333335,60.93333333333334,68.39666666666666,100.0,1.1066666666666667,58.49666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 07:45:00,-0.006666666666666668,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2916.0,60.17333333333334,68.33,100.0,1.11,58.26666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 08:00:00,-0.05000000000000001,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2733.3333333333335,60.00666666666667,68.37666666666667,100.0,1.13,58.29,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 08:15:00,-0.02,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2489.6666666666665,59.93666666666667,68.35000000000001,100.0,1.1766666666666665,58.43,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 08:30:00,-0.016666666666666666,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2795.3333333333335,59.403333333333336,68.28,100.0,1.1266666666666667,57.946666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 08:45:00,-0.02,0.05000000000000001,0.0,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2851.6666666666665,59.026666666666664,68.66333333333334,100.0,1.1266666666666667,64.81,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 09:00:00,0.0,0.05000000000000001,25.0,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2793.3333333333335,58.82,68.68333333333334,100.0,1.1500000000000001,58.68666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 09:15:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2626.3333333333335,57.23,68.68333333333334,100.0,1.1566666666666665,64.40333333333332,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 09:30:00,-0.023333333333333334,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2713.6666666666665,56.75,68.73666666666666,100.0,1.1733333333333331,58.93333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 09:45:00,-0.01,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2867.0,56.72,68.81333333333333,100.0,1.1533333333333333,63.303333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 10:00:00,0.003333333333333334,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2932.3333333333335,56.580000000000005,68.67666666666666,100.0,1.1433333333333333,60.153333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 10:15:00,0.01,0.05000000000000001,16.666666666666668,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2687.0,56.43333333333334,68.99,100.0,1.1966666666666665,63.650000000000006,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 10:30:00,-0.01,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2798.6666666666665,56.21666666666667,68.76333333333334,100.0,1.1266666666666667,62.04666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 10:45:00,-4.625929269271485e-18,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3101.3333333333335,55.74,68.81333333333333,100.0,1.1566666666666665,59.85666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 11:00:00,-0.03333333333333333,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3084.6666666666665,55.406666666666666,68.89666666666666,100.0,1.11,65.82666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 11:15:00,-0.01,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2968.0,55.49333333333334,68.89,100.0,1.14,60.419999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 11:30:00,0.02666666666666667,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2987.6666666666665,55.35333333333333,69.01666666666667,100.0,1.1366666666666667,64.57333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 11:45:00,0.049999999999999996,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3199.0,54.63333333333333,68.82333333333334,100.0,1.12,60.54666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 12:00:00,0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3149.6666666666665,53.373333333333335,69.15333333333334,100.0,1.1233333333333333,65.69333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 12:15:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3051.6666666666665,52.93666666666667,69.34666666666666,100.0,1.1566666666666665,65.89333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 12:30:00,0.003333333333333334,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3178.0,53.75333333333333,69.35000000000001,100.0,1.17,63.06333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 12:45:00,-0.02,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3283.0,54.083333333333336,69.0,100.0,1.0666666666666667,61.92666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 13:00:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3400.0,54.20666666666667,69.35666666666667,100.0,1.0966666666666667,65.89,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 13:15:00,-0.016666666666666666,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3374.3333333333335,54.11666666666667,69.22,100.0,1.0833333333333333,60.74,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 13:30:00,0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3323.3333333333335,54.34666666666667,69.17666666666666,100.0,1.07,65.41666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 13:45:00,-0.03,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3291.6666666666665,55.69333333333333,69.29,100.0,1.0999999999999999,60.656666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 14:00:00,-0.006666666666666668,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3133.0,55.98666666666666,69.11666666666667,100.0,1.07,64.71666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 14:15:00,-0.03,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3355.6666666666665,56.53333333333333,69.06666666666666,100.0,1.1066666666666667,60.086666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 14:30:00,-0.016666666666666666,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3300.3333333333335,55.870000000000005,69.20666666666666,100.0,1.0733333333333335,64.5,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-03-05 14:45:00,-0.02666666666666667,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3396.3333333333335,55.916666666666664,69.0,100.0,1.0966666666666667,60.07333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 15:00:00,-0.02333333333333333,0.05000000000000001,16.666666666666668,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3065.3333333333335,55.70333333333334,69.25,100.0,1.1133333333333333,63.51,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 15:15:00,-0.14333333333333334,0.05000000000000001,8.333333333333334,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2724.3333333333335,53.18333333333334,68.99666666666667,100.0,1.1166666666666667,62.12,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 15:30:00,-0.036666666666666674,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2621.6666666666665,49.48,69.36333333333334,100.0,1.1166666666666667,64.91333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 15:45:00,0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2982.6666666666665,47.596666666666664,69.45,100.0,1.1433333333333333,64.72666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 16:00:00,0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2910.3333333333335,46.49,69.44666666666667,100.0,1.1633333333333333,64.22666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 16:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2929.3333333333335,46.22,69.40666666666668,100.0,1.0966666666666667,63.79333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 16:30:00,0.05666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2946.0,45.673333333333325,69.39333333333333,100.0,1.0999999999999999,63.54333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 16:45:00,-0.030000000000000002,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3262.3333333333335,44.52333333333333,69.33,100.0,1.0533333333333335,63.18,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 17:00:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3278.3333333333335,44.379999999999995,69.33,100.0,1.07,62.71666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 17:15:00,0.06,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3018.6666666666665,44.23,69.3,100.0,1.08,63.169999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 17:30:00,-0.009999999999999998,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3158.3333333333335,43.79,69.28333333333333,100.0,1.0066666666666666,62.53,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 17:45:00,-0.06999999999999999,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3420.6666666666665,44.18,69.29333333333334,100.0,1.0266666666666666,62.62,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 18:00:00,-0.006666666666666668,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3311.6666666666665,44.15,69.29333333333334,100.0,0.9866666666666667,62.64000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 18:15:00,0.05333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666667,3117.6666666666665,43.276666666666664,69.23,100.0,1.0066666666666666,62.59,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 18:30:00,-0.04666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2976.6666666666665,43.46666666666667,69.24666666666667,100.0,0.94,62.826666666666675,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 18:45:00,-0.003333333333333336,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3229.6666666666665,43.376666666666665,69.39666666666666,100.0,0.9533333333333333,62.443333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 19:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3361.3333333333335,43.07,69.35000000000001,100.0,0.9066666666666667,62.18,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 19:15:00,-0.03333333333333333,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3267.6666666666665,42.68,69.35000000000001,100.0,0.9033333333333333,62.26666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 19:30:00,0.04666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,58.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3045.3333333333335,41.89666666666667,69.36666666666666,100.0,0.9866666666666667,62.20666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 19:45:00,-0.043333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3216.0,41.800000000000004,69.30333333333333,100.0,0.9433333333333334,61.913333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 20:00:00,-0.03,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3312.0,41.82333333333333,69.27,100.0,0.9566666666666667,61.843333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 20:15:00,0.003333333333333336,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3070.6666666666665,41.836666666666666,69.22333333333333,100.0,0.9466666666666667,62.31,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 20:30:00,0.056666666666666664,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.6666666666666666,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,3026.3333333333335,41.86333333333334,69.29666666666667,100.0,0.9766666666666667,62.673333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 20:45:00,-0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,2826.0,41.43,69.29333333333334,100.0,0.9233333333333333,62.14000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 21:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,58.666666666666664,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333333,3188.0,40.95666666666667,69.23666666666666,100.0,0.91,61.51666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 21:15:00,-0.05666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,60.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333333,3068.0,41.16,69.18666666666667,100.0,0.9199999999999999,61.82,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 21:30:00,-0.05000000000000001,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3080.0,40.916666666666664,69.16333333333334,100.0,0.9266666666666666,61.82666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 21:45:00,0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3027.0,40.18666666666667,69.13666666666667,100.0,0.9033333333333333,61.449999999999996,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 22:00:00,-0.03333333333333333,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,3262.0,39.93,69.08333333333333,100.0,0.8866666666666667,61.18,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 22:15:00,0.04666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,2835.6666666666665,39.53333333333333,69.10666666666667,100.0,0.9199999999999999,60.81,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 22:30:00,-0.03,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,96.33333333333333,3302.6666666666665,37.906666666666666,69.11,100.0,0.8866666666666667,60.376666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 22:45:00,-0.03333333333333333,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,84.66666666666667,3272.0,37.333333333333336,69.08666666666666,100.0,0.8666666666666667,59.88333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 23:00:00,0.05000000000000001,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,76.0,3099.0,37.99,69.10000000000001,100.0,0.9199999999999999,60.326666666666675,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 23:15:00,0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.3333333333333333,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3226.3333333333335,38.29333333333333,69.13333333333334,100.0,0.9266666666666667,60.47,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 23:30:00,0.016666666666666663,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3068.0,38.49,69.10666666666667,100.0,0.9033333333333333,60.55666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-05 23:45:00,-0.006666666666666668,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3113.3333333333335,38.72,69.06,100.0,0.9133333333333334,61.01666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 00:00:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3336.6666666666665,38.28666666666667,69.07333333333334,100.0,0.8766666666666666,60.47666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 00:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3239.3333333333335,38.10333333333333,69.21333333333332,100.0,0.8533333333333334,60.32333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 00:30:00,0.02666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3212.6666666666665,37.84,69.10666666666667,100.0,0.8666666666666667,60.300000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 00:45:00,0.03,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3045.6666666666665,37.78666666666667,69.11333333333333,100.0,0.88,60.28333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 01:00:00,-0.11666666666666668,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3284.3333333333335,37.60666666666666,69.13,100.0,0.8133333333333334,60.586666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 01:15:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3205.0,37.406666666666666,69.11333333333333,100.0,0.88,60.47333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 01:30:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3210.0,37.36666666666667,69.14999999999999,100.0,0.8466666666666667,60.63333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 01:45:00,0.06,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3188.6666666666665,37.449999999999996,69.14999999999999,100.0,0.89,60.673333333333325,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 02:00:00,-0.04,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3269.3333333333335,37.026666666666664,69.15666666666667,100.0,0.8433333333333333,60.13666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 02:15:00,0.020000000000000004,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3257.0,36.77,69.14666666666666,100.0,0.8300000000000001,59.85333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 02:30:00,0.043333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3279.0,36.75666666666667,69.13333333333333,100.0,0.7966666666666667,59.94,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 02:45:00,0.009999999999999997,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.0,3278.6666666666665,36.71666666666667,69.16333333333334,100.0,0.8366666666666666,59.876666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 03:00:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,74.66666666666667,3370.6666666666665,36.38333333333333,69.12666666666667,100.0,0.8300000000000001,59.61333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 03:15:00,-0.03333333333333333,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,74.0,3280.0,36.35666666666666,69.11333333333333,100.0,0.8333333333333334,59.653333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 03:30:00,-0.04,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,73.66666666666667,3380.6666666666665,36.29333333333333,69.11,100.0,0.8133333333333334,59.50333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 03:45:00,0.026666666666666672,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,70.33333333333333,3343.3333333333335,36.10666666666666,69.11666666666666,100.0,0.82,59.330000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 04:00:00,-0.006666666666666668,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.33333333333333,3229.0,35.86666666666667,69.11666666666666,100.0,0.7933333333333333,59.16,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 04:15:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,56.666666666666664,3429.6666666666665,35.68,69.15333333333334,100.0,0.7933333333333333,59.13333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 04:30:00,0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,45.0,3432.3333333333335,35.49,69.08666666666666,100.0,0.7866666666666667,58.95666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 04:45:00,0.023333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.666666666666668,3468.6666666666665,35.333333333333336,68.96,100.0,0.8033333333333333,58.74,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 05:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.333333333333334,3473.0,35.42666666666667,68.96333333333332,100.0,0.79,58.76,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 05:15:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3537.6666666666665,35.663333333333334,68.97333333333333,100.0,0.7733333333333334,58.78333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 05:30:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3414.0,35.54,68.95,100.0,0.7866666666666667,58.64666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 05:45:00,-0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3527.6666666666665,35.25,68.92666666666666,100.0,0.7766666666666667,58.49,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 06:00:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3603.3333333333335,35.35333333333333,68.91000000000001,100.0,0.7966666666666667,58.54666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 06:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3512.0,35.28333333333333,68.90333333333334,100.0,0.7966666666666667,58.49,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 06:30:00,-0.02666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3441.3333333333335,35.656666666666666,68.94666666666666,100.0,0.82,58.74666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 06:45:00,-0.023333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3423.3333333333335,35.6,68.92666666666666,100.0,0.8066666666666666,58.79333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 07:00:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3485.0,35.516666666666666,68.90333333333334,100.0,0.8066666666666666,58.68,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 07:15:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3525.3333333333335,35.653333333333336,68.91333333333334,100.0,0.8333333333333334,58.873333333333335,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 07:30:00,0.006666666666666665,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3380.3333333333335,35.623333333333335,68.94666666666667,100.0,0.8366666666666666,58.73,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 07:45:00,-0.01333333333333333,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3395.6666666666665,35.48,68.93666666666667,100.0,0.85,59.00333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 08:00:00,-0.02666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3489.3333333333335,35.346666666666664,68.89666666666666,100.0,0.8233333333333333,58.696666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 08:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3523.6666666666665,35.416666666666664,68.89,100.0,0.85,58.653333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 08:30:00,0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3500.6666666666665,35.35666666666667,68.87666666666667,100.0,0.83,58.79333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 08:45:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3495.6666666666665,35.27333333333333,68.86666666666666,100.0,0.8366666666666666,58.870000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 09:00:00,-0.02666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3603.0,35.41,68.83999999999999,100.0,0.91,58.76666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 09:15:00,0.0033333333333333353,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3473.0,35.64333333333334,68.75333333333333,100.0,0.96,58.376666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 09:30:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3473.0,35.553333333333335,68.65333333333334,100.0,0.94,58.52333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 09:45:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3416.3333333333335,35.660000000000004,68.64333333333333,100.0,0.9566666666666667,58.42333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 10:00:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3466.6666666666665,35.586666666666666,68.64666666666666,100.0,0.9400000000000001,58.446666666666665,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 10:15:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3412.0,35.62,68.69666666666667,100.0,0.9233333333333333,58.50333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 10:30:00,-0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3398.0,35.56333333333333,68.74333333333334,100.0,0.91,58.60333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 10:45:00,-0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3546.0,35.61333333333334,68.89,100.0,0.8933333333333334,58.68000000000001,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 11:00:00,-0.023333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3587.0,35.733333333333334,68.98666666666666,100.0,0.88,58.54,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 11:15:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3386.3333333333335,35.663333333333334,69.05,100.0,0.88,58.68333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 11:30:00,0.013333333333333336,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3491.3333333333335,35.71333333333333,69.08666666666666,100.0,0.8766666666666666,58.82666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 11:45:00,0.0,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3589.0,35.76333333333333,69.12333333333333,100.0,0.8433333333333333,58.70666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 12:00:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3500.3333333333335,35.53,69.10666666666667,100.0,0.8799999999999999,58.583333333333336,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 12:15:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3598.6666666666665,35.52333333333333,69.14666666666666,100.0,0.8533333333333334,58.63666666666666,0.0,,0.0,100.0,2.0,85.0,45.0,
2025-03-06 12:30:00,-0.016666666666666666,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3578.0,35.586666666666666,69.18333333333334,100.0,0.8466666666666667,58.68333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 12:45:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3566.6666666666665,35.593333333333334,69.27666666666666,100.0,0.86,58.666666666666664,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 13:00:00,0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3530.3333333333335,35.453333333333326,69.33,100.0,0.84,58.95666666666667,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 13:15:00,-0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3443.3333333333335,35.550000000000004,69.36666666666666,100.0,0.8533333333333334,58.826666666666675,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 13:30:00,0.003333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3527.6666666666665,35.42666666666667,69.38,100.0,0.8433333333333333,58.800000000000004,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 13:45:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3564.0,35.553333333333335,69.39333333333333,100.0,0.8433333333333333,58.82333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 14:00:00,0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3755.0,35.38666666666666,69.43666666666667,100.0,0.8866666666666667,58.379999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 14:15:00,0.013333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3775.0,35.47666666666667,69.46,100.0,0.8633333333333333,58.50333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 14:30:00,-0.0033333333333333335,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3603.3333333333335,35.583333333333336,69.45333333333333,100.0,0.84,58.89333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 14:45:00,0.0033333333333333327,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3398.3333333333335,35.57666666666666,69.45,100.0,0.85,58.78,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 15:00:00,0.02,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3534.6666666666665,35.800000000000004,69.57000000000001,100.0,0.8533333333333334,59.169999999999995,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 15:15:00,-0.01,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3605.0,36.14333333333334,69.63,100.0,0.8333333333333334,59.31333333333333,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 15:30:00,-0.003333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.0,36.35333333333333,69.58666666666666,100.0,0.87,59.41,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 15:45:00,0.003333333333333334,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3539.0,36.62,69.62666666666667,100.0,0.8433333333333333,59.580000000000005,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
2025-03-06 16:00:00,0.006666666666666667,0.05000000000000001,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,3637.0,37.38,69.62666666666667,100.0,0.86,59.86333333333334,0.0,,0.0,100.0,2.0,85.0,45.0,5.0
