time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,oppMode
2025-01-27 14:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.18,66.64,100.0,0.34,57.77,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-27 14:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.656666666666666,66.68,100.0,0.33666666666666667,58.169999999999995,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 15:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.453333333333333,66.89,100.0,0.33666666666666667,58.54,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 15:15:00,0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.43,67.11666666666666,100.0,0.33666666666666667,58.99333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 15:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.983333333333334,67.24666666666667,100.0,0.3333333333333333,59.35666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 15:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.75333333333333,67.45,100.0,0.33,59.776666666666664,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 16:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.233333333333334,67.53,100.0,0.33,60.05666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 16:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.61666666666667,67.63,100.0,0.3466666666666667,60.336666666666666,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.6,67.74,100.0,0.3333333333333333,60.74666666666667,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 16:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.06333333333333,67.86,100.0,0.34,61.080000000000005,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 17:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.449999999999996,67.93333333333334,100.0,0.3333333333333333,61.17333333333334,0.0,62.0,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 17:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.913333333333334,68.04333333333334,100.0,0.3433333333333333,61.45666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 17:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.48,68.17333333333333,100.0,0.3333333333333333,61.66,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 17:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.586666666666666,68.28,100.0,0.34,62.07666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 18:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.01,68.42,100.0,0.3333333333333333,62.336666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 18:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.4,68.54,100.0,0.34,62.54,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 18:30:00,-0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.75666666666667,68.59333333333333,100.0,0.34,62.666666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 18:45:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.626666666666665,68.74000000000001,100.0,0.3333333333333333,63.10333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 19:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.92333333333334,68.86,100.0,0.33666666666666667,63.26666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 19:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.26,68.98666666666666,100.0,0.3466666666666667,63.43666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 19:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.96333333333333,69.01666666666667,100.0,0.3466666666666667,63.32333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 19:45:00,-0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.26333333333333,69.00333333333333,100.0,0.34,63.370000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 20:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.36,69.05666666666667,100.0,0.3333333333333333,63.413333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 20:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.89666666666667,69.08,100.0,0.3433333333333333,63.60666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 20:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.013333333333335,69.14999999999999,100.0,0.32666666666666666,63.57,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 20:45:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.56,69.14,100.0,0.3333333333333333,63.75666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 21:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.546666666666674,69.12,100.0,0.3666666666666667,63.79,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 21:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.553333333333335,69.13666666666667,100.0,0.36999999999999994,63.73,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 21:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.33,69.11666666666666,100.0,0.3633333333333333,63.63333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 21:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.04333333333333,69.16666666666667,100.0,0.35333333333333333,63.49,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 22:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.86333333333334,69.12,100.0,0.3666666666666667,63.376666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 22:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.5,69.06333333333333,100.0,0.3633333333333333,63.126666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 22:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.27666666666667,68.96333333333332,100.0,0.36000000000000004,62.913333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 22:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.4,68.85666666666667,100.0,0.36000000000000004,62.50333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 23:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.00666666666667,68.72666666666667,100.0,0.3633333333333333,62.09666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 23:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.266666666666666,68.55666666666667,100.0,0.3466666666666667,61.78,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 23:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.78333333333333,68.41666666666667,100.0,0.32666666666666666,61.49666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-27 23:45:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.59,68.28333333333333,100.0,0.33666666666666667,61.379999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 00:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.62,68.2,100.0,0.33666666666666667,61.27,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 00:15:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.233333333333334,68.09333333333333,100.0,0.32666666666666666,61.093333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 00:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.98,68.04,100.0,0.33666666666666667,61.02333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 00:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.57666666666667,68.02333333333333,100.0,0.33,60.94,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 01:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.553333333333335,67.99,100.0,0.3333333333333333,60.85,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 01:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.59,67.98666666666666,100.0,0.31666666666666665,60.85999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 01:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.153333333333336,67.98333333333333,100.0,0.32666666666666666,60.74666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 01:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.16,67.95333333333333,100.0,0.33,60.73333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 02:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.10333333333333,67.94333333333333,100.0,0.33,60.67666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 02:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.126666666666665,67.92666666666666,100.0,0.3333333333333333,60.776666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 02:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.72,67.93,100.0,0.33666666666666667,60.839999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.72666666666667,67.89333333333333,100.0,0.33666666666666667,60.836666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 03:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.70666666666667,67.92666666666666,100.0,0.3433333333333333,60.846666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 03:15:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.73,67.91333333333334,100.0,0.36000000000000004,60.873333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 03:30:00,-0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.830000000000005,67.91333333333334,100.0,0.35333333333333333,60.80666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.85666666666666,67.90666666666667,100.0,0.36000000000000004,60.949999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 04:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.88666666666666,67.94,100.0,0.35333333333333333,60.92333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 04:15:00,0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.95333333333333,67.94,100.0,0.3566666666666667,60.96666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 04:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.919999999999995,67.96333333333332,100.0,0.34,60.96666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 04:45:00,0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.97333333333333,68.0,100.0,0.35000000000000003,61.00666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 05:00:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.81,68.03666666666668,100.0,0.35000000000000003,61.04666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.73,68.05,100.0,0.35333333333333333,61.050000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 05:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.053333333333335,68.06333333333333,100.0,0.35000000000000003,61.123333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 05:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.153333333333336,68.14,100.0,0.3433333333333333,61.196666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 06:00:00,-0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.36333333333334,68.12,100.0,0.35000000000000003,61.24,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.11,68.15333333333334,100.0,0.35000000000000003,61.17333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 06:30:00,0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.806666666666665,68.16333333333334,100.0,0.35000000000000003,61.053333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 06:45:00,-0.03666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.696666666666665,68.12333333333333,100.0,0.3466666666666667,60.95333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 07:00:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.56,68.13333333333334,100.0,0.33666666666666667,60.99666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 07:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.550000000000004,68.14,100.0,0.35333333333333333,60.919999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 07:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.64,68.10000000000001,100.0,0.3433333333333333,60.9,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 07:45:00,0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.51,68.13666666666667,100.0,0.33666666666666667,60.97333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 08:00:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.98333333333333,68.13333333333334,100.0,0.3466666666666667,61.123333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 08:15:00,-0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.053333333333335,68.15666666666668,100.0,0.35000000000000003,61.19333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 08:30:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.23666666666667,68.18,100.0,0.36000000000000004,61.20333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 08:45:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.406666666666666,68.23333333333333,100.0,0.3666666666666667,61.34666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 09:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.413333333333334,68.22666666666667,100.0,0.3566666666666667,61.36333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 09:15:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.263333333333335,68.29666666666667,100.0,0.34,61.28,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.093333333333334,68.26,100.0,0.34,61.21666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 09:45:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.553333333333335,68.23333333333333,100.0,0.3466666666666667,61.02333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 10:00:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.443333333333335,68.25,100.0,0.35000000000000003,60.97666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 10:15:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.27,68.20333333333333,100.0,0.34,60.96,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 10:30:00,0.01333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.339999999999996,68.17,100.0,0.34,60.949999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.629999999999995,68.19666666666667,100.0,0.32666666666666666,60.99666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 11:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.376666666666665,68.20333333333333,100.0,0.32,60.916666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 11:15:00,-0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.38,68.15,100.0,0.32666666666666666,60.879999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 11:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.98666666666667,68.15333333333334,100.0,0.3333333333333333,60.78333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 11:45:00,-0.04666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.85,68.11333333333333,100.0,0.33,60.72666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 12:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.51333333333333,68.12,100.0,0.33666666666666667,60.63666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 12:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.583333333333336,68.07333333333332,100.0,0.33,60.61333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 12:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.61666666666667,68.08666666666666,100.0,0.33,60.586666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.376666666666665,67.99333333333334,100.0,0.32666666666666666,60.45666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.11,67.93333333333334,100.0,0.3233333333333333,60.43666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 13:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.26333333333333,67.91000000000001,100.0,0.3233333333333333,60.47,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 13:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.5,67.88666666666667,100.0,0.32,60.65,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 13:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.160000000000004,67.90333333333334,100.0,0.32666666666666666,60.88333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 14:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.63333333333333,67.96,100.0,0.3233333333333333,61.129999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 14:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.44,67.95,100.0,0.33,61.376666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-28 14:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.906666666666666,67.98666666666666,100.0,0.3333333333333333,61.64333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-28 14:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.47666666666667,68.08999999999999,100.0,0.33,61.876666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-28 15:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.803333333333335,68.14999999999999,100.0,0.34,62.13333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-28 15:15:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.32,68.3,100.0,0.33666666666666667,62.44333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-28 15:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.99,68.38000000000001,100.0,0.3333333333333333,62.76666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-28 15:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.556666666666665,68.53333333333333,100.0,0.3333333333333333,63.04333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-28 16:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.03666666666667,68.64666666666666,100.0,0.33,63.35999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-28 16:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.79,68.73666666666666,100.0,0.32666666666666666,63.79333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-28 16:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.85999999999999,68.85333333333334,100.0,0.3233333333333333,64.19333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-28 16:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.44333333333333,69.01333333333334,100.0,0.3233333333333333,64.49,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-28 17:00:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,45.06333333333333,69.13333333333334,100.0,0.3333333333333333,64.77,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-28 17:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,46.126666666666665,69.17666666666666,100.0,0.32,65.18333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-28 17:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,46.59,69.3,100.0,0.32,65.46333333333332,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-28 17:45:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,47.6,69.39,100.0,0.3233333333333333,65.91000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-28 18:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,48.153333333333336,69.51333333333334,100.0,0.3566666666666667,65.49,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-28 18:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.333333333333332,5000.0,48.333333333333336,69.25,100.0,0.4466666666666666,63.379999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-28 18:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.71333333333334,69.02999999999999,100.0,0.48333333333333334,63.10666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-28 18:45:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.82333333333333,68.91666666666667,100.0,0.47,63.050000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-28 19:00:00,0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.666666666666668,5000.0,50.01333333333333,68.88333333333333,100.0,0.48666666666666664,63.44,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-28 19:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,50.54666666666666,68.76666666666667,100.0,0.5166666666666667,63.35999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 19:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.836666666666666,68.72,100.0,0.5433333333333333,63.38333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 19:45:00,0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,51.10666666666666,68.71333333333332,100.0,0.5499999999999999,63.24,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 20:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,51.64333333333334,68.69,100.0,0.5466666666666667,63.51,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 20:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.666666666666668,5000.0,52.21,68.67,100.0,0.5933333333333334,63.593333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 20:30:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.45666666666667,68.55,100.0,0.6433333333333334,63.21666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 20:45:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.81333333333333,68.48666666666666,100.0,0.6666666666666666,63.330000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 21:00:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.699999999999996,68.45666666666666,100.0,0.67,63.31333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 21:15:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.80666666666667,68.48,100.0,0.7166666666666667,63.29333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 21:30:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.72,68.48333333333333,100.0,0.7266666666666666,63.19,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 21:45:00,0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.919999999999995,68.51,100.0,0.7266666666666666,63.196666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 22:00:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.07666666666666,68.43666666666667,100.0,0.7399999999999999,63.18666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 22:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.97666666666667,68.41000000000001,100.0,0.7166666666666667,63.05666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 22:30:00,-0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.81666666666666,68.30666666666667,100.0,0.7133333333333333,62.9,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 22:45:00,-0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.43333333333334,68.26666666666667,100.0,0.6966666666666667,62.626666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 23:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.87,68.18666666666667,100.0,0.6733333333333333,62.23,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 23:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.71,68.02,100.0,0.6366666666666667,62.050000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 23:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.473333333333336,67.89333333333333,100.0,0.6066666666666666,61.85,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-28 23:45:00,0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.28666666666667,67.98,100.0,0.5666666666666667,61.71333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 00:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.88333333333333,67.89333333333333,100.0,0.5666666666666667,61.53666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 00:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.34666666666667,67.75,100.0,0.5633333333333334,61.19,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 00:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.11000000000001,67.76666666666667,100.0,0.58,61.07,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 00:45:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.04666666666666,67.8,100.0,0.5866666666666666,60.88333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 01:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,49.78333333333333,67.63666666666667,100.0,0.6566666666666666,60.81666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 01:15:00,0.043333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,49.413333333333334,67.58666666666666,100.0,0.6166666666666667,60.620000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 01:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.666666666666668,5000.0,49.26333333333333,67.51333333333334,100.0,0.6433333333333334,60.57,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 01:45:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,49.05666666666667,67.48,100.0,0.6133333333333333,60.52333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 02:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.0,5000.0,48.74333333333333,67.45333333333333,100.0,0.5766666666666667,60.45666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 02:15:00,0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,48.876666666666665,67.47666666666667,100.0,0.61,60.580000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 02:30:00,-0.0033333333333333344,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,48.67666666666667,67.48333333333333,100.0,0.5766666666666667,60.61333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 02:45:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,48.56333333333333,67.51666666666667,100.0,0.5666666666666667,60.51,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 03:00:00,-0.049999999999999996,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,48.56666666666666,67.48,100.0,0.5866666666666666,60.49666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 03:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.666666666666668,5000.0,48.54333333333333,67.49666666666667,100.0,0.5866666666666666,60.46666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 03:30:00,-0.03666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.376666666666665,67.53333333333335,100.0,0.5533333333333333,60.64666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 03:45:00,0.009999999999999997,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.06333333333333,67.50333333333333,100.0,0.6033333333333334,60.60333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 04:00:00,-0.060000000000000005,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.22333333333333,67.49333333333334,100.0,0.56,60.59666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 04:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.169999999999995,67.64333333333333,100.0,0.57,60.580000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 04:30:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,47.98666666666667,67.62333333333333,100.0,0.5533333333333333,60.54,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 04:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.333333333333332,5000.0,47.803333333333335,67.60000000000001,100.0,0.55,60.49666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 05:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,47.45333333333334,67.62,100.0,0.5466666666666667,60.56666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 05:15:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.333333333333332,5000.0,47.10666666666666,67.57666666666667,100.0,0.5066666666666667,60.56,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 05:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,46.88666666666666,67.64,100.0,0.49333333333333335,60.6,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 05:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.666666666666668,5000.0,46.653333333333336,67.63666666666667,100.0,0.48333333333333334,60.43666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.666666666666668,5000.0,46.13666666666666,67.63666666666667,100.0,0.4633333333333333,60.51,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 06:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,46.18,67.67999999999999,100.0,0.4366666666666667,60.43666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 06:30:00,-0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,46.22,67.74666666666667,100.0,0.43333333333333335,60.836666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,46.126666666666665,67.72666666666667,100.0,0.42,60.82,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 07:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,45.873333333333335,67.77,100.0,0.4466666666666667,60.833333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 07:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,46.01333333333333,67.73666666666666,100.0,0.43333333333333335,60.63666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 07:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,45.839999999999996,67.81,100.0,0.43,60.696666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,46.00666666666667,67.83666666666666,100.0,0.43,60.873333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 08:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,45.85999999999999,67.81333333333333,100.0,0.43,60.843333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 08:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,45.843333333333334,67.86333333333333,100.0,0.42,60.67666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 08:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,45.836666666666666,67.85000000000001,100.0,0.43,60.65333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 08:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,45.870000000000005,67.83333333333333,100.0,0.42,60.623333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 09:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,45.803333333333335,67.83999999999999,100.0,0.42333333333333334,60.53666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 09:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,45.5,67.86,100.0,0.4266666666666667,60.81333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 09:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,45.46,67.86666666666667,100.0,0.42,60.61333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 09:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,45.28666666666667,67.86333333333333,100.0,0.42333333333333334,60.72,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,45.16,67.92666666666666,100.0,0.41333333333333333,60.64333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.666666666666666,5000.0,44.879999999999995,67.85666666666667,100.0,0.4066666666666667,60.45333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 10:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,44.79333333333333,67.84333333333332,100.0,0.39999999999999997,60.42666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 10:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.0,5000.0,44.449999999999996,67.83666666666666,100.0,0.3866666666666667,60.47666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.333333333333334,5000.0,44.25,67.88666666666667,100.0,0.38999999999999996,60.57,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 11:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.14666666666667,67.98333333333333,100.0,0.37333333333333335,60.806666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 11:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.96,68.03666666666668,100.0,0.38000000000000006,60.803333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 11:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.663333333333334,68.02666666666666,100.0,0.37333333333333335,60.68,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 12:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.373333333333335,67.98666666666666,100.0,0.38000000000000006,60.50666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 12:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.343333333333334,67.94,100.0,0.3833333333333333,60.55666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 12:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.026666666666664,67.99333333333333,100.0,0.36999999999999994,60.53333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 12:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,42.85666666666666,68.00333333333333,100.0,0.3633333333333333,60.653333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 13:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,42.96666666666667,68.01333333333334,100.0,0.3666666666666667,60.73666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 13:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.03666666666667,68.08333333333333,100.0,0.3633333333333333,60.80666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 13:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.29,68.10000000000001,100.0,0.3666666666666667,61.02,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 13:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.78666666666667,68.16666666666667,100.0,0.37333333333333335,61.27333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 14:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.083333333333336,68.16,100.0,0.37666666666666665,61.43333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 14:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.53666666666667,68.24666666666667,100.0,0.37333333333333335,61.72666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 14:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,45.01666666666667,68.32333333333334,100.0,0.3866666666666667,61.99,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 14:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,45.74666666666667,68.36666666666666,100.0,0.38000000000000006,62.28333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 15:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,46.13333333333333,68.51,100.0,0.37666666666666665,62.61666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 15:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,46.52,68.53333333333335,100.0,0.3833333333333333,62.836666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 15:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,46.96333333333333,68.68333333333334,100.0,0.36999999999999994,63.11333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 15:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,47.050000000000004,68.76,100.0,0.39333333333333337,63.24666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 16:00:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.0,5000.0,47.85666666666666,68.81333333333333,100.0,0.4033333333333333,63.596666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 16:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.666666666666666,5000.0,47.879999999999995,68.85333333333334,100.0,0.3933333333333333,63.583333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.666666666666668,5000.0,48.67666666666667,68.91666666666667,100.0,0.41333333333333333,63.703333333333326,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 16:45:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.333333333333332,5000.0,49.11333333333334,68.85666666666667,100.0,0.44,63.416666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 17:00:00,0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.376666666666665,68.65333333333334,100.0,0.5033333333333333,63.06,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 17:15:00,-5.782411586589357e-19,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.99333333333333,68.58,100.0,0.5233333333333333,63.03666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 17:30:00,-0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,50.15,68.71,100.0,0.51,63.300000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 17:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.333333333333332,5000.0,50.89666666666667,68.71666666666665,100.0,0.5233333333333333,63.556666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 18:00:00,-0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.666666666666668,5000.0,51.48333333333333,68.70666666666666,100.0,0.53,63.57666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 18:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.333333333333332,5000.0,51.93333333333334,68.73,100.0,0.54,63.43000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 18:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.699999999999996,68.60333333333334,100.0,0.6,63.410000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-01-29 18:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.666666666666668,5000.0,53.306666666666665,68.62666666666667,100.0,0.6233333333333334,63.64333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-01-29 19:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,53.666666666666664,68.64333333333333,100.0,0.6466666666666666,63.46666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
