time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-01 00:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,83.33333333333333,5000.0,55.59,66.72333333333334,100.0,1.0333333333333334,60.423333333333325,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,79.66666666666667,5000.0,54.89666666666667,66.53666666666668,100.0,1.0533333333333335,60.196666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 00:30:00,-0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,69.66666666666667,5000.0,54.63666666666666,66.5,100.0,1.0633333333333335,60.02333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 00:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,56.333333333333336,5000.0,54.13333333333333,66.52666666666667,100.0,1.04,59.876666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 01:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,45.0,5000.0,53.74666666666667,66.72333333333334,100.0,0.9366666666666666,60.096666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 01:15:00,0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.0,5000.0,53.07333333333333,66.92999999999999,100.0,0.87,60.330000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 01:30:00,0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.333333333333336,5000.0,52.55666666666667,67.04333333333334,100.0,0.8466666666666667,60.343333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 01:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.666666666666664,5000.0,51.80666666666667,67.19666666666667,100.0,0.7633333333333333,60.416666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 02:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,51.45333333333334,67.30333333333333,100.0,0.7333333333333334,60.43333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 02:15:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.333333333333332,5000.0,51.11666666666667,67.33999999999999,100.0,0.7133333333333333,60.38666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 02:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.666666666666668,5000.0,50.98666666666667,67.37,100.0,0.69,60.473333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 02:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.666666666666668,5000.0,50.20333333333334,67.43666666666667,100.0,0.6266666666666666,60.52333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.333333333333332,5000.0,49.666666666666664,67.41666666666667,100.0,0.6066666666666666,60.526666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.666666666666668,5000.0,48.98,67.37333333333333,100.0,0.5966666666666667,60.43666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.74333333333334,67.38666666666667,100.0,0.5633333333333334,60.5,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 03:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.22666666666667,67.37666666666667,100.0,0.55,60.446666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 04:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.333333333333332,5000.0,47.92333333333334,67.38333333333333,100.0,0.5333333333333333,60.45000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 04:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.50333333333333,67.38666666666667,100.0,0.5166666666666667,60.54,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.903333333333336,67.43666666666667,100.0,0.5133333333333333,60.82666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.63666666666666,67.49333333333333,100.0,0.51,60.803333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 05:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.75,67.48333333333333,100.0,0.5233333333333333,60.86666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.93,67.51666666666667,100.0,0.5133333333333333,61.0,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,48.23333333333333,67.54,100.0,0.52,61.156666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 05:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,48.333333333333336,67.62,100.0,0.53,61.163333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 06:00:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,48.35,67.65666666666668,100.0,0.6,61.13333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 06:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,47.81333333333333,67.62333333333333,100.0,0.5766666666666667,60.96,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 06:30:00,0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.0,5000.0,44.35999999999999,67.67333333333333,100.0,0.47666666666666674,60.00666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 06:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,43.32,67.98666666666666,100.0,0.38999999999999996,60.97666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 07:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,43.11666666666667,68.09333333333333,100.0,0.4166666666666667,61.03,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-01 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,,5.0
2025-02-03 21:15:00,0.02,0.08,21.43,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.135,68.62,100.0,0.375,60.57,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-03 21:30:00,0.003333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.03,68.62666666666667,100.0,0.36000000000000004,60.43666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-03 21:45:00,-0.02,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.93,68.51333333333334,100.0,0.32666666666666666,59.919999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-03 22:00:00,-0.006666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.23333333333333,68.42666666666666,100.0,0.32666666666666666,59.55666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-03 22:15:00,0.006666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.24666666666667,68.34666666666666,100.0,0.3233333333333333,59.46666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-03 22:30:00,-0.0033333333333333335,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.85666666666667,68.27333333333333,100.0,0.32,59.35,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-03 22:45:00,-0.0033333333333333335,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.75666666666666,68.17,100.0,0.33,59.29333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-03 23:00:00,-0.01,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.60666666666667,68.12333333333333,100.0,0.32666666666666666,59.196666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-03 23:15:00,-0.013333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.29666666666667,68.05666666666666,100.0,0.32666666666666666,58.96,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-03 23:30:00,0.0,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.27666666666666,68.01333333333334,100.0,0.31666666666666665,58.919999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-03 23:45:00,0.0033333333333333335,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.01666666666667,67.99666666666667,100.0,0.30666666666666664,58.73333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 00:00:00,0.0,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.70666666666666,67.97333333333333,100.0,0.31666666666666665,58.69,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 00:15:00,-0.006666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.58333333333333,67.92333333333333,100.0,0.3333333333333333,58.68666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 00:30:00,-0.0033333333333333335,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.14999999999999,67.87333333333333,100.0,0.3233333333333333,58.45333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 00:45:00,-0.0033333333333333335,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.64,67.88666666666667,100.0,0.3233333333333333,58.28333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 01:00:00,0.0,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.54666666666667,67.79333333333334,100.0,0.31666666666666665,58.13666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 01:15:00,0.0033333333333333335,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.44666666666667,67.83,100.0,0.32,58.129999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 01:30:00,0.0033333333333333335,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.27666666666666,67.81,100.0,0.34,58.18666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 01:45:00,0.013333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.37333333333333,67.81666666666666,100.0,0.33666666666666667,58.199999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 02:00:00,-0.0033333333333333335,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.24,67.86333333333333,100.0,0.3233333333333333,58.153333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 02:15:00,0.0,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.00666666666667,67.81666666666666,100.0,0.3233333333333333,58.053333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 02:30:00,0.0033333333333333335,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,65.79333333333334,67.79666666666667,100.0,0.31666666666666665,57.946666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 02:45:00,0.0033333333333333335,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.01,67.81333333333333,100.0,0.3233333333333333,58.03666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 03:00:00,-0.013333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.08666666666666,67.87666666666667,100.0,0.3233333333333333,58.13666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 03:15:00,-0.01,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,65.84666666666668,67.89,100.0,0.33,58.00666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 03:30:00,-0.02,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,65.94666666666667,67.86666666666666,100.0,0.32666666666666666,58.01,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 03:45:00,0.01,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,65.32666666666667,67.88,100.0,0.3333333333333333,57.89666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 04:00:00,0.0,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,64.75666666666666,68.27666666666666,100.0,0.32666666666666666,63.25333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 04:15:00,-0.013333333333333334,0.08,14.286666666666667,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,64.32666666666667,68.26333333333334,100.0,0.36000000000000004,57.75666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 04:30:00,-0.0033333333333333335,0.08,14.286666666666667,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,63.63333333333333,68.59666666666668,100.0,0.34,62.836666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 04:45:00,-0.006666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,62.71666666666667,68.36,100.0,0.34,58.4,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 05:00:00,-0.016666666666666666,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,68.33333333333333,5000.0,61.596666666666664,67.50333333333333,100.0,0.7400000000000001,57.24,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 05:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.96333333333333,66.77333333333333,100.0,0.9733333333333333,64.0,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 05:30:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.13666666666666,67.75,100.0,0.9533333333333333,63.68,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 05:45:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.61666666666667,67.86333333333333,100.0,0.98,63.29333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 06:00:00,-0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.98333333333333,67.84666666666666,100.0,0.9533333333333333,62.68,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 06:15:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.86333333333334,67.74333333333334,100.0,0.9899999999999999,62.52333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 06:30:00,0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.46,67.68333333333334,100.0,1.0033333333333332,62.22,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 06:45:00,-0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.623333333333335,67.54666666666667,100.0,0.9733333333333333,61.626666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 07:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.38333333333333,67.39,100.0,0.9700000000000001,61.23333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 07:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.35,67.22666666666667,100.0,0.9700000000000001,61.10666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 07:30:00,-0.04666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.696666666666665,67.19,100.0,0.9533333333333333,61.32,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 07:45:00,-0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.97666666666667,67.12666666666667,100.0,0.9566666666666667,61.626666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 08:00:00,-0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.81,67.16333333333334,100.0,1.0466666666666666,61.50666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 08:15:00,-0.043333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.53666666666667,67.11666666666666,100.0,1.0533333333333335,61.23,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 08:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.403333333333336,67.09333333333332,100.0,0.9700000000000001,61.13999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 08:45:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.446666666666665,67.08666666666666,100.0,0.9833333333333334,61.080000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 09:00:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.166666666666664,67.06333333333333,100.0,1.0566666666666666,60.92666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 09:15:00,0.05666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.076666666666675,67.03333333333335,100.0,1.0633333333333335,60.77,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 09:30:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.03333333333333,66.96333333333332,100.0,1.0133333333333334,60.620000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 09:45:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.330000000000005,66.87666666666667,100.0,1.0266666666666666,60.15,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 10:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,53.74,66.58333333333333,100.0,1.02,57.88999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 10:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,52.333333333333336,5000.0,51.20666666666667,65.83,100.0,0.9633333333333334,57.449999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 10:30:00,0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.333333333333332,5000.0,50.31,66.59666666666666,100.0,0.6466666666666666,60.370000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 10:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.49,66.99666666666667,100.0,0.6233333333333334,60.576666666666675,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 11:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.0,5000.0,48.326666666666675,67.15666666666667,100.0,0.6133333333333333,60.370000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 11:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.666666666666668,5000.0,47.49333333333333,67.29,100.0,0.5633333333333334,60.403333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.333333333333332,5000.0,46.57333333333333,67.54666666666667,100.0,0.5166666666666667,60.666666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 11:45:00,0.01333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,46.43333333333334,67.65,100.0,0.5033333333333333,60.69333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 12:00:00,0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.333333333333332,5000.0,45.75,67.69666666666667,100.0,0.52,60.50666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 12:15:00,0.010000000000000002,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.05666666666667,67.72666666666667,100.0,0.49666666666666665,60.72333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 12:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.333333333333334,5000.0,44.54,67.73333333333333,100.0,0.4466666666666667,60.44,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 12:45:00,-0.013333333333333336,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.223333333333336,67.77,100.0,0.45,60.55666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.10666666666666,67.76666666666667,100.0,0.44,60.52666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 13:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.123333333333335,67.76666666666667,100.0,0.42333333333333334,60.53333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 13:30:00,-0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.73,67.79333333333334,100.0,0.4366666666666667,60.53666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 13:45:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.333333333333334,5000.0,42.85666666666666,67.71666666666665,100.0,0.4266666666666667,60.53,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 14:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,42.61000000000001,67.81666666666666,100.0,0.41333333333333333,60.870000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 14:15:00,0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,42.163333333333334,67.86333333333333,100.0,0.43999999999999995,60.69,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 14:30:00,0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.0,5000.0,41.89333333333334,67.89999999999999,100.0,0.41333333333333333,60.589999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 14:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.333333333333334,5000.0,41.36333333333334,67.89999999999999,100.0,0.4066666666666667,60.43666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 15:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.82,67.91000000000001,100.0,0.38999999999999996,60.776666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 15:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.63666666666666,67.92,100.0,0.37666666666666665,60.78,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 15:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.53333333333333,67.91000000000001,100.0,0.38000000000000006,60.74666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 15:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.51,67.89999999999999,100.0,0.38999999999999996,60.74333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 16:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.556666666666665,67.91666666666667,100.0,0.37333333333333335,60.803333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 16:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.77666666666667,67.97333333333333,100.0,0.37666666666666665,60.96666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 16:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.11000000000001,67.97666666666667,100.0,0.3933333333333333,61.086666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 16:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.43666666666667,68.04666666666667,100.0,0.38000000000000006,61.27333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 17:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.666666666666664,68.09666666666666,100.0,0.36999999999999994,61.46,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 17:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,42.46666666666667,68.10666666666667,100.0,0.37666666666666665,61.870000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 17:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,42.673333333333325,68.18666666666667,100.0,0.36999999999999994,61.96,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 17:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,43.223333333333336,68.24,100.0,0.3666666666666667,62.20666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 18:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,43.583333333333336,68.36666666666667,100.0,0.3633333333333333,62.42666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 18:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,43.73333333333333,68.44333333333333,100.0,0.3666666666666667,62.51,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 18:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,43.72666666666667,68.47666666666667,100.0,0.3666666666666667,62.56666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 18:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,43.629999999999995,68.49000000000001,100.0,0.3666666666666667,62.60666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 19:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.373333333333335,68.54333333333334,100.0,0.37333333333333335,62.86666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 19:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.52,68.61,100.0,0.37333333333333335,62.99333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 19:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,43.82666666666666,68.57333333333334,100.0,0.3633333333333333,62.74333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 19:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.60333333333333,68.56333333333333,100.0,0.37333333333333335,63.01666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 20:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,45.31,68.6,100.0,0.3633333333333333,63.51,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 20:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.333333333333334,5000.0,45.71666666666667,68.69666666666667,100.0,0.36999999999999994,63.72333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 20:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.96,68.69666666666667,100.0,0.3833333333333333,63.553333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 20:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.95333333333334,68.72,100.0,0.39666666666666667,63.27333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 21:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.93666666666667,68.72,100.0,0.41333333333333333,63.16,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 21:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,46.23333333333333,68.73333333333333,100.0,0.43333333333333335,63.24333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 21:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.89666666666667,68.69333333333333,100.0,0.43,63.10999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 21:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,46.03,68.70666666666666,100.0,0.4366666666666667,63.13333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 22:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,46.03333333333333,68.71666666666665,100.0,0.4366666666666667,63.13999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 22:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.99333333333334,68.69666666666667,100.0,0.43,63.04333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 22:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.836666666666666,68.64333333333333,100.0,0.43,62.81666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 22:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.75333333333333,68.54,100.0,0.42333333333333334,62.69333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 23:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.43000000000001,68.44,100.0,0.41333333333333333,62.45666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 23:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.339999999999996,68.34666666666666,100.0,0.39666666666666667,62.29333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 23:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,45.03333333333333,68.21666666666667,100.0,0.38000000000000006,62.1,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-04 23:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,44.593333333333334,68.10666666666667,100.0,0.37333333333333335,61.89666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 00:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,44.339999999999996,67.99333333333334,100.0,0.3866666666666667,61.73666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,43.95666666666667,67.95333333333333,100.0,0.37666666666666665,61.53,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 00:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,43.75,67.91666666666667,100.0,0.37333333333333335,61.44,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 00:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,43.28666666666667,67.86333333333333,100.0,0.38000000000000006,61.31333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,42.9,67.83333333333333,100.0,0.38000000000000006,61.086666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 01:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,42.68333333333334,67.79333333333334,100.0,0.38000000000000006,60.97666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 01:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,42.56666666666666,67.80666666666667,100.0,0.37666666666666665,60.913333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,42.160000000000004,67.74,100.0,0.3833333333333333,60.75,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,42.02,67.71666666666665,100.0,0.3833333333333333,60.673333333333325,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,41.723333333333336,67.66333333333334,100.0,0.38000000000000006,60.583333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 02:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,41.82666666666666,67.67666666666666,100.0,0.3833333333333333,60.59,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 02:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,41.653333333333336,67.67,100.0,0.37666666666666665,60.53333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.333333333333332,5000.0,41.54,67.59333333333333,100.0,0.3833333333333333,60.45666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 03:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.333333333333332,5000.0,41.51333333333333,67.62666666666667,100.0,0.37666666666666665,60.449999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
