time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-05 03:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,41.73,67.66333333333334,100.0,0.38000000000000006,60.59,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.0,5000.0,41.58,67.67333333333333,100.0,0.37666666666666665,60.553333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.333333333333334,5000.0,41.28666666666667,67.68666666666667,100.0,0.37666666666666665,60.419999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 04:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.333333333333334,5000.0,41.12,67.69,100.0,0.37666666666666665,60.376666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,41.093333333333334,67.69666666666666,100.0,0.36999999999999994,60.51,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 04:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,40.89333333333334,67.69,100.0,0.37666666666666665,60.49,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 05:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.666666666666666,5000.0,40.77,67.65666666666667,100.0,0.3666666666666667,60.44333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.333333333333334,5000.0,40.81333333333333,67.67666666666666,100.0,0.36999999999999994,60.583333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 05:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.089999999999996,67.69333333333333,100.0,0.3633333333333333,60.79666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 05:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.11,67.7,100.0,0.3633333333333333,60.84,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.75333333333334,67.67666666666668,100.0,0.36999999999999994,60.723333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 06:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.696666666666665,67.72666666666667,100.0,0.3666666666666667,60.65,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 06:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.47666666666667,67.73,100.0,0.3666666666666667,60.63999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 06:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.51,67.75333333333333,100.0,0.37666666666666665,60.626666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 07:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.46666666666666,67.77333333333333,100.0,0.3666666666666667,60.626666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.42666666666667,67.78,100.0,0.37333333333333335,60.64333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.59,67.79333333333334,100.0,0.36999999999999994,60.71,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.59666666666667,67.82333333333334,100.0,0.37666666666666665,60.73333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.57333333333333,67.85000000000001,100.0,0.37333333333333335,60.69333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 08:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.37,67.84666666666666,100.0,0.37666666666666665,60.69,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.63666666666666,67.86,100.0,0.37333333333333335,60.71666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 08:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.65,67.88666666666667,100.0,0.36999999999999994,60.76333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.64333333333333,67.88333333333333,100.0,0.36999999999999994,60.73333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 09:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.53666666666667,67.88666666666667,100.0,0.3633333333333333,60.75666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 09:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.42666666666667,67.89,100.0,0.3633333333333333,60.74333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 09:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.589999999999996,67.91666666666667,100.0,0.36999999999999994,60.77333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 10:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.266666666666666,67.95333333333333,100.0,0.36999999999999994,60.71333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 10:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.36,67.95666666666666,100.0,0.37333333333333335,60.68666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 10:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.31666666666667,67.94,100.0,0.3666666666666667,60.68,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 10:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.24,67.98333333333333,100.0,0.36000000000000004,60.63666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 11:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.21,67.91666666666667,100.0,0.36999999999999994,60.64666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 11:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.01333333333333,67.87333333333333,100.0,0.37666666666666665,60.60999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 11:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.123333333333335,67.86333333333333,100.0,0.37333333333333335,60.56666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 11:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,39.99333333333333,67.89666666666666,100.0,0.3666666666666667,60.51666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 12:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,39.68,67.89333333333333,100.0,0.36999999999999994,60.5,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 12:15:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.333333333333334,5000.0,39.43,67.91666666666667,100.0,0.36999999999999994,60.52666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 12:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.03,67.88666666666667,100.0,0.3633333333333333,60.47666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 12:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.04333333333333,67.94333333333333,100.0,0.3666666666666667,60.53333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 13:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.20333333333333,67.91666666666667,100.0,0.36000000000000004,60.580000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 13:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.15,67.93333333333334,100.0,0.3666666666666667,60.586666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 13:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.333333333333333,5000.0,38.71,67.82666666666667,100.0,0.35666666666666663,60.580000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 13:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,38.72666666666667,67.83999999999999,100.0,0.35333333333333333,60.76666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 14:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,38.906666666666666,67.88666666666667,100.0,0.34,60.86333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 14:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,38.94,67.86333333333333,100.0,0.33666666666666667,61.080000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 14:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.096666666666664,68.00333333333333,100.0,0.35333333333333333,61.25,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 14:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.07,68.04333333333334,100.0,0.35666666666666663,61.346666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 15:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.49333333333333,68.12666666666667,100.0,0.3466666666666667,61.4,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 15:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.60333333333333,68.19333333333333,100.0,0.35000000000000003,61.54666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 15:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.67,68.22,100.0,0.3466666666666667,61.673333333333325,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 15:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.02,68.27666666666667,100.0,0.35666666666666663,61.800000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 16:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.29333333333333,68.31333333333333,100.0,0.36000000000000004,61.88666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 16:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.43,68.39,100.0,0.3566666666666667,61.973333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.550000000000004,68.41666666666667,100.0,0.35666666666666663,62.096666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 16:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.803333333333335,68.47,100.0,0.3566666666666667,62.23666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 17:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.06333333333333,68.55,100.0,0.35666666666666663,62.31666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 17:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.39,68.58333333333333,100.0,0.36000000000000004,62.51,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 17:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.29333333333333,68.63666666666667,100.0,0.3566666666666667,62.446666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 17:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.14333333333333,68.62666666666667,100.0,0.35000000000000003,62.79333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 18:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.120000000000005,68.69,100.0,0.35333333333333333,62.85666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 18:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.25333333333333,68.70333333333333,100.0,0.3433333333333333,62.946666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 18:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.516666666666666,68.74,100.0,0.3466666666666667,62.89666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 18:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.626666666666665,68.72666666666667,100.0,0.35000000000000003,63.04666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 19:00:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,43.053333333333335,68.72333333333334,100.0,0.3466666666666667,63.18333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 19:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.77333333333333,68.74,100.0,0.34,62.99666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 19:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.88333333333333,68.77999999999999,100.0,0.3466666666666667,62.99666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 19:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,43.086666666666666,68.74,100.0,0.35333333333333333,63.169999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 20:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.61666666666667,68.69666666666667,100.0,0.34,62.92666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 20:15:00,-0.005,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.129999999999995,68.71000000000001,100.0,0.33,62.685,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 20:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.776666666666664,68.68666666666667,100.0,0.35000000000000003,62.6,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 20:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.16,68.68,100.0,0.34,62.35,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 21:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.75333333333334,68.63333333333334,100.0,0.34,62.15,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 21:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.766666666666666,68.62333333333333,100.0,0.33666666666666667,62.14666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 21:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.23666666666667,68.60666666666667,100.0,0.32666666666666666,62.02333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 21:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.07333333333333,68.64666666666666,100.0,0.3333333333333333,61.9,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 22:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.04,68.65333333333332,100.0,0.34,61.82333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 22:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.68333333333334,68.62333333333333,100.0,0.3333333333333333,61.70666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 22:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.50666666666667,68.64666666666666,100.0,0.33666666666666667,61.67333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 22:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.43666666666667,68.62333333333333,100.0,0.34,61.70666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 23:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.46,68.68333333333334,100.0,0.33,61.68333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 23:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.45333333333333,68.62666666666667,100.0,0.3333333333333333,61.596666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 23:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.24,68.66333333333334,100.0,0.3333333333333333,61.59666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-05 23:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.39666666666667,68.61,100.0,0.33,61.64333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 00:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.36333333333334,68.63333333333333,100.0,0.3333333333333333,61.556666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 00:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.32333333333333,68.67,100.0,0.34,61.593333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 00:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.29,68.66000000000001,100.0,0.33666666666666667,61.696666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 00:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.550000000000004,68.67,100.0,0.33666666666666667,61.75666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 01:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.36000000000001,68.66333333333334,100.0,0.3333333333333333,61.75666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 01:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.406666666666666,68.69666666666667,100.0,0.3333333333333333,61.77,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 01:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.68666666666667,68.72333333333334,100.0,0.33,61.836666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 01:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.74333333333333,68.72333333333334,100.0,0.3333333333333333,61.843333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.68333333333334,68.70666666666666,100.0,0.33,61.870000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.59,68.72333333333334,100.0,0.33,61.75333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 02:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.81333333333333,68.76666666666667,100.0,0.33,61.85333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 02:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.69,68.76333333333334,100.0,0.33,61.86333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.73,68.73,100.0,0.33,61.870000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 03:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.669999999999995,68.70666666666666,100.0,0.3233333333333333,61.9,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 03:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.906666666666666,68.74666666666667,100.0,0.32666666666666666,61.89333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.85,68.76333333333334,100.0,0.32,61.96666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.053333333333335,68.72,100.0,0.33666666666666667,61.94,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 04:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.57333333333333,68.75333333333333,100.0,0.32,62.13333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.63,68.74000000000001,100.0,0.32666666666666666,62.11333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.81666666666667,68.81,100.0,0.32666666666666666,62.23333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 05:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,40.91,68.82333333333334,100.0,0.32,62.303333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.11333333333334,68.91000000000001,100.0,0.32,62.403333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 05:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.303333333333335,68.87666666666667,100.0,0.32666666666666666,62.49666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 05:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.806666666666665,68.90666666666668,100.0,0.32,62.64333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 06:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.306666666666665,68.91000000000001,100.0,0.3233333333333333,62.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 06:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,41.946666666666665,68.92333333333333,100.0,0.3233333333333333,62.663333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.300000000000004,68.98,100.0,0.3333333333333333,62.78666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.52,68.99666666666667,100.0,0.34,62.86333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 07:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,42.919999999999995,69.00333333333333,100.0,0.32666666666666666,62.98666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,43.22,69.06666666666666,100.0,0.33666666666666667,63.163333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,43.77,69.07666666666667,100.0,0.33666666666666667,63.36666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 07:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,44.43333333333334,69.14333333333333,100.0,0.32,63.63666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 08:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.666666666666666,5000.0,44.56,69.14666666666666,100.0,0.3133333333333333,63.74,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 08:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.666666666666668,5000.0,45.446666666666665,69.23,100.0,0.3433333333333333,63.61000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.333333333333332,5000.0,48.78666666666667,69.16000000000001,100.0,0.3866666666666667,63.86333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 08:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,43.666666666666664,5000.0,57.82,68.79,100.0,0.8833333333333333,64.54,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 09:00:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,68.0,5000.0,59.883333333333326,68.67,100.0,1.09,64.91666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 09:15:00,0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.66666666666667,5000.0,60.97666666666667,68.74333333333334,100.0,1.0666666666666667,64.97666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 09:30:00,-0.02333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.91,69.04,100.0,1.08,64.58333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 09:45:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.61666666666667,69.00666666666667,100.0,1.0366666666666668,64.27333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 10:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.653333333333336,69.00333333333333,100.0,1.0566666666666666,64.30666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 10:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.666666666666664,68.96666666666665,100.0,1.0333333333333334,64.17,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 10:30:00,0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.93,68.88666666666667,100.0,1.05,63.653333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.916666666666664,68.77999999999999,100.0,1.0133333333333334,63.49666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 11:00:00,-0.013333333333333336,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.56333333333333,68.68666666666667,100.0,1.01,64.17,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 11:15:00,-0.01333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.89333333333334,68.72,100.0,1.0166666666666666,64.45333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 11:30:00,0.049999999999999996,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.10666666666666,68.68,100.0,1.0333333333333334,63.85999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 11:45:00,-0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.46333333333333,68.53,100.0,1.0,63.21333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 12:00:00,-0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.75666666666666,68.29,100.0,0.9833333333333334,62.63666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 12:15:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.550000000000004,68.09666666666668,100.0,1.0633333333333335,61.56666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 12:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,94.66666666666667,5000.0,55.696666666666665,67.68666666666667,100.0,0.9966666666666667,59.82,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 12:45:00,0.010000000000000002,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,74.0,5000.0,54.14666666666667,67.19666666666667,100.0,1.0966666666666667,59.60999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 13:00:00,-0.019999999999999997,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,49.666666666666664,5000.0,53.163333333333334,67.05666666666667,100.0,0.9833333333333334,59.446666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 13:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.333333333333336,5000.0,52.333333333333336,67.18,100.0,0.7966666666666667,60.166666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 13:30:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,51.73666666666667,67.37666666666667,100.0,0.7266666666666666,60.449999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 13:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,51.56,67.39666666666666,100.0,0.7333333333333334,60.49333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 14:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,51.23,67.24,100.0,0.68,60.31,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 14:15:00,-0.0375,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.67,67.465,100.0,0.675,60.6575,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 14:30:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.666666666666668,5000.0,50.35999999999999,67.5,100.0,0.6433333333333334,60.48666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 14:45:00,0.015,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.3425,67.5,100.0,0.6125,60.6275,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 15:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.666666666666668,5000.0,50.25,67.36666666666667,100.0,0.6333333333333333,60.59,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 15:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,50.1,67.40666666666667,100.0,0.6333333333333333,60.699999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 15:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,49.873333333333335,67.45333333333333,100.0,0.62,60.60333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 15:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,50.21666666666667,67.48333333333333,100.0,0.6233333333333334,60.77333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 16:00:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,50.23333333333333,67.39666666666666,100.0,0.64,60.876666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 16:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,50.376666666666665,67.44333333333334,100.0,0.6333333333333333,61.026666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 16:30:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,50.580000000000005,67.49666666666667,100.0,0.6266666666666666,61.13333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 16:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,51.0,67.56,100.0,0.6366666666666667,61.379999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 17:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,51.51666666666667,67.63,100.0,0.63,61.846666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 17:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,51.75,67.76666666666667,100.0,0.63,62.053333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 17:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,51.800000000000004,67.93,100.0,0.61,61.99,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 17:45:00,-0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,51.70666666666667,67.94,100.0,0.62,61.97666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 18:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,52.01,68.05,100.0,0.6066666666666666,62.23,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 18:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,52.23666666666666,68.14,100.0,0.6033333333333334,62.303333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 18:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,52.22,68.17666666666666,100.0,0.6166666666666667,62.38333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 18:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,52.449999999999996,68.28666666666668,100.0,0.6166666666666667,62.48,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 19:00:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,52.20666666666667,68.27666666666666,100.0,0.6733333333333333,62.23,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 19:15:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,51.53333333333333,68.20333333333333,100.0,0.64,61.89666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 19:30:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,51.31666666666666,68.17,100.0,0.62,61.696666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 19:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,50.906666666666666,68.11,100.0,0.64,61.46,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 20:00:00,-0.003333333333333332,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,51.123333333333335,68.04666666666667,100.0,0.6166666666666667,61.54,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 20:15:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,51.75666666666667,68.02666666666667,100.0,0.6233333333333334,61.89666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 20:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,51.77,68.08,100.0,0.6233333333333334,62.06333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 20:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,52.153333333333336,68.04666666666667,100.0,0.6233333333333334,62.27,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 21:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,52.63666666666666,68.08,100.0,0.62,62.49666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 21:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,52.903333333333336,68.18333333333334,100.0,0.6333333333333333,62.66,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 21:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,52.873333333333335,68.19333333333333,100.0,0.6166666666666667,62.67666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 21:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,52.69333333333333,68.19666666666667,100.0,0.6133333333333333,62.629999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 22:00:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,52.49,68.23333333333333,100.0,0.6466666666666666,62.49666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 22:15:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,51.89666666666667,68.19,100.0,0.6633333333333334,62.053333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 22:30:00,-0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,50.51333333333333,68.10666666666667,100.0,0.7133333333333334,61.28333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 22:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.666666666666668,5000.0,49.29,67.92666666666666,100.0,0.6733333333333333,60.48666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 23:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.333333333333332,5000.0,48.913333333333334,67.77666666666667,100.0,0.61,60.373333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 23:15:00,-0.03666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.333333333333332,5000.0,48.54666666666666,67.72333333333333,100.0,0.64,60.46666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 23:30:00,-0.030000000000000002,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.29,67.68,100.0,0.635,60.540000000000006,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-06 23:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.666666666666668,5000.0,47.53333333333333,67.62666666666667,100.0,0.6066666666666667,60.336666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 00:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.666666666666668,5000.0,46.13666666666666,67.65333333333334,100.0,0.56,60.48,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 00:15:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.333333333333334,5000.0,45.11666666666667,67.75666666666666,100.0,0.54,60.54,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 00:30:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.666666666666666,5000.0,44.22,67.82333333333334,100.0,0.4633333333333334,60.49,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 00:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.64000000000001,67.92333333333333,100.0,0.43333333333333335,60.79333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 01:00:00,-0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,43.376666666666665,67.92666666666666,100.0,0.4366666666666667,60.800000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 01:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.78666666666667,67.93333333333334,100.0,0.4266666666666667,60.553333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 01:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.333333333333334,5000.0,42.4,67.94333333333333,100.0,0.43,60.446666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 01:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,42.43333333333333,68.00999999999999,100.0,0.42333333333333334,60.803333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 02:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.77333333333333,68.04333333333334,100.0,0.41,60.669999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 02:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.68666666666667,68.06333333333333,100.0,0.39333333333333337,60.64000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 02:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.473333333333336,68.08666666666666,100.0,0.41,60.620000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 02:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.53666666666667,68.13,100.0,0.41333333333333333,60.71,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 03:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.36666666666667,68.14999999999999,100.0,0.38999999999999996,60.629999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.050000000000004,68.17333333333333,100.0,0.3866666666666667,60.53,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 03:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,40.49,68.16666666666667,100.0,0.38000000000000006,60.526666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,40.223333333333336,68.19333333333333,100.0,0.36999999999999994,60.54666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 04:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.333333333333333,5000.0,39.903333333333336,68.18666666666667,100.0,0.3666666666666667,60.45333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 04:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.74,68.17,100.0,0.37333333333333335,60.45666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 04:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.46666666666667,68.24,100.0,0.36000000000000004,60.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 04:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.36666666666667,68.21333333333332,100.0,0.36000000000000004,60.656666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,39.163333333333334,68.18666666666667,100.0,0.35666666666666663,60.626666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 05:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,38.85,68.20666666666666,100.0,0.35333333333333333,60.56,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 05:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,5000.0,38.626666666666665,68.14999999999999,100.0,0.3466666666666667,60.626666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 05:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,38.669999999999995,68.12333333333333,100.0,0.35000000000000003,60.656666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,38.79333333333333,68.09333333333333,100.0,0.35666666666666663,60.699999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 06:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,38.919999999999995,68.05333333333334,100.0,0.35000000000000003,60.71,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 06:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,38.67666666666667,67.99333333333333,100.0,0.36000000000000004,60.68333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 06:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,38.593333333333334,67.94,100.0,0.35333333333333333,60.663333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 07:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,38.333333333333336,67.91333333333334,100.0,0.35333333333333333,60.49,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.333333333333333,5000.0,38.059999999999995,67.87333333333333,100.0,0.3433333333333333,60.41,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.97666666666667,67.80666666666667,100.0,0.35333333333333333,60.26666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 07:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.48,67.72666666666667,100.0,0.3466666666666667,60.10333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 08:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.18666666666667,67.67666666666668,100.0,0.3499999999999999,59.98,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-07 08:15:00,0.005,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.075,67.64,100.0,0.355,60.075,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
