time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-18 21:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.99333333333333,67.27333333333333,100.0,0.35666666666666663,55.99,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 21:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.293333333333333,67.36333333333333,100.0,0.35666666666666663,56.093333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 21:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.92,67.43,100.0,0.35333333333333333,55.99333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 21:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.893333333333334,67.45666666666666,100.0,0.35333333333333333,55.94333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 22:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.653333333333332,67.47,100.0,0.35333333333333333,55.81,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 22:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.626666666666665,67.38666666666667,100.0,0.35666666666666663,55.73666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 22:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.653333333333336,67.38333333333333,100.0,0.3666666666666667,55.69333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 22:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.560000000000002,67.31333333333333,100.0,0.36000000000000004,55.580000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 23:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.143333333333334,67.27666666666666,100.0,0.35333333333333333,55.28666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 23:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.956666666666667,67.19333333333333,100.0,0.3666666666666667,55.25666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 23:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.94333333333333,67.14666666666666,100.0,0.35666666666666663,55.156666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-18 23:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.813333333333333,67.02666666666666,100.0,0.35666666666666663,55.06,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 00:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.473333333333333,66.97666666666667,100.0,0.35333333333333333,54.90333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 00:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.856666666666666,66.92333333333333,100.0,0.3633333333333333,54.96,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 00:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.430000000000003,66.84333333333333,100.0,0.35666666666666663,54.88333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 00:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.146666666666665,66.73,100.0,0.3666666666666667,54.666666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 01:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.400000000000002,66.8,100.0,0.3666666666666667,54.71,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 01:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.516666666666666,66.82,100.0,0.35333333333333333,54.71,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 01:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.25333333333333,66.76666666666667,100.0,0.35333333333333333,54.626666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.21666666666667,66.74333333333333,100.0,0.35333333333333333,54.656666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.353333333333335,66.72666666666667,100.0,0.3666666666666667,54.61666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 02:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.80333333333333,66.64999999999999,100.0,0.3633333333333333,54.38333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 02:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.536666666666665,66.60333333333334,100.0,0.36000000000000004,54.16,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 02:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.986666666666668,66.55333333333334,100.0,0.3666666666666667,53.99,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 03:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.353333333333335,66.54,100.0,0.35333333333333333,53.77333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 03:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.02,66.48666666666666,100.0,0.35666666666666663,53.623333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 03:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.88,66.45333333333333,100.0,0.36000000000000004,53.473333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 03:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,60.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.276666666666667,66.42333333333333,100.0,0.35000000000000003,53.333333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,58.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.12,66.35666666666667,100.0,0.35333333333333333,53.343333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 04:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.27,66.34333333333333,100.0,0.3499999999999999,53.25,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.55,66.23666666666666,100.0,0.3633333333333333,52.98,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.48,66.22333333333334,100.0,0.36000000000000004,52.85666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 05:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.173333333333336,66.21333333333332,100.0,0.35333333333333333,52.81333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 05:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.180000000000003,66.17666666666668,100.0,0.37333333333333335,52.74333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.069999999999997,66.15333333333334,100.0,0.36000000000000004,52.63,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 05:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.703333333333333,66.13666666666667,100.0,0.35666666666666663,52.72666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 06:00:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.846666666666668,66.07666666666667,100.0,0.3633333333333333,52.75666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 06:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.513333333333332,66.04333333333334,100.0,0.3466666666666667,52.64333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 06:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.349999999999998,66.0,100.0,0.3466666666666667,52.56666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 06:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.28,66.00333333333333,100.0,0.35333333333333333,52.576666666666675,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 07:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,58.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.21666666666667,65.98,100.0,0.3466666666666667,52.46666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 07:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,60.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.006666666666664,65.89999999999999,100.0,0.35000000000000003,52.39666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 07:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.136666666666667,65.84666666666666,100.0,0.36000000000000004,52.423333333333325,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.07,65.87,100.0,0.3633333333333333,52.35666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 08:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.166666666666668,65.82,100.0,0.3666666666666667,52.370000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 08:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.956666666666667,65.79666666666667,100.0,0.3666666666666667,52.28666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.89,65.72333333333334,100.0,0.3833333333333333,52.26333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 08:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.823333333333334,65.68333333333334,100.0,0.3933333333333333,52.25666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.846666666666668,65.69666666666667,100.0,0.3866666666666667,52.22,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 09:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.72,65.68333333333334,100.0,0.38999999999999996,52.083333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 09:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.913333333333334,65.65333333333332,100.0,0.38000000000000006,52.203333333333326,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 09:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.68,65.58999999999999,100.0,0.3866666666666667,52.18,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 10:00:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.76666666666667,65.62666666666667,100.0,0.38999999999999996,52.086666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 10:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.62,65.49666666666666,100.0,0.39666666666666667,52.050000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 10:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.62,65.45333333333333,100.0,0.3866666666666667,52.06,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 10:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.55,65.40333333333332,100.0,0.3866666666666667,51.89333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 11:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.413333333333334,65.44666666666667,100.0,0.38999999999999996,51.88666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 11:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.22,65.39666666666666,100.0,0.3833333333333333,51.84,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 11:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.12,65.3,100.0,0.3866666666666667,51.74666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 11:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.0,65.25999999999999,100.0,0.3833333333333333,51.68,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.18,65.19333333333333,100.0,0.3866666666666667,51.69,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 12:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.416666666666668,65.22666666666667,100.0,0.38000000000000006,51.81333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 12:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.566666666666666,65.22,100.0,0.3866666666666667,51.86333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 12:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.30666666666667,65.15666666666668,100.0,0.39666666666666667,51.85999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.613333333333333,65.09333333333333,100.0,0.39666666666666667,51.85666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 13:15:00,0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.78,64.95666666666666,100.0,0.4033333333333333,51.85333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 13:30:00,0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.923333333333332,64.96,100.0,0.39999999999999997,51.873333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 13:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.643333333333334,65.05333333333333,100.0,0.39333333333333337,52.27,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 14:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.313333333333333,65.13666666666667,100.0,0.39333333333333337,52.64333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 14:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.486666666666665,65.18,100.0,0.4066666666666667,52.596666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 14:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.55,65.09666666666668,100.0,0.42,52.71,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 14:45:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.776666666666667,65.22,100.0,0.4033333333333333,52.803333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 15:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.906666666666666,65.39666666666666,100.0,0.4033333333333333,52.94,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.82,65.5,100.0,0.39666666666666667,52.95666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 15:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.76,65.60000000000001,100.0,0.39333333333333337,53.373333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 15:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.116666666666664,65.72333333333334,100.0,0.4033333333333333,53.776666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 16:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.346666666666664,65.90333333333334,100.0,0.3833333333333333,54.43333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 16:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.373333333333335,66.11666666666667,100.0,0.3833333333333333,54.553333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.400000000000002,66.19666666666667,100.0,0.3666666666666667,54.49,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 16:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.756666666666664,66.35000000000001,100.0,0.35666666666666663,54.85,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 17:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.236666666666668,66.48,100.0,0.36000000000000004,55.163333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 17:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.543333333333333,66.61666666666667,100.0,0.35333333333333333,55.42666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 17:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.563333333333333,66.71,100.0,0.36000000000000004,55.52,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 17:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.913333333333338,66.77333333333333,100.0,0.36000000000000004,55.656666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 18:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.3,66.86333333333333,100.0,0.3633333333333333,55.833333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 18:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.36,66.94333333333333,100.0,0.35333333333333333,55.82333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 18:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.76,67.06666666666668,100.0,0.36000000000000004,56.03666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 18:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.709999999999997,67.03666666666668,100.0,0.3666666666666667,55.93666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 19:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.80333333333333,67.13666666666667,100.0,0.3499999999999999,56.026666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 19:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,60.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.703333333333333,67.22,100.0,0.3566666666666667,55.89666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 19:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.419999999999998,67.22,100.0,0.35333333333333333,55.833333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 19:45:00,-0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.47,67.24666666666667,100.0,0.36000000000000004,55.81999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 20:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.483333333333334,67.24,100.0,0.3633333333333333,55.89666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 20:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.853333333333335,67.27,100.0,0.35333333333333333,56.03,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 20:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.05,67.40333333333332,100.0,0.3433333333333333,56.19,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 20:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.873333333333335,67.44333333333333,100.0,0.35333333333333333,56.11333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 21:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.69666666666667,67.47666666666667,100.0,0.35333333333333333,56.223333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 21:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.01,67.55666666666667,100.0,0.35333333333333333,56.22,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 21:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.036666666666665,67.55,100.0,0.35000000000000003,56.21333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 21:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.683333333333334,67.56333333333333,100.0,0.3499999999999999,56.096666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 22:00:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.77,67.54333333333334,100.0,0.35666666666666663,56.03333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 22:15:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.209999999999997,67.40666666666665,100.0,0.36000000000000004,55.76666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 22:30:00,-0.0175,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.125,67.33,100.0,0.37,55.6225,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 22:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.070000000000004,67.28,100.0,0.3633333333333333,55.583333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 23:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.916666666666668,67.22666666666667,100.0,0.3666666666666667,55.48666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 23:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.846666666666664,67.22000000000001,100.0,0.36000000000000004,55.39666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 23:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.673333333333332,67.08666666666666,100.0,0.3666666666666667,55.17666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-19 23:45:00,-0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.263333333333332,66.92333333333333,100.0,0.38666666666666666,55.01333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 00:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.963333333333335,66.94666666666667,100.0,0.3633333333333333,54.88333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 00:15:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.143333333333334,66.99666666666667,100.0,0.36000000000000004,54.973333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 00:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.683333333333334,66.92999999999999,100.0,0.3666666666666667,54.79,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 00:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.453333333333333,66.77666666666667,100.0,0.3633333333333333,54.61666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 01:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.396666666666665,66.81,100.0,0.36000000000000004,54.48666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 01:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.036666666666665,66.76666666666667,100.0,0.3633333333333333,54.35666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 01:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.900000000000002,66.72,100.0,0.35666666666666663,54.31666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.846666666666664,66.7,100.0,0.35666666666666663,54.330000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 02:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.78333333333333,66.64666666666666,100.0,0.35000000000000003,54.22,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 02:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.790000000000003,66.63333333333334,100.0,0.35333333333333333,54.17666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 02:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.536666666666665,66.54666666666667,100.0,0.35333333333333333,54.11333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.156666666666666,66.44333333333333,100.0,0.3666666666666667,53.82666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 03:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.91,66.44,100.0,0.3666666666666667,53.68666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 03:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.536666666666665,66.36,100.0,0.3499999999999999,53.65,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 03:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.253333333333334,66.34666666666666,100.0,0.35666666666666663,53.36333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 03:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,57.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.143333333333334,66.23,100.0,0.35000000000000003,53.32,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 04:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.08666666666667,66.22666666666667,100.0,0.35333333333333333,53.333333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 04:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.933333333333334,66.18333333333334,100.0,0.35333333333333333,53.21333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 04:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.099999999999998,66.10333333333334,100.0,0.3666666666666667,53.173333333333325,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 04:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.0,66.07666666666667,100.0,0.3666666666666667,53.20333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.2,66.05666666666667,100.0,0.36999999999999994,53.14000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 05:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.143333333333334,66.07,100.0,0.3633333333333333,53.14000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 05:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.076666666666668,66.04333333333334,100.0,0.37666666666666665,53.14666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.57,66.0,100.0,0.3866666666666667,53.03,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 06:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.92,65.96333333333332,100.0,0.36999999999999994,52.99333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.006666666666664,65.92,100.0,0.3666666666666667,53.0,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 06:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.11,65.95333333333333,100.0,0.38000000000000006,53.00666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 06:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.84,65.92666666666666,100.0,0.3566666666666667,53.00666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 07:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.666666666666668,65.94,100.0,0.3633333333333333,53.00333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 07:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.726666666666667,65.91000000000001,100.0,0.38000000000000006,52.916666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 07:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.733333333333334,65.87666666666667,100.0,0.39333333333333337,52.89000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 07:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.666666666666668,65.77333333333333,100.0,0.39999999999999997,52.79,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 08:00:00,0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.626666666666665,65.81666666666666,100.0,0.42,52.72666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 08:15:00,-0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.173333333333336,65.78,100.0,0.4466666666666667,52.620000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 08:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.893333333333334,65.66000000000001,100.0,0.45,52.39666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 08:45:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.8,65.64999999999999,100.0,0.4633333333333333,52.24666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 09:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.146666666666665,65.58999999999999,100.0,0.4366666666666667,52.199999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 09:15:00,-0.010000000000000002,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.873333333333335,65.54333333333334,100.0,0.4666666666666666,51.94,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 09:30:00,0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.486666666666668,65.46333333333332,100.0,0.47333333333333333,51.723333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 09:45:00,-5.782411586589357e-19,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.14,65.46666666666667,100.0,0.43333333333333335,51.699999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 10:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.51,65.35000000000001,100.0,0.47,51.46666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 10:15:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.05666666666667,65.24333333333334,100.0,0.45999999999999996,51.18333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 10:30:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.916666666666668,65.13666666666667,100.0,0.4166666666666667,51.02,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 10:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.523333333333333,65.04,100.0,0.41333333333333333,50.870000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 11:00:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.69,64.97333333333334,100.0,0.4033333333333333,50.60999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 11:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.450000000000001,64.86,100.0,0.4166666666666667,50.44333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 11:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.11,64.69666666666667,100.0,0.4266666666666667,50.20666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 11:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.883333333333333,64.64666666666666,100.0,0.4066666666666667,50.07666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 12:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.69,64.52666666666666,100.0,0.4066666666666667,49.93,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 12:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.356666666666667,64.44333333333333,100.0,0.4166666666666667,49.75333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 12:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.06,64.32666666666667,100.0,0.43333333333333335,49.56666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 12:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.15,64.17999999999999,100.0,0.45333333333333337,49.35,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 13:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.426666666666668,63.96333333333334,100.0,0.48666666666666664,49.06,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 13:15:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.083333333333334,63.73,100.0,0.4633333333333334,48.85999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 13:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.396666666666667,63.50666666666666,100.0,0.47,48.79333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 13:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.363333333333335,63.57666666666666,100.0,0.4766666666666666,48.78,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 14:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.62,63.669999999999995,100.0,0.43,48.97666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 14:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.513333333333334,63.583333333333336,100.0,0.45999999999999996,48.97666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 14:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.573333333333332,63.446666666666665,100.0,0.43333333333333335,48.97,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 14:45:00,0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.586666666666666,63.45666666666667,100.0,0.4633333333333334,48.910000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 15:00:00,-0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.883333333333333,63.66,100.0,0.4366666666666667,49.14666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.376666666666667,63.80666666666667,100.0,0.4166666666666667,49.46,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 15:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.573333333333332,63.85,100.0,0.43333333333333335,49.63666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 15:45:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.396666666666667,63.89000000000001,100.0,0.42,49.65333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 16:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.423333333333332,63.873333333333335,100.0,0.43,49.79333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 16:15:00,0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.780000000000001,64.0,100.0,0.42333333333333334,50.28666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 16:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.233333333333334,64.23666666666666,100.0,0.43,50.629999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 16:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.363333333333333,64.36666666666666,100.0,0.4166666666666667,50.913333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 17:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.27,64.52333333333333,100.0,0.4033333333333333,51.403333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 17:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.566666666666666,64.63666666666667,100.0,0.4066666666666667,51.580000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 17:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.176666666666666,64.70333333333333,100.0,0.39333333333333337,51.9,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 17:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.223333333333333,64.89,100.0,0.41333333333333333,52.38333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 18:00:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.523333333333337,65.05333333333333,100.0,0.39666666666666667,52.61333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 18:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.69333333333333,65.13666666666667,100.0,0.42,52.77,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 18:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.60333333333333,65.32333333333334,100.0,0.41333333333333333,53.20666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 18:45:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.11,65.51,100.0,0.42,53.51666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 19:00:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.756666666666664,65.69333333333333,100.0,0.4000000000000001,53.82333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 19:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.883333333333336,65.86333333333334,100.0,0.36999999999999994,53.919999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 19:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.099999999999998,65.95333333333333,100.0,0.37333333333333335,54.01333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 19:45:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.650000000000002,66.06,100.0,0.37666666666666665,54.413333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 20:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.986666666666668,66.18,100.0,0.37333333333333335,54.48666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 20:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.62,66.31333333333333,100.0,0.3666666666666667,54.82,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 20:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.623333333333335,66.46666666666665,100.0,0.38000000000000006,54.97,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 20:45:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.86,66.57333333333334,100.0,0.3633333333333333,55.19,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 21:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,60.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.043333333333333,66.74,100.0,0.37666666666666665,55.31,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 21:15:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.23,66.81666666666666,100.0,0.38000000000000006,55.473333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 21:30:00,0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.24,66.90333333333334,100.0,0.37666666666666665,55.48,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 21:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.16,66.96333333333332,100.0,0.37333333333333335,55.39333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 22:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.116666666666664,67.00333333333333,100.0,0.3633333333333333,55.36666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 22:15:00,-0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.043333333333333,66.97,100.0,0.3633333333333333,55.19,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 22:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.689999999999998,66.94,100.0,0.38000000000000006,55.01,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 22:45:00,0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.330000000000002,66.79666666666667,100.0,0.38999999999999996,54.68333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 23:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.900000000000002,66.73,100.0,0.3666666666666667,54.38666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 23:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.459999999999997,66.67666666666666,100.0,0.3633333333333333,54.093333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 23:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.77,66.54333333333334,100.0,0.37333333333333335,53.803333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-20 23:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.72666666666667,66.50333333333333,100.0,0.36999999999999994,53.65333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 00:00:00,0.005,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.665,66.465,100.0,0.37,53.6,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 00:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.23,66.39333333333333,100.0,0.36000000000000004,53.44,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 00:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,21.06,66.3,100.0,0.4066666666666667,53.330000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 00:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.779999999999998,66.10333333333334,100.0,0.4066666666666667,53.07666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 01:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.603333333333335,66.12666666666667,100.0,0.4033333333333333,52.923333333333325,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 01:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.096666666666668,66.08666666666666,100.0,0.39999999999999997,52.75333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
