time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-21 01:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.89333333333333,65.98666666666666,100.0,0.41,52.51333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 01:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.400000000000002,65.86666666666666,100.0,0.39999999999999997,52.39000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 02:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.263333333333332,65.80333333333333,100.0,0.37666666666666665,52.15,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 02:15:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.536666666666665,65.66000000000001,100.0,0.3933333333333333,52.01,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 02:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.563333333333333,65.58,100.0,0.37333333333333335,51.86333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.970000000000002,65.47,100.0,0.35666666666666663,51.72,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 03:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.76,65.38333333333334,100.0,0.35333333333333333,51.56999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 03:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.453333333333333,65.27,100.0,0.35666666666666663,51.46,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,57.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,17.133333333333333,65.21666666666665,100.0,0.3666666666666667,51.25666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 03:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.973333333333333,65.10333333333334,100.0,0.3633333333333333,51.10666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 04:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.72,65.06,100.0,0.36000000000000004,51.026666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 04:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.616666666666667,64.96333333333332,100.0,0.35666666666666663,50.88333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,57.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.626666666666665,64.87,100.0,0.36000000000000004,50.75,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 04:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.573333333333334,64.82333333333334,100.0,0.35666666666666663,50.71666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 05:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,60.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.276666666666667,64.76333333333334,100.0,0.36000000000000004,50.57,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 05:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.143333333333334,64.67,100.0,0.37666666666666665,50.46333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.776666666666666,64.61333333333333,100.0,0.38999999999999996,50.410000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.78,64.55333333333333,100.0,0.39333333333333337,50.25,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.450000000000001,64.45333333333333,100.0,0.38999999999999996,50.16,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 06:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.4,64.36,100.0,0.38999999999999996,50.03,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.219999999999999,64.29,100.0,0.39333333333333337,49.99,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.4,64.27,100.0,0.38999999999999996,49.95333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.343333333333334,64.21666666666665,100.0,0.39666666666666667,49.919999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.183333333333332,64.09333333333333,100.0,0.39333333333333337,49.78,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 07:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.916666666666666,64.05666666666666,100.0,0.3866666666666667,49.68666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 07:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.043333333333331,64.02333333333333,100.0,0.39666666666666667,49.620000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 08:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.936666666666667,63.903333333333336,100.0,0.39333333333333337,49.576666666666675,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.69,63.870000000000005,100.0,0.39666666666666667,49.44333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 08:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.623333333333333,63.833333333333336,100.0,0.4033333333333333,49.373333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 08:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.456666666666665,63.75333333333333,100.0,0.4033333333333333,49.27333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.24,63.69333333333333,100.0,0.4033333333333333,49.21333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 09:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.486666666666666,63.596666666666664,100.0,0.41,49.193333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 09:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.423333333333332,63.589999999999996,100.0,0.39666666666666667,49.163333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.533333333333333,63.556666666666665,100.0,0.39666666666666667,49.080000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 10:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.723333333333334,63.51333333333333,100.0,0.39666666666666667,49.19,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 10:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.386666666666668,63.42666666666667,100.0,0.39666666666666667,49.09,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 10:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.459999999999999,63.336666666666666,100.0,0.39666666666666667,49.0,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.286666666666667,63.333333333333336,100.0,0.39666666666666667,48.906666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 11:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.356666666666667,63.23,100.0,0.3933333333333333,48.89666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.373333333333333,63.23,100.0,0.39333333333333337,48.830000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 11:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.266666666666666,63.129999999999995,100.0,0.39333333333333337,48.78666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 11:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.979999999999999,63.07333333333333,100.0,0.39999999999999997,48.61333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 12:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.799999999999999,63.04666666666666,100.0,0.39333333333333337,48.56333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 12:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.79,62.946666666666665,100.0,0.39666666666666667,48.53666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 12:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,13.846666666666666,62.96333333333333,100.0,0.39666666666666667,48.593333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 12:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.093333333333334,62.85333333333333,100.0,0.39666666666666667,48.626666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.476666666666667,62.71333333333333,100.0,0.41,48.75666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 13:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,14.96,62.68333333333334,100.0,0.41,49.026666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 13:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,15.57,62.73333333333333,100.0,0.4033333333333333,49.333333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 13:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.593333333333334,62.85999999999999,100.0,0.4066666666666667,49.73333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 14:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,16.959999999999997,62.96333333333333,100.0,0.4066666666666667,50.07333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 14:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,18.136666666666667,63.06333333333333,100.0,0.4033333333333333,50.49666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 14:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,19.256666666666668,63.18666666666667,100.0,0.4033333333333333,50.870000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 14:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.076666666666664,63.28333333333333,100.0,0.4066666666666667,51.379999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 15:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,20.676666666666666,63.5,100.0,0.39666666666666667,51.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.043333333333333,63.723333333333336,100.0,0.39333333333333337,52.48666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 15:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.59,63.916666666666664,100.0,0.38999999999999996,52.870000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 15:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.433333333333334,64.14999999999999,100.0,0.4000000000000001,53.35666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 16:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.326666666666664,64.50666666666666,100.0,0.39333333333333337,53.9,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 16:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.103333333333335,64.8,100.0,0.3833333333333333,54.46,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.913333333333338,65.05666666666666,100.0,0.39333333333333337,55.07,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 16:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.46666666666667,65.36,100.0,0.3833333333333333,55.43333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 17:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.916666666666668,65.62,100.0,0.3866666666666667,55.81666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 17:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.026666666666667,65.89999999999999,100.0,0.3666666666666667,56.45333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 17:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.646666666666665,66.12666666666667,100.0,0.35333333333333333,56.89666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 17:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.17,66.31666666666666,100.0,0.3499999999999999,57.276666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 18:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.786666666666665,66.60333333333334,100.0,0.35333333333333333,57.800000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 18:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.363333333333333,66.79666666666667,100.0,0.35000000000000003,58.086666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 18:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.63,67.02333333333333,100.0,0.35666666666666663,58.346666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 18:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.98,67.23,100.0,0.3466666666666667,58.63666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 19:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.61,67.41,100.0,0.35666666666666663,59.413333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 19:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.39666666666667,67.63333333333334,100.0,0.34,59.419999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 19:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.03,67.81,100.0,0.3433333333333333,59.38333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 19:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.42333333333334,68.0,100.0,0.35333333333333333,59.60333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 20:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.913333333333334,68.14666666666666,100.0,0.3499999999999999,59.89333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 20:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.31666666666666,68.33,100.0,0.3433333333333333,60.28666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 20:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.983333333333334,68.51666666666667,100.0,0.34,60.45666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 20:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.43,68.68666666666667,100.0,0.3499999999999999,60.64666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 21:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.81,68.83333333333333,100.0,0.3433333333333333,60.826666666666675,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 21:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.086666666666666,68.94333333333333,100.0,0.3433333333333333,60.903333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 21:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.35666666666666,69.01666666666667,100.0,0.3433333333333333,60.723333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 21:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.51,69.08,100.0,0.33666666666666667,60.71,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 22:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.50666666666667,69.03,100.0,0.35000000000000003,60.74666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 22:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.97,68.92999999999999,100.0,0.35333333333333333,60.379999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 22:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.39333333333334,68.81666666666666,100.0,0.3633333333333333,60.48666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 22:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.00666666666667,68.72,100.0,0.3633333333333333,60.24,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 23:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.85666666666666,68.53333333333333,100.0,0.36000000000000004,59.99666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 23:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.53333333333333,68.34333333333333,100.0,0.3433333333333333,59.626666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 23:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.42666666666667,68.12333333333333,100.0,0.3433333333333333,59.42333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-21 23:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.24,67.98333333333333,100.0,0.34,59.18666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 00:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.86,67.81,100.0,0.34,58.919999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.28333333333333,67.72666666666667,100.0,0.3433333333333333,58.57,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 00:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.106666666666666,67.58666666666666,100.0,0.3466666666666667,58.026666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 00:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.643333333333334,67.54333333333334,100.0,0.34,57.79,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.41333333333333,67.44666666666667,100.0,0.3466666666666667,57.593333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 01:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.096666666666664,67.35333333333334,100.0,0.3433333333333333,57.45333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-22 01:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.923333333333332,67.28,100.0,0.3499999999999999,57.370000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.623333333333335,67.16333333333334,100.0,0.34,57.22666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.7,67.06333333333333,100.0,0.34,56.916666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 02:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.896666666666665,67.07000000000001,100.0,0.3499999999999999,56.96666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 02:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.55333333333333,66.97333333333334,100.0,0.34,56.9,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.47,66.93666666666667,100.0,0.3433333333333333,56.72666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.006666666666664,66.89333333333333,100.0,0.3466666666666667,56.54333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.526666666666667,66.83666666666666,100.0,0.35000000000000003,56.303333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.096666666666668,66.79666666666667,100.0,0.3499999999999999,56.373333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 03:45:00,-0.005,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.92,66.77,100.0,0.35,56.295,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 04:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.679999999999996,66.69333333333333,100.0,0.35666666666666663,56.06,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.28333333333333,66.69,100.0,0.3466666666666667,55.96666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 04:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.136666666666667,66.63666666666667,100.0,0.35666666666666663,55.826666666666675,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 04:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.793333333333333,66.58666666666666,100.0,0.35666666666666663,55.69333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 05:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.626666666666665,66.59333333333332,100.0,0.35666666666666663,55.57333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 05:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.506666666666664,66.68,100.0,0.3466666666666667,55.54333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 05:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.006666666666664,66.70666666666666,100.0,0.3466666666666667,55.46,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.436666666666667,66.69666666666667,100.0,0.3466666666666667,55.330000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 06:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.560000000000002,66.69333333333334,100.0,0.3466666666666667,55.379999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.653333333333332,66.73,100.0,0.3499999999999999,55.27333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 06:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.94666666666667,66.7,100.0,0.3433333333333333,55.080000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 06:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.096666666666668,66.65666666666667,100.0,0.3433333333333333,55.17666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.253333333333334,66.66666666666667,100.0,0.3433333333333333,55.093333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.28,66.61,100.0,0.3433333333333333,55.053333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 07:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.80666666666667,66.57666666666667,100.0,0.3433333333333333,54.96,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 07:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.713333333333335,66.55333333333333,100.0,0.35000000000000003,54.906666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 08:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.61,66.51333333333334,100.0,0.33666666666666667,54.78666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.13,66.45,100.0,0.3333333333333333,54.71666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.153333333333332,66.39333333333333,100.0,0.3466666666666667,54.626666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 08:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.763333333333332,66.36,100.0,0.35000000000000003,54.64666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 09:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.433333333333334,66.36666666666666,100.0,0.35000000000000003,54.526666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.55,66.29,100.0,0.35666666666666663,54.29666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 09:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.536666666666665,66.25333333333333,100.0,0.3499999999999999,54.21666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.290000000000003,66.18,100.0,0.3466666666666667,54.20333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.396666666666665,66.18666666666667,100.0,0.34,54.126666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.613333333333333,66.13666666666667,100.0,0.3433333333333333,54.20333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 10:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.560000000000002,66.07333333333334,100.0,0.3433333333333333,54.129999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.453333333333333,66.06,100.0,0.34,54.123333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.64,66.04,100.0,0.3466666666666667,54.09666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.320000000000004,65.99666666666667,100.0,0.3433333333333333,53.98333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.486666666666668,65.96666666666667,100.0,0.3466666666666667,54.03666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 11:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.12,65.92666666666666,100.0,0.3433333333333333,53.953333333333326,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.169999999999998,65.93,100.0,0.35000000000000003,53.916666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 12:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.183333333333334,65.89999999999999,100.0,0.3433333333333333,53.53333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 12:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,22.323333333333334,65.87,100.0,0.3433333333333333,53.666666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,60.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.33,65.89,100.0,0.35333333333333333,53.92666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,23.513333333333335,65.91333333333334,100.0,0.3466666666666667,54.120000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 13:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.183333333333337,65.95666666666666,100.0,0.35333333333333333,54.43666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.64,66.02666666666666,100.0,0.34,55.07333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 13:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.826666666666668,66.09666666666668,100.0,0.3433333333333333,55.20666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 14:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.536666666666665,66.19333333333334,100.0,0.33666666666666667,55.153333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 14:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.116666666666664,66.28333333333333,100.0,0.34,55.48333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 14:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.566666666666663,66.43666666666667,100.0,0.34,55.81666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 14:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.463333333333335,66.60333333333334,100.0,0.34,56.22666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 15:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.983333333333334,66.75,100.0,0.34,56.6,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.936666666666667,66.89,100.0,0.3333333333333333,57.09,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 15:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.156666666666666,67.04,100.0,0.3333333333333333,57.65333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 15:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.316666666666666,67.26,100.0,0.34,58.326666666666675,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 16:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.76,67.51333333333334,100.0,0.33666666666666667,59.1,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 16:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.82333333333333,67.75333333333333,100.0,0.34,59.25333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 16:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.17333333333333,67.92666666666666,100.0,0.35000000000000003,59.53,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 16:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.21333333333333,68.02,100.0,0.35333333333333333,60.09666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 17:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.48333333333333,68.09666666666668,100.0,0.3466666666666667,60.22,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 17:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.32333333333333,68.16666666666667,100.0,0.3466666666666667,60.669999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 17:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.723333333333336,68.26,100.0,0.3433333333333333,60.9,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 17:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.25333333333334,68.29666666666667,100.0,0.35333333333333333,61.00666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 18:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.193333333333335,68.32666666666667,100.0,0.33,61.379999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 18:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.373333333333335,68.36666666666666,100.0,0.33666666666666667,61.473333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 18:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.61333333333334,68.39999999999999,100.0,0.3333333333333333,61.883333333333326,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 18:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.78333333333333,68.46666666666667,100.0,0.33666666666666667,62.05666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 19:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.29666666666667,68.51666666666667,100.0,0.3333333333333333,62.31,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 19:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.92666666666667,68.62333333333333,100.0,0.34,62.59,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 19:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.45666666666667,68.71333333333332,100.0,0.34,62.623333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 19:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.080000000000005,68.69333333333333,100.0,0.34,62.23333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 20:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.53,68.62,100.0,0.3433333333333333,62.01666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 20:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.516666666666666,68.59666666666668,100.0,0.34,61.88,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 20:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.61333333333334,68.54333333333334,100.0,0.35333333333333333,61.94,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 20:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.14666666666667,68.57,100.0,0.3433333333333333,62.169999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 21:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.596666666666664,68.59666666666666,100.0,0.3433333333333333,62.48666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 21:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.39666666666667,68.58,100.0,0.34,62.343333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 21:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.25,68.63333333333334,100.0,0.33666666666666667,62.31333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 21:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.873333333333335,68.57666666666667,100.0,0.3333333333333333,61.87,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 22:00:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.77333333333333,68.48333333333333,100.0,0.33666666666666667,61.73666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 22:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.65,68.39999999999999,100.0,0.3333333333333333,61.64333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 22:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.339999999999996,68.33,100.0,0.33666666666666667,61.50333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 22:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.330000000000005,68.28,100.0,0.33,61.410000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 23:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.06333333333333,68.25,100.0,0.32666666666666666,61.28333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 23:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.91,68.23,100.0,0.33666666666666667,61.153333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 23:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.78,68.23,100.0,0.3333333333333333,61.14333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-22 23:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.28,68.22666666666667,100.0,0.3466666666666667,60.97,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 00:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.78,68.20333333333333,100.0,0.32666666666666666,60.81,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 00:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.75333333333333,68.18,100.0,0.3433333333333333,60.77333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 00:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.526666666666664,68.17,100.0,0.3333333333333333,60.71,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 00:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.196666666666665,68.12333333333333,100.0,0.3466666666666667,60.593333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.17666666666667,68.13333333333334,100.0,0.3433333333333333,60.56333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 01:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.86,68.12,100.0,0.33666666666666667,60.43333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 01:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.626666666666665,68.05333333333333,100.0,0.33666666666666667,60.36666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.416666666666664,68.02666666666667,100.0,0.32666666666666666,60.29333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 02:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.29,68.03666666666668,100.0,0.3433333333333333,60.163333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 02:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.98666666666667,68.01666666666667,100.0,0.33666666666666667,60.01333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 02:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.25333333333333,67.93,100.0,0.3333333333333333,59.70333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 02:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.9,67.89666666666666,100.0,0.33,59.52,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 03:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.486666666666665,67.79666666666667,100.0,0.3333333333333333,59.35999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.050000000000004,67.73,100.0,0.33,59.196666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.88,67.64333333333333,100.0,0.3333333333333333,59.04,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.330000000000005,67.61333333333333,100.0,0.32666666666666666,58.846666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.233333333333334,67.54666666666667,100.0,0.3333333333333333,58.73666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.29333333333333,67.46,100.0,0.3333333333333333,58.39000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.513333333333335,67.39333333333333,100.0,0.33,58.053333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 04:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.44333333333333,67.29333333333334,100.0,0.3333333333333333,58.123333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.29333333333333,67.26333333333334,100.0,0.3333333333333333,58.25666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.703333333333333,67.19666666666667,100.0,0.3333333333333333,58.083333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 05:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.400000000000002,67.14,100.0,0.33666666666666667,57.84,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.51,67.04333333333334,100.0,0.3333333333333333,57.82333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.62,66.99333333333334,100.0,0.34,57.546666666666674,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.2,66.96333333333332,100.0,0.3333333333333333,57.37,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.77333333333333,66.92,100.0,0.3433333333333333,57.44,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-23 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.99333333333333,66.85666666666667,100.0,0.34,57.21666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
