time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-27 15:45:00,0.0033333333333333322,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,51.126666666666665,68.77333333333333,100.0,0.5133333333333333,63.78,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 16:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,51.88666666666666,68.67333333333333,100.0,0.5566666666666666,63.626666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 16:15:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.666666666666668,5000.0,52.46333333333333,68.59333333333332,100.0,0.5766666666666667,63.41,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 16:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.666666666666668,5000.0,53.25666666666667,68.57333333333332,100.0,0.61,63.51666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 16:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.333333333333332,5000.0,53.88333333333333,68.49666666666667,100.0,0.6566666666666666,63.550000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 17:00:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.0,5000.0,54.20333333333334,68.43333333333334,100.0,0.7133333333333333,63.26333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 17:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.666666666666664,5000.0,54.76,68.43333333333334,100.0,0.7000000000000001,63.48333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 17:30:00,-0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.333333333333336,5000.0,55.593333333333334,68.43666666666667,100.0,0.7533333333333333,63.61333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 17:45:00,0.03666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.666666666666664,5000.0,56.28333333333333,68.40666666666668,100.0,0.8533333333333334,63.669999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 18:00:00,0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,41.0,5000.0,56.31333333333333,68.35333333333334,100.0,0.8766666666666666,63.303333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 18:15:00,-0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,43.0,5000.0,56.82333333333333,68.41000000000001,100.0,0.8733333333333334,63.583333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 18:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,46.0,5000.0,56.52666666666667,68.28333333333333,100.0,0.9899999999999999,63.03,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 18:45:00,-0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,48.0,5000.0,57.653333333333336,68.17999999999999,100.0,0.98,63.47666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 19:00:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,54.0,5000.0,58.14666666666667,68.19333333333333,100.0,1.1199999999999999,63.629999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 19:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,63.0,5000.0,58.88999999999999,68.11,100.0,1.1766666666666665,64.13,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 19:30:00,0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,74.33333333333333,5000.0,58.51333333333333,68.07333333333334,100.0,1.2766666666666666,63.696666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 19:45:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,83.33333333333333,5000.0,58.97666666666667,68.02333333333333,100.0,1.2233333333333334,63.98666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 20:00:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,89.66666666666667,5000.0,58.98,67.94333333333334,100.0,1.2,63.75666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 20:15:00,0.01333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,5000.0,58.88666666666666,67.73333333333333,100.0,1.1266666666666667,63.333333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 20:30:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,5000.0,58.6,67.47666666666667,100.0,1.14,62.70333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 20:45:00,0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,5000.0,59.48,67.33666666666666,100.0,1.16,63.29333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 21:00:00,-0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,97.66666666666667,5000.0,60.0,67.24666666666667,100.0,1.1866666666666665,63.76333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 21:15:00,0.08,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333333,5000.0,59.873333333333335,67.68333333333334,100.0,1.2466666666666666,63.54666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 21:30:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666667,5000.0,59.973333333333336,67.85333333333334,100.0,1.17,63.45666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 21:45:00,-0.010000000000000002,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.25,67.75333333333333,100.0,1.2366666666666666,62.96333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 22:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.666666666666664,67.65333333333334,100.0,1.1766666666666665,62.38666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 22:15:00,-0.10666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.03666666666667,67.59333333333335,100.0,1.1466666666666665,61.776666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 22:30:00,-0.043333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.343333333333334,67.41,100.0,1.1466666666666667,62.03666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 22:45:00,-0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.403333333333336,67.37666666666667,100.0,1.1266666666666667,62.01666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 23:00:00,-0.07666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.39333333333334,67.27333333333333,100.0,1.0933333333333335,61.199999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 23:15:00,0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666667,5000.0,56.629999999999995,67.07,100.0,1.07,60.46666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 23:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,92.33333333333333,5000.0,56.05666666666667,66.85666666666667,100.0,1.0233333333333334,60.04666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-27 23:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,84.33333333333333,5000.0,55.45333333333334,66.42,100.0,1.1366666666666667,60.24,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 00:00:00,0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,79.0,5000.0,55.26333333333333,66.39333333333333,100.0,1.1766666666666667,60.28333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 00:15:00,0.01666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,71.0,5000.0,54.75,66.52,100.0,1.1133333333333333,60.13999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 00:30:00,0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,60.333333333333336,5000.0,54.379999999999995,66.58666666666666,100.0,1.06,59.98333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 00:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,49.0,5000.0,54.163333333333334,66.66333333333334,100.0,1.0666666666666667,60.053333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 01:00:00,0.013333333333333336,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.666666666666664,5000.0,53.71333333333334,66.80666666666666,100.0,0.9466666666666667,60.31333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 01:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.333333333333336,5000.0,53.25,66.99333333333334,100.0,0.9266666666666667,60.38666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 01:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,37.0,5000.0,52.94333333333333,67.06666666666666,100.0,0.87,60.406666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 01:45:00,-0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,52.19,67.18333333333334,100.0,0.8266666666666667,60.39000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 02:00:00,-0.02333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.666666666666664,5000.0,51.946666666666665,67.27,100.0,0.7666666666666666,60.51,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 02:15:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,51.080000000000005,67.29333333333334,100.0,0.7033333333333333,60.39000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 02:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,50.910000000000004,67.38000000000001,100.0,0.6866666666666666,60.54666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 02:45:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,50.9,67.38333333333334,100.0,0.68,60.51666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 03:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,50.92333333333334,67.41666666666667,100.0,0.6699999999999999,60.576666666666675,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 03:15:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,50.63333333333333,67.39666666666666,100.0,0.6666666666666666,60.56333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 03:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,50.056666666666665,67.37333333333333,100.0,0.64,60.583333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 03:45:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.666666666666668,5000.0,49.96666666666667,67.35000000000001,100.0,0.7233333333333333,60.48333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.666666666666668,5000.0,49.843333333333334,67.38000000000001,100.0,0.7233333333333333,60.53333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 04:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,49.23333333333333,67.36666666666666,100.0,0.6866666666666666,60.39333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 04:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.84,67.40666666666667,100.0,0.6166666666666667,60.46666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 04:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.666666666666668,5000.0,48.550000000000004,67.44,100.0,0.5866666666666667,60.50333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 05:00:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.666666666666668,5000.0,48.153333333333336,67.48,100.0,0.6,60.473333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 05:15:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.0,5000.0,47.75333333333333,67.52,100.0,0.56,60.406666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 05:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.333333333333332,5000.0,47.44333333333333,67.51666666666667,100.0,0.5333333333333333,60.61666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 05:45:00,-0.005,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,47.16,67.58000000000001,100.0,0.52,60.695,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 06:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.666666666666668,5000.0,46.32666666666666,67.63,100.0,0.49666666666666665,60.43,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 06:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.0,5000.0,45.52333333333333,67.64,100.0,0.4566666666666667,60.47,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 06:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.026666666666664,67.65333333333334,100.0,0.43333333333333335,60.379999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 06:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.48666666666667,67.73666666666666,100.0,0.4033333333333333,60.583333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.449999999999996,67.77333333333333,100.0,0.39666666666666667,60.81,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.19,67.74,100.0,0.38999999999999996,60.663333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.81,67.72,100.0,0.38999999999999996,60.57333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.88666666666666,67.76,100.0,0.3866666666666667,60.78,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 08:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.68333333333334,67.77666666666666,100.0,0.38999999999999996,60.71,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.80666666666667,67.74,100.0,0.38999999999999996,60.78666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.699999999999996,67.7,100.0,0.38999999999999996,60.75,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 08:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.39666666666667,67.70666666666666,100.0,0.38999999999999996,60.61666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-02-28 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.31,67.69666666666667,100.0,0.4000000000000001,60.56666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 09:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.333333333333334,5000.0,43.19,67.69,100.0,0.38000000000000006,60.49666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 09:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.666666666666666,5000.0,42.80666666666667,67.69,100.0,0.38000000000000006,60.47,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.333333333333334,5000.0,42.31333333333333,67.68666666666667,100.0,0.37333333333333335,60.403333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.85,67.72333333333333,100.0,0.35333333333333333,60.776666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 10:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.666666666666666,5000.0,41.026666666666664,67.71666666666667,100.0,0.3466666666666667,60.6,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 10:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.41,67.72666666666667,100.0,0.3466666666666667,60.81666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 10:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.74,67.69333333333333,100.0,0.35333333333333333,60.89666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 11:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.9,67.67666666666668,100.0,0.35333333333333333,60.92666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.98333333333333,67.63666666666667,100.0,0.3499999999999999,60.96333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.873333333333335,67.62666666666667,100.0,0.3499999999999999,60.92666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 11:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,42.053333333333335,67.62666666666667,100.0,0.3499999999999999,60.906666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.333333333333334,5000.0,40.88666666666666,67.58999999999999,100.0,0.35666666666666663,60.52666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 12:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,39.50666666666667,67.55333333333333,100.0,0.3433333333333333,60.29666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 12:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.81,67.52333333333333,100.0,0.3466666666666667,60.05666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 12:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.10333333333333,67.50666666666666,100.0,0.3499999999999999,60.23666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.9,67.55,100.0,0.34,60.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 13:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.626666666666665,67.59666666666666,100.0,0.34,61.163333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 13:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.46,67.75,100.0,0.34,61.68333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 13:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.18333333333334,67.95666666666666,100.0,0.34,62.51333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 14:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,45.89000000000001,68.07,100.0,0.33,63.620000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 14:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.333333333333332,5000.0,47.34,68.14666666666666,100.0,0.3433333333333333,63.88666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 14:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.666666666666668,5000.0,48.42666666666667,68.24666666666667,100.0,0.37666666666666665,63.47666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 14:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.666666666666668,5000.0,49.31333333333333,68.30333333333333,100.0,0.43333333333333335,63.42666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 15:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.333333333333332,5000.0,50.99666666666667,68.24000000000001,100.0,0.49666666666666665,63.52,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 15:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,51.46333333333333,68.21,100.0,0.5266666666666667,63.379999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 15:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.666666666666668,5000.0,52.25666666666667,68.24666666666667,100.0,0.5433333333333333,63.653333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 15:45:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.86333333333334,68.25666666666666,100.0,0.56,63.54333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 16:00:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.333333333333332,5000.0,54.0,68.25,100.0,0.6266666666666666,63.56,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 16:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.666666666666664,5000.0,54.583333333333336,68.18666666666667,100.0,0.7066666666666667,63.61000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 16:30:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.0,5000.0,55.01666666666667,68.15666666666667,100.0,0.7633333333333333,63.34,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 16:45:00,0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.666666666666664,5000.0,55.60666666666666,68.11666666666666,100.0,0.7999999999999999,63.50333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 17:00:00,0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,40.0,5000.0,56.54,68.11,100.0,0.8333333333333334,63.72333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 17:15:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,47.0,5000.0,57.373333333333335,68.08,100.0,0.9199999999999999,63.89333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 17:30:00,0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,54.0,5000.0,57.73,67.98666666666666,100.0,0.9899999999999999,63.81999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 17:45:00,-0.049999999999999996,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.33333333333333,5000.0,58.666666666666664,67.97666666666667,100.0,1.0533333333333335,64.22000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 18:00:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,88.0,5000.0,59.333333333333336,68.02333333333333,100.0,1.03,64.49666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 18:15:00,-0.003333333333333332,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,98.66666666666667,5000.0,59.70333333333334,67.85000000000001,100.0,0.9933333333333333,63.86666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 18:30:00,0.04666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.57,68.16666666666667,100.0,1.0066666666666666,64.33,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 18:45:00,-1.1564823173178713e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.803333333333335,68.26333333333334,100.0,0.9466666666666667,64.83333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 19:00:00,0.0033333333333333353,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.65,68.41666666666667,100.0,1.0366666666666668,65.36333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 19:15:00,-0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.01,68.51,100.0,1.0599999999999998,65.62666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 19:30:00,-0.02666666666666667,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.46333333333333,68.67999999999999,100.0,1.0933333333333335,65.58999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 19:45:00,0.10666666666666667,0.08,14.286666666666667,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.916666666666664,68.24666666666667,100.0,1.0233333333333334,60.24333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 20:00:00,-0.023333333333333334,0.08,14.286666666666667,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.18,68.12333333333333,100.0,1.0266666666666666,63.22666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 20:15:00,-0.01,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.973333333333336,67.73333333333333,100.0,1.0033333333333332,58.026666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 20:30:00,-0.003333333333333334,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.56666666666666,67.20666666666666,100.0,1.0,58.43000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 20:45:00,-0.043333333333333335,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.52,66.96666666666668,100.0,1.0166666666666666,58.38333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 21:00:00,-0.03333333333333333,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.95,66.84333333333333,100.0,1.02,58.6,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 21:15:00,-0.006666666666666665,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.29,66.75333333333333,100.0,1.0866666666666667,58.89000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 21:30:00,-0.07,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.51,66.72666666666667,100.0,1.0433333333333332,58.98,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 21:45:00,-0.05000000000000001,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.66333333333334,66.72666666666667,100.0,1.0866666666666667,59.126666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 22:00:00,-0.036666666666666674,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.82,66.64666666666666,100.0,1.0266666666666666,59.31333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 22:15:00,0.0,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.11,66.71,100.0,1.0366666666666668,59.373333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 22:30:00,-0.06999999999999999,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.07333333333332,66.7,100.0,1.0033333333333332,59.47,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 22:45:00,-0.03666666666666667,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.93666666666667,66.72000000000001,100.0,1.03,59.31333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 23:00:00,0.013333333333333336,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.64333333333333,66.69666666666667,100.0,1.05,59.01666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 23:15:00,0.043333333333333335,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.37666666666667,66.57333333333332,100.0,0.9966666666666667,58.663333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 23:30:00,-0.023333333333333334,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.76333333333334,66.51333333333334,100.0,0.9499999999999998,58.22666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-02-28 23:45:00,-0.006666666666666665,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.27333333333333,66.35000000000001,100.0,0.9333333333333332,57.84,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 00:00:00,0.03333333333333333,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.14,66.66333333333334,100.0,0.9333333333333332,63.126666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 00:15:00,0.03666666666666667,0.08,14.286666666666667,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.82333333333333,66.90333333333332,100.0,0.9700000000000001,60.46333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 00:30:00,0.01,0.08,14.286666666666667,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.47333333333333,67.20666666666666,100.0,0.9366666666666666,63.54,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 00:45:00,-0.0033333333333333335,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.18666666666667,67.12333333333333,100.0,0.91,62.413333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 01:00:00,0.0033333333333333335,0.08,14.286666666666667,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.02333333333333,67.58333333333333,100.0,0.9500000000000001,63.38666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 01:15:00,-0.013333333333333334,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.699999999999996,67.31666666666666,100.0,0.9833333333333334,61.11666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 01:30:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.31333333333333,67.67666666666666,100.0,0.9666666666666667,65.58,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 01:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.583333333333336,67.98333333333333,100.0,0.9633333333333333,64.89333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 02:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.373333333333335,68.06333333333333,100.0,0.9433333333333334,64.74,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.47666666666667,68.12666666666667,100.0,0.9466666666666667,64.83999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 02:30:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.29,68.16666666666667,100.0,0.9766666666666666,64.64999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 02:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.97666666666667,68.14333333333333,100.0,0.9700000000000001,64.47666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 03:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.79333333333333,68.12333333333333,100.0,0.9700000000000001,64.25333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 03:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.98333333333333,68.06333333333333,100.0,0.94,64.32000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.72,68.05,100.0,0.9366666666666666,64.19,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 03:45:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.663333333333334,68.04,100.0,0.9866666666666667,64.13333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 04:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.26666666666667,67.99333333333334,100.0,0.9833333333333334,63.79666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 04:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.05666666666667,67.97,100.0,0.9733333333333333,63.5,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 04:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.73666666666667,67.86666666666666,100.0,0.9899999999999999,63.22,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 04:45:00,-0.004999999999999999,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.510000000000005,67.81,100.0,0.9750000000000001,62.995000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 05:00:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.153333333333336,67.78333333333335,100.0,1.0266666666666666,63.60666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 05:15:00,0.03666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.02,67.79333333333334,100.0,1.07,63.46333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 05:30:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.053333333333335,67.76333333333334,100.0,1.14,62.620000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 05:45:00,-0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.85,67.58,100.0,1.1766666666666665,61.50666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 06:00:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.64333333333334,67.29,100.0,1.1633333333333333,60.48666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 06:15:00,0.049999999999999996,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.593333333333334,67.02,100.0,1.2133333333333332,59.49666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 06:30:00,-0.006666666666666664,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,53.96333333333333,66.65333333333332,100.0,1.2,58.053333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 06:45:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.66666666666667,5000.0,53.14333333333334,66.11666666666667,100.0,1.1633333333333333,58.166666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 07:00:00,0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,52.449999999999996,66.31333333333333,100.0,0.93,59.68666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 07:15:00,-0.03666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.0,5000.0,51.89666666666667,66.77,100.0,0.81,60.35999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 07:30:00,-0.026666666666666672,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,51.15,66.99666666666667,100.0,0.6833333333333332,60.47333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 07:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,50.36000000000001,67.13,100.0,0.6366666666666667,60.54,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,49.45666666666667,67.19666666666667,100.0,0.61,60.32,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 08:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.666666666666668,5000.0,48.54666666666666,67.24,100.0,0.5733333333333334,60.44,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 08:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,48.48666666666667,67.35000000000001,100.0,0.56,60.57666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 08:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.666666666666668,5000.0,47.84,67.37666666666667,100.0,0.5433333333333333,60.379999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 09:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,47.156666666666666,67.41333333333334,100.0,0.51,60.56666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 09:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.0,5000.0,46.85,67.51666666666667,100.0,0.5166666666666666,60.73666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 09:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,17.333333333333332,5000.0,46.56,67.54,100.0,0.48333333333333334,60.576666666666675,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 09:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.666666666666668,5000.0,45.93666666666667,67.56666666666666,100.0,0.4633333333333333,60.54333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.333333333333334,5000.0,45.22666666666667,67.60333333333334,100.0,0.4266666666666667,60.48666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 10:15:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,13.0,5000.0,44.71,67.75333333333333,100.0,0.4033333333333333,60.57333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 10:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.333333333333334,5000.0,44.443333333333335,67.72000000000001,100.0,0.41,60.52333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 10:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,43.81333333333333,67.74333333333334,100.0,0.43,60.596666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 11:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.666666666666666,5000.0,43.41,67.77666666666666,100.0,0.42,60.50333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 11:15:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,10.666666666666666,5000.0,42.843333333333334,67.70666666666666,100.0,0.41333333333333333,60.46,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 11:30:00,-0.04666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,42.45666666666667,67.79,100.0,0.4366666666666667,60.663333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 11:45:00,-0.005,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.94,67.75999999999999,100.0,0.4,60.705,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 12:00:00,-0.0033333333333333344,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.666666666666666,5000.0,41.300000000000004,67.75666666666666,100.0,0.3833333333333333,60.56,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 12:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,41.00333333333333,67.72,100.0,0.36999999999999994,60.61666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 12:30:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,40.66,67.71333333333332,100.0,0.39999999999999997,60.620000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 12:45:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,40.449999999999996,67.69,100.0,0.42,60.54,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 13:00:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,40.24666666666666,67.69666666666666,100.0,0.4033333333333333,60.50666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 13:15:00,0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,5000.0,39.63,67.69,100.0,0.5566666666666666,60.42333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 13:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.333333333333333,5000.0,39.24333333333333,67.66333333333334,100.0,0.4466666666666666,60.46333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 13:45:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.276666666666664,67.64333333333333,100.0,0.4466666666666667,60.53,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 14:00:00,-0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.126666666666665,67.64,100.0,0.49666666666666665,60.56,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 14:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.45333333333333,67.65666666666668,100.0,0.43333333333333335,60.71666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 14:30:00,0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.77,67.72333333333334,100.0,0.42,60.903333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 14:45:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.093333333333334,67.74333333333334,100.0,0.3866666666666667,61.17333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 15:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.46333333333333,67.81,100.0,0.3933333333333333,61.27,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 15:15:00,0.02333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.65,67.88333333333333,100.0,0.39666666666666667,61.553333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 15:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.13666666666666,67.94,100.0,0.39999999999999997,61.72666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 15:45:00,-0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.376666666666665,68.04,100.0,0.39666666666666667,61.88666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 16:00:00,-0.02666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.843333333333334,68.16666666666667,100.0,0.42,62.23,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 16:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.626666666666665,68.22333333333334,100.0,0.39666666666666667,62.076666666666675,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.919999999999995,68.25333333333333,100.0,0.42333333333333334,62.199999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 16:45:00,-2.3129646346357427e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.78,68.37,100.0,0.39999999999999997,62.23666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 17:00:00,0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.48666666666667,68.41666666666667,100.0,0.3666666666666667,62.586666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 17:15:00,-0.013333333333333336,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.06333333333333,68.49333333333334,100.0,0.35666666666666663,62.873333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 17:30:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.086666666666666,68.52666666666667,100.0,0.41333333333333333,62.97,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 17:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.46666666666667,68.57666666666667,100.0,0.3933333333333333,63.1,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 18:00:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.71666666666666,68.55666666666667,100.0,0.36999999999999994,62.68,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 18:15:00,-0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.29,68.65333333333332,100.0,0.38000000000000006,62.98666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 18:30:00,0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.22666666666667,68.60000000000001,100.0,0.41,62.876666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 18:45:00,0.0033333333333333322,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.9,68.58999999999999,100.0,0.4466666666666667,62.70666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 19:00:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.28,68.58666666666666,100.0,0.38666666666666666,62.93000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
