time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,oppMode
2025-03-01 19:15:00,-0.03666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.776666666666664,68.58666666666666,100.0,0.4166666666666667,63.36000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 19:30:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.666666666666667,5000.0,43.666666666666664,68.65666666666668,100.0,0.36000000000000004,63.550000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 19:45:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,42.93,68.68333333333334,100.0,0.3566666666666667,63.083333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 20:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.919999999999995,68.64,100.0,0.3633333333333333,62.56,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 20:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,42.06,68.56,100.0,0.3666666666666667,62.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 20:30:00,-0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,42.18,68.55666666666667,100.0,0.35666666666666663,62.550000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 20:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.75,68.51333333333334,100.0,0.3566666666666667,62.42666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 21:00:00,-0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.88666666666666,68.45,100.0,0.36000000000000004,62.34666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 21:15:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.910000000000004,68.40333333333334,100.0,0.3633333333333333,62.38999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 21:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,41.06666666666666,68.35666666666667,100.0,0.36000000000000004,62.01666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 21:45:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,40.32,68.29333333333334,100.0,0.3633333333333333,61.68333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 22:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,39.68666666666667,68.21333333333332,100.0,0.3566666666666667,61.46666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 22:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,39.67,68.14999999999999,100.0,0.35666666666666663,61.35333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 22:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,39.333333333333336,68.07000000000001,100.0,0.36000000000000004,61.120000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 22:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,38.949999999999996,68.01,100.0,0.3633333333333333,60.94,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 23:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,38.54333333333333,67.90666666666667,100.0,0.3633333333333333,60.79333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 23:15:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.0,5000.0,38.32,67.85333333333334,100.0,0.36000000000000004,60.64666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 23:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.333333333333333,5000.0,37.43666666666667,67.77,100.0,0.3666666666666667,60.27333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-01 23:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.10333333333333,67.67,100.0,0.35333333333333333,60.050000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 00:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.73,67.60000000000001,100.0,0.36000000000000004,59.86333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 00:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.473333333333336,67.54333333333334,100.0,0.35666666666666663,59.75,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 00:30:00,5.782411586589357e-19,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.31333333333333,67.5,100.0,0.35666666666666663,59.61000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 00:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.53,67.47333333333333,100.0,0.35333333333333333,59.346666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 01:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.78,67.42666666666666,100.0,0.3566666666666667,59.03,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 01:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.93333333333334,67.35666666666667,100.0,0.36000000000000004,58.73,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 01:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.50333333333333,67.29666666666667,100.0,0.35333333333333333,58.44,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 01:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.949999999999996,67.23333333333333,100.0,0.3466666666666667,58.27666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 02:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.580000000000005,67.14333333333333,100.0,0.35666666666666663,58.07666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 02:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.153333333333336,67.11,100.0,0.3466666666666667,57.870000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 02:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.813333333333333,67.01,100.0,0.3466666666666667,57.68666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 02:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.45,66.93,100.0,0.3466666666666667,57.583333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 03:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.46666666666667,66.89666666666666,100.0,0.35333333333333333,57.46333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 03:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.016666666666666,66.84333333333333,100.0,0.3466666666666667,57.32,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.723333333333333,66.77,100.0,0.3433333333333333,57.20333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 03:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.416666666666668,66.74666666666667,100.0,0.3466666666666667,57.080000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.22666666666667,66.69333333333333,100.0,0.35333333333333333,57.0,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 04:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.976666666666663,66.62666666666667,100.0,0.34,56.879999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.713333333333335,66.57666666666667,100.0,0.34,56.67333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 04:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.44666666666667,66.51333333333334,100.0,0.3433333333333333,56.59666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.286666666666665,66.46666666666667,100.0,0.3499999999999999,56.44333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 05:15:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.833333333333332,66.43,100.0,0.34,56.32,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.653333333333332,66.38333333333334,100.0,0.3433333333333333,56.20666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 05:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.353333333333335,66.31,100.0,0.3466666666666667,56.080000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 06:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.203333333333333,66.26,100.0,0.3466666666666667,55.946666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 06:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.94333333333333,66.22333333333334,100.0,0.34,55.81666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 06:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.540000000000003,66.16,100.0,0.3433333333333333,55.69333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 06:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.47666666666667,66.07666666666667,100.0,0.3499999999999999,55.61333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.316666666666663,66.00666666666667,100.0,0.34,55.48,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.796666666666667,65.98333333333333,100.0,0.3433333333333333,55.32333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.346666666666664,65.91333333333334,100.0,0.34,55.129999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 07:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.706666666666667,65.88333333333334,100.0,0.34,55.10333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 08:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.30666666666667,65.83,100.0,0.3433333333333333,54.97666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 08:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.39,65.76666666666667,100.0,0.3466666666666667,54.95333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.176666666666666,65.73,100.0,0.3433333333333333,54.85333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 08:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.099999999999998,65.66666666666667,100.0,0.34,54.70333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 09:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.006666666666664,65.65333333333332,100.0,0.3466666666666667,54.71,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 09:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.319999999999997,65.62,100.0,0.3433333333333333,54.73666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.84,65.59333333333332,100.0,0.3466666666666667,54.583333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.650000000000002,65.61666666666666,100.0,0.3466666666666667,54.52333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 10:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.666666666666668,65.60000000000001,100.0,0.3466666666666667,54.52333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 10:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.526666666666667,65.61333333333333,100.0,0.3466666666666667,54.5,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 10:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.28,65.58666666666666,100.0,0.3466666666666667,54.413333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.16,65.58999999999999,100.0,0.3466666666666667,54.29333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.656666666666666,65.58,100.0,0.35666666666666663,54.20666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.836666666666662,65.55666666666666,100.0,0.3433333333333333,54.163333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.333333333333336,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.53333333333333,65.60666666666667,100.0,0.34,54.1,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 11:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.349999999999998,65.59333333333333,100.0,0.3466666666666667,54.04333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.326666666666668,65.57666666666667,100.0,0.3433333333333333,53.96333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 12:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.173333333333332,65.53333333333333,100.0,0.3499999999999999,53.913333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 12:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.173333333333332,65.52333333333333,100.0,0.3499999999999999,53.91,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 12:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.356666666666666,65.52,100.0,0.3466666666666667,54.050000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 13:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,24.653333333333336,65.53,100.0,0.3499999999999999,54.23333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 13:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.320000000000004,65.57000000000001,100.0,0.3499999999999999,54.53666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.576666666666668,65.65333333333332,100.0,0.35333333333333333,54.79,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 13:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,25.94333333333333,65.71666666666667,100.0,0.3433333333333333,54.99,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 14:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.493333333333336,65.83666666666666,100.0,0.3466666666666667,55.31333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 14:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,26.88,65.99333333333334,100.0,0.34,55.669999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 14:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,55.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,27.679999999999996,66.17333333333333,100.0,0.3466666666666667,56.076666666666675,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 14:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,56.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.016666666666666,66.26,100.0,0.35000000000000003,56.36666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 15:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,58.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.45,66.39333333333333,100.0,0.3466666666666667,56.576666666666675,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 15:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,59.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.05,66.49666666666667,100.0,0.3433333333333333,56.96666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 15:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,61.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.599999999999998,66.63,100.0,0.35333333333333333,57.29,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 15:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.383333333333336,66.75,100.0,0.3499999999999999,57.68333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 16:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.13,66.91000000000001,100.0,0.3566666666666667,58.18,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 16:15:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.17,67.00333333333333,100.0,0.34,58.32333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 16:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.02,67.16000000000001,100.0,0.35000000000000003,58.75333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 16:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.346666666666664,67.27333333333333,100.0,0.3433333333333333,58.98,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 17:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.11333333333334,67.42333333333333,100.0,0.35000000000000003,59.24666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 17:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.593333333333334,67.53666666666668,100.0,0.35333333333333333,59.51333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 17:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.943333333333335,67.62,100.0,0.35000000000000003,59.77,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 17:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.916666666666664,67.71,100.0,0.34,59.89666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 18:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.876666666666665,67.89666666666666,100.0,0.3433333333333333,60.36666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 18:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.20666666666667,68.01,100.0,0.35000000000000003,60.56999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 18:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.82333333333333,68.10333333333334,100.0,0.34,60.80666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 18:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.54333333333333,68.27333333333333,100.0,0.34,61.196666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 19:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.88666666666666,68.41666666666667,100.0,0.35000000000000003,61.370000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 19:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.733333333333334,68.55666666666667,100.0,0.33666666666666667,61.74333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 19:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.77,68.68,100.0,0.33666666666666667,61.76333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 19:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.303333333333335,68.81333333333333,100.0,0.34,62.06,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 20:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.53,68.84333333333333,100.0,0.32666666666666666,62.11000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 20:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.73,68.87333333333333,100.0,0.33,62.18666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 20:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.550000000000004,68.91000000000001,100.0,0.3333333333333333,62.43666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 20:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.51666666666667,68.91333333333334,100.0,0.3333333333333333,62.45666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 21:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.766666666666666,68.89,100.0,0.3433333333333333,62.550000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 21:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.67666666666667,68.92666666666666,100.0,0.35000000000000003,62.403333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 21:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.449999999999996,68.91333333333334,100.0,0.3633333333333333,62.60666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 21:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.336666666666666,68.92333333333333,100.0,0.3633333333333333,62.65,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 22:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.370000000000005,68.90333333333332,100.0,0.37333333333333335,62.56,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 22:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.75666666666667,68.89333333333333,100.0,0.36999999999999994,62.59,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 22:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.906666666666666,68.88333333333333,100.0,0.36999999999999994,62.68000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 22:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.1,68.83666666666666,100.0,0.36999999999999994,62.35666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 23:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.03333333333333,68.81,100.0,0.38000000000000006,62.22,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 23:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.03,68.71,100.0,0.37333333333333335,61.973333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-02 23:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.796666666666674,68.62,100.0,0.38000000000000006,61.77,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-03-02 23:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.32333333333333,68.47000000000001,100.0,0.37333333333333335,61.406666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 00:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.07666666666666,68.3,100.0,0.3566666666666667,61.153333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.70666666666667,68.14666666666666,100.0,0.33666666666666667,60.99666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 00:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.74666666666666,67.96,100.0,0.3333333333333333,60.56,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 00:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.79,67.78333333333333,100.0,0.3333333333333333,60.06666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 01:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.846666666666664,67.64,100.0,0.3333333333333333,60.02333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 01:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.20666666666667,67.53333333333335,100.0,0.34,59.623333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 01:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.64666666666667,67.42333333333333,100.0,0.3333333333333333,59.51333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 01:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.10666666666666,67.37,100.0,0.3333333333333333,58.906666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 02:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.056666666666665,67.33,100.0,0.3333333333333333,58.916666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.92666666666667,67.28666666666668,100.0,0.34,58.85999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 02:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.48,67.22,100.0,0.33666666666666667,58.97333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 02:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.50333333333334,67.20666666666666,100.0,0.33666666666666667,58.873333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.333333333333336,67.14666666666666,100.0,0.33666666666666667,58.879999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.88999999999999,67.12333333333333,100.0,0.34,58.72,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 03:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.94,67.09333333333333,100.0,0.3333333333333333,58.343333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.51333333333333,67.03333333333335,100.0,0.33666666666666667,58.163333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.39333333333334,66.96666666666665,100.0,0.33,58.413333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.163333333333334,66.93666666666667,100.0,0.3333333333333333,58.28,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 04:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.68333333333333,66.85333333333334,100.0,0.34,58.06666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 04:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.03333333333334,66.78,100.0,0.3433333333333333,57.78666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 05:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.050000000000004,66.73,100.0,0.3433333333333333,57.846666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.12,66.69,100.0,0.34,57.82333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 05:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.853333333333335,66.69,100.0,0.33666666666666667,57.63333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.51,66.63333333333334,100.0,0.33666666666666667,57.14666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 06:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.746666666666666,66.55333333333333,100.0,0.3433333333333333,56.80666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 06:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.416666666666668,66.45333333333333,100.0,0.33666666666666667,56.68,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 06:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.853333333333335,66.44333333333333,100.0,0.34,56.800000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.043333333333333,66.38333333333334,100.0,0.33666666666666667,56.826666666666675,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 07:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.69333333333333,66.38,100.0,0.34,56.97,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.083333333333332,66.34,100.0,0.34,56.73333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.816666666666666,66.30666666666666,100.0,0.3433333333333333,56.71,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 07:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.353333333333335,66.32,100.0,0.34,56.596666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 08:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.453333333333333,66.33333333333333,100.0,0.3433333333333333,56.56,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,30.016666666666666,66.30333333333334,100.0,0.3433333333333333,56.666666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 08:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.833333333333332,66.29333333333334,100.0,0.3466666666666667,56.620000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 08:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.213333333333335,66.25666666666666,100.0,0.3433333333333333,56.423333333333325,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 09:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.866666666666664,66.21666666666667,100.0,0.34,56.303333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.88,66.2,100.0,0.33666666666666667,56.30666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,28.986666666666665,66.2,100.0,0.34,56.373333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 09:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.103333333333335,66.24333333333333,100.0,0.34,56.46333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 10:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.853333333333335,66.25,100.0,0.34,56.56333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 10:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.55,66.33,100.0,0.33666666666666667,56.60666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 10:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.473333333333333,66.33999999999999,100.0,0.3433333333333333,56.60666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 10:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.516666666666666,66.39,100.0,0.33666666666666667,56.68333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.603333333333335,66.41333333333334,100.0,0.3333333333333333,56.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 11:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.796666666666667,66.47333333333333,100.0,0.3333333333333333,56.89333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 11:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.929999999999996,66.51333333333334,100.0,0.33666666666666667,57.03333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 11:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,29.95,66.55333333333333,100.0,0.3433333333333333,57.089999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 12:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.02333333333333,66.56333333333333,100.0,0.34,57.36666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 12:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,31.266666666666666,66.65333333333332,100.0,0.3333333333333333,57.56333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 12:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.07333333333333,66.70666666666666,100.0,0.3466666666666667,57.78,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 12:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.49333333333333,66.72666666666667,100.0,0.3466666666666667,58.02,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.56666666666666,66.78000000000002,100.0,0.3433333333333333,58.026666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 13:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,32.99333333333333,66.83,100.0,0.3466666666666667,58.346666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 13:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,33.97666666666667,66.96,100.0,0.3433333333333333,58.77333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 13:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.82666666666666,67.04666666666667,100.0,0.3499999999999999,59.18,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 14:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.553333333333335,67.17333333333333,100.0,0.3466666666666667,59.54666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 14:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.06333333333333,67.29333333333334,100.0,0.35000000000000003,60.196666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 14:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,38.50666666666667,67.45333333333333,100.0,0.34,60.77,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 14:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,39.48,67.64666666666666,100.0,0.34,61.35999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 15:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,40.77333333333333,67.88,100.0,0.3433333333333333,61.96333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,41.79,68.08666666666666,100.0,0.33,62.47666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 15:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,42.873333333333335,68.24666666666667,100.0,0.33,63.05666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 15:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,43.43,68.45,100.0,0.34,63.42666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 16:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.223333333333336,68.62333333333333,100.0,0.33666666666666667,63.85666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 16:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,44.81666666666666,68.82666666666667,100.0,0.33,64.25,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 16:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,45.86000000000001,68.99666666666667,100.0,0.33,64.8,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 16:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,46.449999999999996,69.17333333333333,100.0,0.32666666666666666,65.17,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 17:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,47.4,69.36666666666667,100.0,0.33,65.64666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 17:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,48.50666666666666,69.48333333333333,100.0,0.3233333333333333,66.12666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 17:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,16.333333333333332,5000.0,48.21666666666667,69.48,100.0,0.39999999999999997,64.37333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 17:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.31,69.15666666666667,100.0,0.4533333333333333,63.343333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 18:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.23666666666667,68.97333333333334,100.0,0.51,63.080000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 18:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.906666666666666,68.93,100.0,0.49,63.303333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 18:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.0,5000.0,50.23333333333333,68.83333333333333,100.0,0.5166666666666667,63.336666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 18:45:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.0,5000.0,51.30666666666667,68.78333333333333,100.0,0.5433333333333333,63.576666666666675,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 19:00:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.29333333333333,68.68666666666667,100.0,0.6133333333333333,63.330000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 19:15:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.333333333333332,5000.0,52.35333333333333,68.61666666666666,100.0,0.6233333333333334,63.193333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 19:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,52.88666666666666,68.55333333333333,100.0,0.6433333333333334,63.28,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 19:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.0,5000.0,53.64333333333334,68.55333333333333,100.0,0.6766666666666667,63.50666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 20:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.666666666666664,5000.0,54.25666666666667,68.52666666666667,100.0,0.7599999999999999,63.31666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 20:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,54.44333333333333,68.39666666666666,100.0,0.8233333333333333,63.07,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 20:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,54.776666666666664,68.29666666666667,100.0,0.8566666666666666,63.196666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 20:45:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,54.776666666666664,68.31,100.0,0.89,63.199999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 21:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.666666666666664,5000.0,55.92666666666667,68.33666666666666,100.0,0.9433333333333334,63.56666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 21:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,41.666666666666664,5000.0,56.54666666666666,68.3,100.0,1.07,63.48666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 21:30:00,0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,56.11666666666667,68.15666666666665,100.0,1.0866666666666667,63.03333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 21:45:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,56.32,68.06666666666666,100.0,1.09,63.10666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 22:00:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,56.44,68.02666666666666,100.0,1.08,62.97666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 22:15:00,0.010000000000000004,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,56.21333333333333,67.99,100.0,1.0666666666666667,62.98,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 22:30:00,-0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,55.98333333333333,67.92333333333333,100.0,1.07,62.69,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 22:45:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,55.52333333333333,67.88000000000001,100.0,1.0433333333333332,62.303333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 23:00:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,54.74666666666667,67.70666666666666,100.0,1.0433333333333332,61.73,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 23:15:00,0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.0,5000.0,54.13666666666666,67.50666666666666,100.0,1.06,61.26666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 23:30:00,0.03666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,40.666666666666664,5000.0,52.99666666666667,67.29,100.0,1.02,60.39000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-03 23:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,52.419999999999995,67.13,100.0,0.8866666666666667,60.28333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 00:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,52.370000000000005,67.16666666666667,100.0,0.7833333333333333,60.73333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 00:15:00,-0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,31.333333333333332,5000.0,51.68333333333334,67.12333333333333,100.0,0.6833333333333332,60.43333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 00:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.333333333333332,5000.0,50.57333333333333,67.14666666666666,100.0,0.6033333333333334,60.48333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
