time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,oppMode
2025-03-04 00:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,49.95333333333334,67.18666666666667,100.0,0.5766666666666667,60.46666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 01:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.666666666666668,5000.0,49.46333333333333,67.21333333333332,100.0,0.5766666666666667,60.47,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 01:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,48.90333333333333,67.24666666666667,100.0,0.5533333333333333,60.46,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 01:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.0,5000.0,49.343333333333334,67.30333333333333,100.0,0.5333333333333333,60.99,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 01:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.666666666666668,5000.0,48.64666666666667,67.34666666666666,100.0,0.5366666666666667,60.776666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 02:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,48.14000000000001,67.33,100.0,0.5266666666666667,60.56333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 02:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.333333333333332,5000.0,47.54,67.36,100.0,0.5066666666666667,60.596666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 02:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,18.333333333333332,5000.0,46.156666666666666,67.35666666666667,100.0,0.45999999999999996,60.32666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 02:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.666666666666666,5000.0,45.47666666666667,67.46,100.0,0.43333333333333335,60.63666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 03:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.07333333333333,67.52666666666667,100.0,0.4066666666666667,60.73333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.40333333333333,67.58,100.0,0.41333333333333333,60.92333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 03:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.98,67.61,100.0,0.41333333333333333,61.06666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 03:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.870000000000005,67.68333333333334,100.0,0.4166666666666667,61.660000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 04:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.923333333333325,67.74,100.0,0.42,61.666666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.830000000000005,67.78333333333333,100.0,0.41,61.626666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 04:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.00666666666666,67.83333333333333,100.0,0.42,61.56666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 04:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.70333333333334,67.87,100.0,0.4166666666666667,61.49333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 05:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.50666666666667,67.89666666666666,100.0,0.4166666666666667,61.31666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.166666666666664,67.86999999999999,100.0,0.4166666666666667,61.35333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 05:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.13666666666666,67.86333333333333,100.0,0.41333333333333333,61.32333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.11333333333334,67.86666666666667,100.0,0.4066666666666667,61.199999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 06:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.64333333333334,67.84666666666668,100.0,0.41333333333333333,61.11333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 06:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.29333333333333,67.79333333333334,100.0,0.4066666666666667,60.86333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 06:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.23333333333333,67.80666666666667,100.0,0.41,60.85,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 06:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.423333333333325,67.78333333333335,100.0,0.4166666666666667,61.02666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 07:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.36333333333334,67.80333333333334,100.0,0.42,60.89666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.24333333333333,67.74333333333334,100.0,0.42333333333333334,60.85,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.6,67.76666666666667,100.0,0.42,60.879999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 07:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.71,67.82000000000001,100.0,0.42,61.48333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 08:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.419999999999995,67.89333333333333,100.0,0.42333333333333334,61.836666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 08:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.583333333333336,67.89,100.0,0.43333333333333335,61.449999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 08:30:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,45.846666666666664,67.85666666666667,100.0,0.4366666666666667,61.23666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 08:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.25333333333333,67.89999999999999,100.0,0.4266666666666667,61.25333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 09:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,46.64666666666667,67.89333333333333,100.0,0.42333333333333334,61.47666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 09:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.196666666666665,67.91333333333334,100.0,0.42333333333333334,61.67666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 09:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,47.60333333333333,67.93333333333334,100.0,0.4166666666666667,62.03666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 09:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,49.00666666666666,68.06,100.0,0.4266666666666667,62.60999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 10:00:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.0,5000.0,49.47666666666667,68.12666666666667,100.0,0.4366666666666667,62.98333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 10:15:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,14.666666666666666,5000.0,50.64333333333334,68.23666666666666,100.0,0.4166666666666667,63.5,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 10:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,21.666666666666668,5000.0,51.916666666666664,68.30333333333333,100.0,0.44,63.77,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 10:45:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,24.333333333333332,5000.0,52.60999999999999,68.25666666666667,100.0,0.51,63.56333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 11:00:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.666666666666668,5000.0,53.22333333333333,68.23333333333333,100.0,0.5366666666666666,63.620000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 11:15:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.333333333333332,5000.0,53.669999999999995,68.19,100.0,0.5566666666666668,63.446666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 11:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.663333333333334,68.19,100.0,0.55,63.35,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 11:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.73333333333334,68.16666666666667,100.0,0.5533333333333333,63.376666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 12:00:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.68666666666667,68.16333333333334,100.0,0.58,63.306666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 12:15:00,-0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.64333333333334,68.13666666666667,100.0,0.59,63.22,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 12:30:00,-0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.71333333333333,68.19333333333333,100.0,0.6,63.223333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 12:45:00,-0.05000000000000001,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.66,68.21,100.0,0.6,63.18,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 13:00:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,53.73666666666666,68.23666666666666,100.0,0.6066666666666666,63.276666666666664,0.0,,0.0,100.0,1.3333333333333333,1.3333333333333333,67.33333333333333,40.666666666666664,5.0
2025-03-04 13:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,60.666666666666664,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.0,5000.0,54.34,68.08999999999999,100.0,0.8233333333333333,62.306666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 13:30:00,0.03666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.0,5000.0,55.02333333333333,67.74666666666667,100.0,0.8866666666666667,62.083333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 13:45:00,-0.04666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.0,5000.0,55.556666666666665,67.68333333333334,100.0,0.89,62.39333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 14:00:00,0.05000000000000001,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.0,5000.0,56.25333333333333,67.70666666666666,100.0,0.9,62.92333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 14:15:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.666666666666664,5000.0,57.11333333333334,67.79333333333334,100.0,0.8866666666666667,63.53,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 14:30:00,-0.05333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,46.333333333333336,5000.0,57.830000000000005,67.89,100.0,0.9833333333333334,63.79666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 14:45:00,0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,55.333333333333336,5000.0,58.96333333333333,67.84333333333333,100.0,1.13,64.17333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 15:00:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.66666666666667,5000.0,59.583333333333336,67.87666666666667,100.0,1.2266666666666666,64.51,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 15:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.66666666666667,5000.0,59.86333333333334,67.64,100.0,1.1133333333333333,64.21,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 15:30:00,-0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.13666666666666,67.83333333333333,100.0,1.12,64.82666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 15:45:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.71333333333333,68.09666666666668,100.0,1.0766666666666669,65.20666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 16:00:00,0.029999999999999995,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.64666666666667,68.27,100.0,1.1633333333333333,66.22666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 16:15:00,-0.0033333333333333335,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.06666666666666,68.08,100.0,1.1233333333333333,58.48,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 16:30:00,0.06999999999999999,0.08,7.1433333333333335,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.67333333333334,67.68333333333334,100.0,1.11,63.166666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 16:45:00,-0.02666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.24333333333333,67.65666666666667,100.0,1.0866666666666667,58.68333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 17:00:00,-0.09999999999999999,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.12333333333333,67.20666666666666,100.0,1.0266666666666666,59.303333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 17:15:00,-0.02666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.30666666666667,67.11666666666666,100.0,1.0433333333333332,61.10666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 17:30:00,0.030000000000000002,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.25333333333333,67.14999999999999,100.0,1.0633333333333335,60.120000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 17:45:00,-0.05000000000000001,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.77666666666666,67.17333333333333,100.0,1.0433333333333332,61.39666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 18:00:00,0.06333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.6666666666666666,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,68.67,67.33333333333333,100.0,1.0666666666666667,62.35,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 18:15:00,0.05333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.89999999999999,67.54666666666667,100.0,1.1066666666666667,61.43666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 18:30:00,-0.01,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.74666666666667,67.51333333333334,100.0,1.0966666666666667,61.24333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 18:45:00,0.0,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.77666666666666,67.52666666666666,100.0,1.1033333333333333,61.69,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 19:00:00,0.03,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.49333333333334,67.58333333333333,100.0,1.1433333333333333,61.18666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 19:15:00,0.02,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.28666666666668,67.52999999999999,100.0,1.1366666666666667,61.01333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 19:30:00,0.02,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.99333333333334,67.48666666666666,100.0,1.1166666666666667,61.04,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 19:45:00,-0.006666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.91000000000001,67.51333333333334,100.0,1.14,61.57666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 20:00:00,0.02666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,68.14999999999999,67.58999999999999,100.0,1.15,61.74333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 20:15:00,-0.06333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,68.55,67.65666666666667,100.0,1.1333333333333333,62.093333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 20:30:00,-0.04,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,68.93333333333334,67.70333333333333,100.0,1.17,62.120000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 20:45:00,-0.010000000000000002,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,69.23666666666666,67.75333333333334,100.0,1.1633333333333333,62.36666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 21:00:00,-0.01,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,39.0,5000.0,69.17,67.94333333333333,100.0,0.7766666666666667,61.553333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 21:15:00,-0.006666666666666668,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.49333333333333,68.40666666666667,100.0,0.39666666666666667,60.13666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 21:30:00,-0.006666666666666665,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,69.27,68.44666666666666,100.0,0.36999999999999994,59.879999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 21:45:00,-0.0033333333333333335,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.94666666666666,68.41333333333334,100.0,0.3633333333333333,59.79,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 22:00:00,0.016666666666666666,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.99000000000001,68.44666666666666,100.0,0.39999999999999997,59.81,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 22:15:00,-0.013333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.87666666666667,68.41000000000001,100.0,0.3866666666666667,59.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 22:30:00,-0.02666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.75333333333333,68.37,100.0,0.39666666666666667,59.69,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 22:45:00,0.006666666666666665,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.62333333333333,68.34333333333333,100.0,0.37666666666666665,59.449999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 23:00:00,0.013333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.45333333333333,68.29,100.0,0.3833333333333333,59.39333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 23:15:00,0.01,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,68.14333333333333,68.26,100.0,0.36000000000000004,59.26333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 23:30:00,-0.0033333333333333335,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.99666666666667,68.27333333333333,100.0,0.33,59.223333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-04 23:45:00,0.0,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.83999999999999,68.21666666666667,100.0,0.33,59.26666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 00:00:00,0.02,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,67.29666666666667,68.22333333333334,100.0,0.3466666666666667,59.01,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 00:15:00,-0.006666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,66.44,68.17,100.0,0.33666666666666667,58.67333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 00:30:00,0.0,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,65.63666666666667,68.09333333333333,100.0,0.33,58.25666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 00:45:00,0.023333333333333334,0.08,14.286666666666667,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,56.0,5000.0,62.64666666666667,67.58999999999999,100.0,0.7200000000000001,59.413333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 01:00:00,0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.0,67.67,100.0,1.02,64.46333333333332,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 01:15:00,0.003333333333333332,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.379999999999995,68.18666666666667,100.0,1.0766666666666669,64.08333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 01:30:00,0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.89333333333334,68.33,100.0,1.0966666666666667,63.63666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 01:45:00,0.02333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.96666666666666,68.36666666666667,100.0,1.11,63.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 02:00:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.33333333333333,5000.0,61.45333333333334,68.46666666666667,100.0,1.05,65.14,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 02:15:00,0.016666666666666666,0.08,14.286666666666667,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.333333333333332,5000.0,62.95666666666667,68.99333333333334,100.0,0.65,63.63999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 02:30:00,-0.03333333333333333,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,64.32333333333334,68.80333333333333,100.0,0.39999999999999997,58.21666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 02:45:00,-0.01,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,64.56666666666666,68.49666666666667,100.0,0.35333333333333333,58.06333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 03:00:00,-0.02333333333333333,0.08,14.286666666666667,1.6666666666666667,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,63.593333333333334,68.33666666666666,100.0,0.35000000000000003,60.64333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 03:15:00,-0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.333333333333336,5000.0,60.85666666666666,68.67333333333333,100.0,0.7866666666666666,66.73333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 03:30:00,0.02333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,74.33333333333333,5000.0,59.85666666666666,68.46666666666665,100.0,1.25,64.63333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 03:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,93.33333333333333,5000.0,59.77,68.21666666666665,100.0,1.1833333333333333,64.04333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 04:00:00,-0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.66666666666667,5000.0,59.59666666666667,68.26666666666667,100.0,1.1033333333333335,63.56,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 04:15:00,0.04,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.35666666666666,68.36,100.0,1.0866666666666667,63.07,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 04:30:00,0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.06333333333333,68.25666666666667,100.0,1.0766666666666669,62.86333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 04:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.699999999999996,68.12666666666667,100.0,1.0166666666666666,62.373333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 05:00:00,0.003333333333333332,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.24666666666667,68.00666666666667,100.0,1.0166666666666666,62.13333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 05:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.67666666666667,67.90333333333334,100.0,1.0433333333333332,61.56666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 05:30:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.72666666666667,67.72666666666667,100.0,1.0333333333333334,60.9,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 05:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.33333333333333,5000.0,56.32333333333333,67.57333333333334,100.0,1.0366666666666668,60.44,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 06:00:00,-0.08333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,94.0,5000.0,55.97666666666667,67.36333333333333,100.0,0.9966666666666667,60.26666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 06:15:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,91.0,5000.0,57.27,67.14,100.0,1.0333333333333334,61.416666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 06:30:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,91.0,5000.0,58.96333333333333,67.38333333333333,100.0,0.9666666666666667,63.053333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 06:45:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,5000.0,59.846666666666664,67.54,100.0,0.9899999999999999,63.836666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 07:00:00,0.013333333333333336,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.16,67.76,100.0,1.0,63.949999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 07:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.96333333333333,67.88666666666667,100.0,1.0266666666666666,63.74,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 07:30:00,-0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.526666666666664,67.79333333333334,100.0,0.9533333333333333,63.23,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 07:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.93,67.71666666666665,100.0,0.9566666666666667,62.71333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 08:00:00,0.026666666666666672,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.51333333333333,67.66000000000001,100.0,1.0,62.370000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 08:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.370000000000005,67.62,100.0,0.98,62.169999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 08:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.03666666666667,67.48666666666666,100.0,0.9366666666666666,61.873333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 08:45:00,-0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.65,67.28666666666668,100.0,0.9133333333333334,61.446666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 09:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,99.0,5000.0,56.92333333333334,67.14666666666666,100.0,0.9366666666666666,60.913333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 09:15:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,86.33333333333333,5000.0,55.1,66.95,100.0,0.9866666666666667,59.85,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 09:30:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,77.33333333333333,5000.0,54.870000000000005,66.71333333333332,100.0,1.02,60.296666666666674,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 09:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,74.0,5000.0,55.02,66.61,100.0,1.01,60.446666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 10:00:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,72.33333333333333,5000.0,54.99666666666667,66.72666666666667,100.0,1.01,60.44,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 10:15:00,0.056666666666666664,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,69.33333333333333,5000.0,54.81333333333333,66.69666666666666,100.0,1.02,60.300000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 10:30:00,-0.01666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,64.0,5000.0,54.42333333333334,66.73666666666666,100.0,0.9866666666666667,60.173333333333325,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 10:45:00,-0.06333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,54.666666666666664,5000.0,54.18,66.74000000000001,100.0,0.9266666666666666,60.05666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 11:00:00,-0.043333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,46.0,5000.0,53.68333333333334,66.8,100.0,0.8666666666666667,60.196666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 11:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,43.0,5000.0,53.919999999999995,66.87666666666667,100.0,0.8733333333333334,60.59,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 11:30:00,-0.05000000000000001,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.333333333333336,5000.0,53.46333333333333,66.89,100.0,0.8033333333333333,60.44,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 11:45:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.333333333333336,5000.0,52.46,66.96333333333332,100.0,0.7366666666666667,60.18666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 12:00:00,-0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.333333333333332,5000.0,51.21,67.2,100.0,0.6833333333333332,60.276666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 12:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,51.36000000000001,67.37333333333333,100.0,0.6666666666666666,60.69,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 12:30:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,52.31666666666666,67.49000000000001,100.0,0.6333333333333333,61.343333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 12:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,52.43333333333334,67.62666666666667,100.0,0.6233333333333334,61.50666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 13:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,52.56333333333333,67.83999999999999,100.0,0.6166666666666667,61.55666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 13:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,52.346666666666664,67.89999999999999,100.0,0.6266666666666666,61.583333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 13:30:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,52.88666666666666,67.88666666666667,100.0,0.63,61.85333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 13:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,54.43666666666667,68.01666666666667,100.0,0.63,62.833333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 14:00:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,54.68333333333334,68.11,100.0,0.65,63.086666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 14:15:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,55.02333333333333,68.19333333333333,100.0,0.6366666666666667,63.36666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 14:30:00,-0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,54.46666666666667,68.45333333333333,100.0,0.6333333333333333,63.053333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-03-05 14:45:00,-0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,54.51333333333333,68.48666666666666,100.0,0.63,63.163333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 15:00:00,0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.0,5000.0,54.13666666666666,68.31333333333333,100.0,0.6666666666666666,62.949999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 15:15:00,0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.0,5000.0,50.23666666666667,68.23666666666666,100.0,0.6833333333333332,61.06333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 15:30:00,0.09333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.333333333333332,5000.0,46.75666666666666,68.36333333333333,100.0,0.62,60.30666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 15:45:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,15.333333333333334,5000.0,44.78666666666666,68.47333333333334,100.0,0.5299999999999999,60.31,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 16:00:00,0.03666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.333333333333334,5000.0,44.086666666666666,68.62,100.0,0.5066666666666667,60.60333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 16:15:00,0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,12.0,5000.0,44.11666666666667,68.62333333333333,100.0,0.49,60.86666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 16:30:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.666666666666666,5000.0,43.553333333333335,68.60333333333334,100.0,0.48,60.60999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 16:45:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.483333333333334,68.68333333333334,100.0,0.41333333333333333,60.699999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 17:00:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.51,68.63333333333334,100.0,0.42333333333333334,60.81,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 17:15:00,-0.0033333333333333344,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.28,68.71333333333332,100.0,0.44333333333333336,60.78,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 17:30:00,-0.03666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.123333333333335,68.64333333333333,100.0,0.41333333333333333,60.61333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 17:45:00,-5.782411586589357e-19,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.43,68.62,100.0,0.4366666666666667,60.79333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 18:00:00,-4.625929269271485e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.0,5000.0,42.74,68.65666666666665,100.0,0.43,60.876666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 18:15:00,-0.07666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.666666666666666,5000.0,41.41,68.70333333333333,100.0,0.4366666666666667,60.74333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 18:30:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.72,68.79,100.0,0.4066666666666667,61.45333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 18:45:00,0.01333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.74666666666667,68.75666666666666,100.0,0.41,61.48,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 19:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.79333333333333,68.73,100.0,0.35333333333333333,61.46,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 19:15:00,-0.003333333333333332,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,41.11,68.7,100.0,0.43333333333333335,61.22666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 19:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.10333333333333,68.60333333333334,100.0,0.4566666666666666,60.72666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 19:45:00,0.01333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.083333333333336,68.52333333333333,100.0,0.41,60.60666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 20:00:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,40.093333333333334,68.42333333333333,100.0,0.4466666666666667,60.626666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 20:15:00,0.020000000000000004,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,39.96333333333333,68.36666666666666,100.0,0.47333333333333333,60.580000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 20:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,9.0,5000.0,39.82,68.32,100.0,0.4766666666666666,60.51333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 20:45:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.666666666666666,5000.0,39.626666666666665,68.25666666666666,100.0,0.41333333333333333,60.553333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 21:00:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.52333333333333,68.18333333333334,100.0,0.39999999999999997,60.580000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 21:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.589999999999996,68.14333333333333,100.0,0.44333333333333336,60.81333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 21:30:00,-0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,8.0,5000.0,39.31333333333333,68.14,100.0,0.39666666666666667,60.75333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 21:45:00,-0.04666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.666666666666667,5000.0,38.56,68.09333333333333,100.0,0.41333333333333333,60.49666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 22:00:00,-0.06333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,7.0,5000.0,38.40333333333333,68.02333333333333,100.0,0.37333333333333335,60.723333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 22:15:00,0.08666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,6.333333333333333,5000.0,38.196666666666665,68.04,100.0,0.42333333333333334,60.48666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 22:30:00,-0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.25666666666667,67.99333333333334,100.0,0.37333333333333335,59.839999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 22:45:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.876666666666665,67.88333333333334,100.0,0.3633333333333333,59.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 23:00:00,0.07666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.4,67.82666666666667,100.0,0.42,59.86666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 23:15:00,0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.843333333333334,67.79666666666667,100.0,0.38999999999999996,59.97666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 23:30:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,37.089999999999996,67.81666666666666,100.0,0.39999999999999997,60.053333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-05 23:45:00,0.04666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.98,67.75333333333333,100.0,0.42,60.093333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-06 00:00:00,-0.08666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.72,67.72666666666667,100.0,0.38999999999999996,59.949999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-06 00:15:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.45666666666667,67.66333333333334,100.0,0.3933333333333333,59.86666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-06 00:30:00,0.056666666666666664,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.413333333333334,67.68666666666667,100.0,0.41,59.82333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-06 00:45:00,-0.07,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,36.13333333333333,67.70666666666666,100.0,0.41333333333333333,59.79333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-06 01:00:00,0.02666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.89666666666667,67.68333333333334,100.0,0.4066666666666667,59.74,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-06 01:15:00,-0.02333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.74333333333333,67.64333333333333,100.0,0.4266666666666667,59.64666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-06 01:30:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.77333333333333,67.71333333333332,100.0,0.4166666666666667,59.6,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-06 01:45:00,-0.04666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.70666666666667,67.69,100.0,0.4166666666666667,59.63666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-06 02:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.57666666666666,67.67333333333333,100.0,0.4033333333333333,59.53666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-06 02:15:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.47,67.70333333333333,100.0,0.3833333333333333,59.52,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-06 02:30:00,0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.339999999999996,67.67333333333333,100.0,0.4166666666666667,59.46,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-06 02:45:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.43,67.69333333333333,100.0,0.39666666666666667,59.46333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-06 03:00:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.45666666666667,67.67333333333333,100.0,0.38999999999999996,59.46,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-06 03:15:00,0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,35.050000000000004,67.64333333333333,100.0,0.38000000000000006,59.403333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-06 03:30:00,-0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.95666666666667,67.62666666666667,100.0,0.36999999999999994,59.303333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-06 03:45:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,34.81666666666666,67.59666666666668,100.0,0.37666666666666665,59.23666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
