time,BldgStaticPres,BldgStaticPresSp,ClgPct,ClgStgCmd01,ClgStgCmd02,EconEna,EconEnaSp,EffRmSp,EffSuplAirTempSp,ExhAirDmprFbk,ExhFanSpd,FltAlm,HtgAlm,HtgPct,HtgStgCmd01,HtgStgCmd02,OccCmd,OccStatus,OutAirDmprFbk,OutAirFlow,OutAirTemp,RmTemp,SuplAirHtgSp,SuplAirStaticPres,SuplAirTemp,SuplAirTempAlm,SuplAirTempSp,SuplFanAlm,SuplFanSpd,SuplFanStatus,SuplFanSts,UnoccClgSp,UnoccHtgSp,oppMode
2025-03-10 14:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,11.333333333333334,5000.0,45.39333333333334,68.32,100.0,0.32,63.96666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 14:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.666666666666668,5000.0,47.31,68.45333333333333,100.0,0.35666666666666663,63.656666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 15:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.0,5000.0,49.46333333333333,68.49666666666667,100.0,0.43,63.696666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 15:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,25.333333333333332,5000.0,51.14333333333334,68.41333333333334,100.0,0.49,63.61333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 15:30:00,-1.1564823173178713e-18,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.333333333333332,5000.0,52.93000000000001,68.30666666666667,100.0,0.5633333333333334,63.623333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 15:45:00,0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,32.333333333333336,5000.0,54.64333333333334,68.19666666666667,100.0,0.66,63.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 16:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,38.0,5000.0,56.03333333333333,68.16,100.0,0.7533333333333333,63.81333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 16:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,47.0,5000.0,57.55666666666667,68.14999999999999,100.0,0.9066666666666666,64.02666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 16:30:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,60.666666666666664,5000.0,58.653333333333336,68.14999999999999,100.0,1.0466666666666666,64.07333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 16:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,75.66666666666667,5000.0,59.413333333333334,68.08333333333333,100.0,1.0966666666666667,64.35666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 17:00:00,-0.003333333333333332,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,94.0,5000.0,59.77,67.94333333333333,100.0,1.0733333333333335,64.09333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 17:15:00,-0.003333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.81333333333333,68.02666666666666,100.0,1.01,64.28666666666668,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 17:30:00,-0.01333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.36333333333334,68.24,100.0,0.9833333333333334,64.66666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 17:45:00,0.09000000000000001,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.80666666666667,68.32,100.0,1.0533333333333335,65.08333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 18:00:00,-0.08,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.45333333333334,68.48,100.0,1.02,65.89333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 18:15:00,0.03,0.08,14.286666666666667,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.84666666666667,68.53666666666666,100.0,1.0266666666666666,61.60666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 18:30:00,-0.01,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.01,67.98666666666666,100.0,1.0133333333333334,63.32333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 18:45:00,0.023333333333333334,0.08,14.286666666666667,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.449999999999996,68.16333333333334,100.0,1.0566666666666666,60.916666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 19:00:00,0.013333333333333334,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.38333333333334,67.63666666666667,100.0,0.9833333333333334,58.31666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 19:15:00,-0.003333333333333332,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.03333333333335,67.19,100.0,0.9666666666666667,58.31333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 19:30:00,0.003333333333333334,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.11333333333333,66.93666666666667,100.0,0.9766666666666666,58.10999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 19:45:00,-0.036666666666666674,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.77999999999999,66.78333333333335,100.0,1.0133333333333334,58.49333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 20:00:00,-0.02,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.97333333333334,66.76666666666667,100.0,1.01,58.75333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 20:15:00,-0.006666666666666667,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.50333333333333,66.79,100.0,1.01,59.24666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 20:30:00,-0.0033333333333333335,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.32666666666667,66.78333333333335,100.0,1.02,59.28,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 20:45:00,0.01,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.86666666666667,66.78666666666668,100.0,1.07,59.57,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 21:00:00,-0.023333333333333334,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.82666666666667,66.82333333333334,100.0,1.0966666666666667,59.48333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 21:15:00,-0.006666666666666667,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.75333333333333,66.83333333333333,100.0,1.1166666666666667,59.379999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-03-10 21:30:00,-0.016666666666666666,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.07333333333334,66.83666666666666,100.0,1.1233333333333333,59.51,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 21:45:00,-0.013333333333333334,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.12333333333333,66.91000000000001,100.0,1.1233333333333333,59.669999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 22:00:00,0.0033333333333333335,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.92,66.85333333333334,100.0,1.1266666666666667,59.49,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 22:15:00,-0.0033333333333333335,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.66333333333334,66.80333333333333,100.0,1.1633333333333333,59.169999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 22:30:00,0.0,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.76,66.75,100.0,1.15,59.20333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 22:45:00,0.03,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.27,66.78666666666668,100.0,1.1333333333333335,58.92333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 23:00:00,-0.009999999999999995,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.11333333333333,66.73,100.0,1.1033333333333333,58.65,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 23:15:00,0.04666666666666667,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.58,66.60333333333334,100.0,1.1,58.29666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 23:30:00,0.01333333333333333,0.08,14.286666666666667,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.78666666666667,66.43666666666667,100.0,1.0333333333333334,59.49666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-10 23:45:00,-0.02,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.0,66.97333333333334,100.0,0.9933333333333333,64.03333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 00:00:00,0.016666666666666666,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.423333333333325,67.15333333333334,100.0,0.9966666666666667,60.556666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 00:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.089999999999996,67.59666666666668,100.0,1.0066666666666666,65.36666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 00:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.22666666666667,67.94,100.0,0.98,64.71333333333332,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 00:45:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.50666666666667,68.02666666666666,100.0,0.9899999999999999,64.05,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 01:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.31333333333333,67.96,100.0,0.9833333333333334,63.82333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 01:15:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,60.0,67.94666666666667,100.0,0.9666666666666667,63.593333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 01:30:00,0.013333333333333336,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.830000000000005,67.89999999999999,100.0,0.9666666666666667,63.339999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 01:45:00,0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.10999999999999,67.80333333333334,100.0,0.96,62.74666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 02:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.64666666666667,67.63333333333333,100.0,0.9433333333333334,62.300000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 02:15:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.56333333333333,67.49,100.0,0.94,62.14333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 02:30:00,-0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.123333333333335,67.39333333333333,100.0,0.96,61.84,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 02:45:00,-0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.553333333333335,67.29333333333334,100.0,0.9333333333333332,61.45666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 03:00:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.830000000000005,67.12666666666667,100.0,0.98,60.79,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 03:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.20666666666667,66.92,100.0,0.96,60.196666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 03:30:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.72666666666667,66.83999999999999,100.0,0.94,60.48666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 03:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.53333333333333,66.78666666666668,100.0,0.94,61.21,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 04:00:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.25,66.81,100.0,0.9333333333333332,61.123333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 04:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,95.0,5000.0,53.949999999999996,66.54666666666667,100.0,0.96,58.370000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 04:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,47.0,5000.0,49.96666666666667,66.31,100.0,0.7766666666666667,58.343333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 04:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,48.64666666666667,66.99333333333334,100.0,0.5033333333333333,60.53666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 05:00:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,48.29,67.38333333333334,100.0,0.5033333333333333,60.74,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 05:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,48.580000000000005,67.54,100.0,0.49333333333333335,60.85333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 05:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,52.39333333333334,67.80333333333334,100.0,0.5033333333333333,62.82666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,30.666666666666668,5000.0,55.95666666666667,68.01,100.0,0.6166666666666667,63.95666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,55.82333333333333,67.87666666666667,100.0,0.6966666666666667,63.050000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 06:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,56.03666666666666,67.76333333333334,100.0,0.7033333333333333,63.096666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 06:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,56.11000000000001,67.82666666666667,100.0,0.7166666666666667,63.18666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 06:45:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,55.98666666666667,67.76,100.0,0.7066666666666667,63.050000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 07:00:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,55.57,67.72333333333334,100.0,0.7033333333333333,62.796666666666674,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 07:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,55.46,67.69,100.0,0.7133333333333333,62.73333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 07:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,55.589999999999996,67.69333333333334,100.0,0.7200000000000001,62.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 07:45:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,55.52,67.71333333333332,100.0,0.7066666666666667,62.78,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 08:00:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,55.68666666666667,67.67,100.0,0.71,62.85666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 08:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,54.81666666666666,67.64666666666666,100.0,0.7033333333333333,62.31666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 08:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,54.77,67.57333333333334,100.0,0.7266666666666666,62.19,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 08:45:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,55.09666666666667,67.56666666666666,100.0,0.7133333333333333,62.38666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 09:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,54.96666666666667,67.58333333333333,100.0,0.7166666666666667,62.303333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 09:15:00,5.782411586589357e-19,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,55.28333333333333,67.56666666666666,100.0,0.73,62.47666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 09:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,55.096666666666664,67.60333333333334,100.0,0.7133333333333333,62.473333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 09:45:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,54.03333333333334,67.58333333333333,100.0,0.7200000000000001,61.910000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 10:00:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,26.333333333333332,5000.0,49.14666666666667,67.48666666666666,100.0,0.5833333333333334,59.95666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 10:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,47.949999999999996,67.61333333333333,100.0,0.5033333333333333,60.60999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 10:30:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,22.0,5000.0,47.99666666666667,67.63,100.0,0.5,60.68333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 10:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.666666666666668,5000.0,52.669999999999995,67.76333333333334,100.0,0.5,62.99333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 11:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.333333333333332,5000.0,54.580000000000005,67.92333333333333,100.0,0.56,63.626666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 11:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,54.21333333333333,67.92333333333333,100.0,0.5733333333333333,63.333333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 11:30:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,28.0,5000.0,52.97,67.94333333333334,100.0,0.58,62.73666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 11:45:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,23.666666666666668,5000.0,47.906666666666666,67.77666666666666,100.0,0.5433333333333333,60.28333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 12:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.0,5000.0,47.51333333333334,67.69333333333333,100.0,0.49333333333333335,60.550000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 12:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,48.01666666666667,67.68666666666667,100.0,0.47333333333333333,61.02,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 12:30:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,19.0,5000.0,48.25666666666667,67.69,100.0,0.4766666666666666,61.129999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 12:45:00,-0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,20.333333333333332,5000.0,52.07,67.8,100.0,0.48333333333333334,63.02666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 13:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,27.666666666666668,5000.0,54.10333333333333,67.98666666666666,100.0,0.5666666666666667,63.69333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 13:15:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,29.333333333333332,5000.0,54.833333333333336,67.98666666666666,100.0,0.5766666666666667,63.56666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 13:30:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,55.71,67.97333333333334,100.0,0.64,63.63666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 13:45:00,0.02666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,56.413333333333334,67.96,100.0,0.7266666666666666,63.699999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 14:00:00,-0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,42.666666666666664,5000.0,57.413333333333334,67.92,100.0,0.8533333333333334,63.78,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 14:15:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,51.0,5000.0,58.24666666666667,67.93333333333334,100.0,0.9366666666666666,63.943333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 14:30:00,0.013333333333333336,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,65.0,5000.0,59.163333333333334,67.94333333333334,100.0,1.0033333333333332,64.2,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 14:45:00,0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,86.33333333333333,5000.0,59.75333333333333,67.96333333333332,100.0,0.9733333333333333,64.55666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 15:00:00,0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.050000000000004,67.98333333333333,100.0,0.9866666666666667,64.89333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 15:15:00,-0.02666666666666667,0.08,7.1433333333333335,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.60999999999999,68.25666666666666,100.0,0.9866666666666667,66.15666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 15:30:00,0.01,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.876666666666665,68.08999999999999,100.0,0.9766666666666666,59.31333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 15:45:00,0.0033333333333333335,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.44,67.48,100.0,0.9333333333333332,59.98333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 16:00:00,-0.006666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.20666666666666,67.32333333333334,100.0,0.9266666666666667,61.32333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 16:15:00,0.04666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,68.48,67.39999999999999,100.0,0.94,62.69,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 16:30:00,-2.3129646346357427e-18,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,69.82333333333334,67.68333333333334,100.0,0.9433333333333334,63.94,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 16:45:00,-0.06,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,71.02,67.99,100.0,0.9466666666666667,64.95333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 17:00:00,0.0,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,71.80666666666667,68.30333333333333,100.0,0.9633333333333333,65.60333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 17:15:00,-0.01,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,72.78333333333333,68.60333333333334,100.0,0.9833333333333334,65.93666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 17:30:00,0.016666666666666666,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,73.00333333333334,68.7,100.0,0.9933333333333333,65.88,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 17:45:00,-0.003333333333333332,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,73.61666666666667,68.86,100.0,1.0766666666666667,66.29,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 18:00:00,-0.043333333333333335,0.08,42.85999999999999,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,74.36,68.78666666666668,100.0,1.0433333333333332,61.50333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 18:15:00,0.05333333333333332,0.08,42.85999999999999,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,88.0,5000.0,74.50666666666666,68.07333333333334,100.0,1.0433333333333332,59.126666666666665,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 18:30:00,-0.02666666666666667,0.08,28.573333333333334,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.13333333333334,67.94333333333334,100.0,0.3866666666666667,59.28333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 18:45:00,-0.006666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.35333333333334,68.53,100.0,0.35666666666666663,62.01,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 19:00:00,0.02,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.34666666666666,68.79333333333334,100.0,0.35333333333333333,61.949999999999996,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 19:15:00,0.013333333333333336,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.90333333333334,68.94333333333333,100.0,0.3466666666666667,62.23666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,
2025-03-11 19:30:00,-0.02,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.42666666666666,68.97666666666667,100.0,0.3466666666666667,62.413333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 19:45:00,-0.02666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.44,69.03666666666668,100.0,0.35333333333333333,62.300000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 20:00:00,0.0,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.74333333333333,69.13333333333333,100.0,0.3433333333333333,62.54666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 20:15:00,-0.02,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.10000000000001,69.19,100.0,0.3633333333333333,62.54666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 20:30:00,-0.02666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.05666666666667,69.23,100.0,0.38000000000000006,62.51333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 20:45:00,-0.03333333333333333,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.99333333333334,69.25999999999999,100.0,0.3666666666666667,62.43333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 21:00:00,-0.01,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.95333333333333,69.31333333333333,100.0,0.3866666666666667,62.38333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 21:15:00,0.016666666666666666,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.85666666666667,69.34333333333332,100.0,0.36999999999999994,62.43333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 21:30:00,-0.016666666666666666,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,77.04333333333334,69.33333333333333,100.0,0.37333333333333335,62.41,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 21:45:00,-0.023333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.92333333333333,69.34666666666668,100.0,0.36000000000000004,62.35333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 22:00:00,-0.04,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.85000000000001,69.41666666666667,100.0,0.35333333333333333,62.303333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 22:15:00,-0.013333333333333334,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,76.46666666666667,69.43333333333334,100.0,0.35000000000000003,62.21666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 22:30:00,0.0,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.85000000000001,69.33333333333333,100.0,0.3666666666666667,61.96,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 22:45:00,-0.006666666666666668,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,75.44666666666667,69.41000000000001,100.0,0.37666666666666665,61.800000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 23:00:00,0.0033333333333333327,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.90333333333332,69.32,100.0,0.36000000000000004,61.54333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 23:15:00,0.006666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,74.36333333333333,69.22333333333334,100.0,0.35333333333333333,61.29,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 23:30:00,-0.006666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.73666666666666,69.12333333333333,100.0,0.3333333333333333,60.93666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-11 23:45:00,-0.0033333333333333335,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.37333333333333,68.96666666666667,100.0,0.3333333333333333,60.416666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 00:00:00,-0.0033333333333333335,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.49333333333333,68.77,100.0,0.3333333333333333,59.94333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 00:15:00,0.006666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.666666666666664,5000.0,70.17999999999999,68.5,100.0,0.6466666666666666,60.053333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 00:30:00,0.04,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,69.29666666666667,67.87333333333333,100.0,1.1666666666666667,62.24,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 00:45:00,-0.03333333333333333,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,69.42666666666666,67.75,100.0,1.0999999999999999,62.14666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 01:00:00,0.006666666666666667,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,69.23666666666666,67.61,100.0,1.0533333333333335,62.086666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 01:15:00,-0.049999999999999996,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.64666666666666,67.50333333333333,100.0,1.01,60.98333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 01:30:00,0.04,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.28,67.3,100.0,1.0266666666666666,60.43666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 01:45:00,0.01,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.49333333333334,67.09666666666668,100.0,0.9733333333333333,59.36333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 02:00:00,-0.03,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.24333333333333,66.80666666666667,100.0,0.9833333333333334,58.68,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 02:15:00,0.030000000000000002,0.08,21.429999999999996,2.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.81,66.55333333333333,100.0,0.9866666666666667,58.57333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 02:30:00,-0.06666666666666667,0.08,7.1433333333333335,1.3333333333333333,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.843333333333334,66.44333333333333,100.0,0.9766666666666666,60.52,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 02:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.663333333333334,67.04666666666667,100.0,0.9333333333333332,64.73,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 03:00:00,0.043333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.10666666666666,67.53333333333333,100.0,0.9833333333333334,64.32333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 03:15:00,-0.04666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.846666666666664,67.65333333333334,100.0,0.98,63.22666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 03:30:00,-0.006666666666666661,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.78333333333333,67.62333333333333,100.0,0.9866666666666667,63.093333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 03:45:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,59.71666666666667,67.64333333333333,100.0,0.9500000000000001,63.01333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 04:00:00,0.013333333333333336,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,58.163333333333334,67.48333333333333,100.0,0.9533333333333333,61.78666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 04:15:00,-0.013333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,57.35,67.28,100.0,0.96,61.21666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 04:30:00,0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.96333333333333,67.10000000000001,100.0,0.9566666666666667,60.11333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 04:45:00,-0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.18333333333334,66.81333333333333,100.0,1.0166666666666666,59.24,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 05:00:00,-0.05000000000000001,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.14333333333334,66.62,100.0,0.9633333333333334,58.870000000000005,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 05:15:00,-0.036666666666666674,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.10999999999999,66.44,100.0,0.94,58.656666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 05:30:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.199999999999996,66.32666666666667,100.0,0.9933333333333333,58.76,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 05:45:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,55.30666666666667,66.21333333333332,100.0,0.98,59.07333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 06:00:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,56.199999999999996,66.22666666666667,100.0,0.9633333333333333,59.66,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 06:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,54.32333333333333,66.19666666666667,100.0,0.9933333333333333,58.406666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 06:30:00,-0.03666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,92.66666666666667,5000.0,54.00666666666667,66.08,100.0,1.0233333333333334,58.050000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 06:45:00,0.04666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,56.666666666666664,5000.0,53.49666666666667,66.12,100.0,0.9766666666666667,59.14000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 07:00:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,37.666666666666664,5000.0,53.36666666666667,66.53666666666666,100.0,0.8333333333333334,60.25,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 07:15:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.333333333333336,5000.0,53.373333333333335,66.88333333333334,100.0,0.82,60.68333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 07:30:00,-0.03,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,53.32333333333333,67.08666666666666,100.0,0.8099999999999999,60.656666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 07:45:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,53.48,67.24333333333333,100.0,0.7933333333333333,60.776666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 08:00:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,53.169999999999995,67.24333333333334,100.0,0.8000000000000002,60.76666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 08:15:00,-0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,52.79333333333333,67.27333333333333,100.0,0.7999999999999999,60.57333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 08:30:00,0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,53.22,67.22666666666667,100.0,0.8033333333333333,60.776666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 08:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,53.14666666666667,67.22333333333334,100.0,0.8099999999999999,60.79666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 09:00:00,-0.006666666666666665,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.0,5000.0,52.833333333333336,67.21333333333332,100.0,0.7999999999999999,60.57,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 09:15:00,-0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,35.666666666666664,5000.0,52.910000000000004,67.15333333333334,100.0,0.7933333333333333,60.60333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 09:30:00,-0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,52.61333333333334,67.12333333333333,100.0,0.7766666666666667,60.54666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 09:45:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,53.050000000000004,67.14666666666666,100.0,0.7766666666666667,60.81666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 10:00:00,0.013333333333333336,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,53.68666666666667,67.18,100.0,0.7766666666666667,61.17666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 10:15:00,-0.023333333333333334,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,53.64000000000001,67.19,100.0,0.75,61.25333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 10:30:00,0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,53.43000000000001,67.24000000000001,100.0,0.7633333333333333,61.18666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 10:45:00,-0.03333333333333333,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,34.0,5000.0,52.99333333333334,67.20333333333333,100.0,0.7333333333333334,60.79999999999999,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 11:00:00,0.0033333333333333327,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,52.32,67.16666666666667,100.0,0.75,60.51333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 11:15:00,-0.0033333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,53.303333333333335,67.18666666666667,100.0,0.7433333333333333,61.156666666666666,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 11:30:00,-0.006666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,53.13333333333333,67.21333333333332,100.0,0.71,61.050000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 11:45:00,0.016666666666666666,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,33.0,5000.0,54.35666666666666,67.23666666666666,100.0,0.7233333333333333,61.78666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 12:00:00,-0.02,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,41.333333333333336,5000.0,58.169999999999995,67.52999999999999,100.0,0.7833333333333333,63.98333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 12:15:00,0.0,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,48.666666666666664,5000.0,58.326666666666675,67.59666666666668,100.0,0.8933333333333334,63.71333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 12:30:00,-0.03666666666666667,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,52.0,5000.0,58.63666666666666,67.64999999999999,100.0,0.8866666666666667,63.74,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 12:45:00,0.01,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,57.0,5000.0,58.61333333333334,67.62666666666667,100.0,0.93,63.61333333333334,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 13:00:00,-0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,60.333333333333336,5000.0,57.949999999999996,67.59333333333335,100.0,0.9966666666666667,63.25,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 13:15:00,-0.06,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,66.33333333333333,5000.0,59.623333333333335,67.62333333333333,100.0,1.0033333333333332,64.13,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 13:30:00,-0.003333333333333336,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,89.33333333333333,5000.0,60.81,67.68,100.0,0.94,64.8,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 13:45:00,0.006666666666666668,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,61.36000000000001,67.66666666666667,100.0,0.9199999999999999,64.94,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 14:00:00,0.043333333333333335,0.08,0.0,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,62.550000000000004,68.01333333333334,100.0,1.0,66.03333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 14:15:00,0.01,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,63.45666666666667,67.87,100.0,0.9866666666666667,59.833333333333336,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 14:30:00,-0.08333333333333333,0.08,7.1433333333333335,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,64.29666666666667,67.54,100.0,0.9533333333333333,63.873333333333335,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 14:45:00,0.0033333333333333327,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,65.28666666666668,67.46666666666665,100.0,0.9433333333333334,59.30666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 15:00:00,-0.04666666666666667,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,66.04333333333334,67.09333333333332,100.0,0.9499999999999998,59.84,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 15:15:00,0.03333333333333333,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,67.23666666666666,66.96333333333332,100.0,1.0033333333333332,60.68000000000001,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 15:30:00,0.01333333333333333,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,68.29333333333334,67.03333333333333,100.0,0.96,61.60333333333333,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 15:45:00,-0.013333333333333334,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,100.0,5000.0,69.32666666666667,67.28,100.0,0.9266666666666667,62.526666666666664,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 16:00:00,-0.03,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,36.666666666666664,5000.0,70.37333333333333,67.76333333333334,100.0,0.5533333333333333,61.39666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 16:15:00,-0.01333333333333333,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,70.94666666666667,68.23333333333333,100.0,0.35000000000000003,60.68,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 16:30:00,-0.003333333333333334,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,71.35,68.39,100.0,0.3433333333333333,60.629999999999995,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 16:45:00,-0.0033333333333333335,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,72.27,68.49333333333334,100.0,0.32,61.050000000000004,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
2025-03-12 17:00:00,0.006666666666666667,0.08,21.429999999999996,1.0,1.0,3.0,75.0,52.0,62.0,25.0,0.0,0.0,0.0,0.0,1.0,1.0,1.0,1.0,5.0,5000.0,73.50333333333333,68.62666666666667,100.0,0.33,61.64666666666667,0.0,,0.0,100.0,2.0,2.0,85.0,45.0,5.0
