time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-05 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,47.0,50.6,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-05 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,47.0,50.366666666666674,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-05 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,47.0,49.866666666666674,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-05 07:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,48.0,49.73333333333333,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-05 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,48.0,49.93333333333334,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-05 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,48.0,49.833333333333336,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-05 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,48.0,49.9,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-05 08:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.73333333333333,1.0,1.0,0.0,48.0,50.1,70.0,69.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-05 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,48.666666666666664,50.5,70.0,69.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-05 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,49.333333333333336,49.4,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-05 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,50.666666666666664,48.5,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-05 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,50.0,49.0,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-05 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,47.666666666666664,49.93333333333334,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-05 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,47.0,49.70000000000001,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-05 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,47.0,49.56666666666666,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-05 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,47.0,49.23333333333333,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-05 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,47.0,49.23333333333333,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-05 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,47.0,48.666666666666664,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-05 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,46.666666666666664,49.56666666666666,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-05 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,46.0,49.300000000000004,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-05 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.46666666666665,1.0,1.0,0.0,46.0,49.9,70.0,69.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-05 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.833333333333336,1.0,1.0,0.0,46.0,50.333333333333336,70.0,68.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-05 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,46.0,49.1,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-05 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,46.0,49.199999999999996,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-05 12:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.6,1.0,1.0,0.0,46.333333333333336,47.333333333333336,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-05 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.13333333333333,1.0,1.0,0.0,48.0,48.96666666666667,70.0,69.53333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-05 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,47.666666666666664,48.56666666666666,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-05 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,47.0,47.9,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-05 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,47.666666666666664,47.333333333333336,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-05 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.03333333333333,1.0,1.0,0.0,48.0,47.300000000000004,70.0,69.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-05 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.9,1.0,1.0,0.0,47.333333333333336,48.46666666666667,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-05 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,47.666666666666664,47.13333333333333,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-05 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,48.0,47.96666666666667,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-05 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.06666666666666,1.0,1.0,0.0,48.0,48.1,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-05 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,48.666666666666664,48.0,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-05 15:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.800000000000004,1.0,1.0,0.0,48.0,49.06666666666666,70.0,69.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-05 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.666666666666664,1.0,1.0,0.0,47.666666666666664,50.23333333333333,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-05 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,47.666666666666664,49.06666666666666,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-05 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,49.0,48.76666666666667,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-05 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,48.666666666666664,48.5,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-05 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,48.666666666666664,48.86666666666667,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-05 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,48.0,49.46666666666667,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-05 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,49.0,49.23333333333333,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-05 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,47.333333333333336,50.06666666666666,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-05 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,47.666666666666664,49.96666666666667,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-05 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.3333333333333333,1.0,63.46666666666667,1.0,1.0,0.0,49.0,49.699999999999996,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-05 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.43333333333334,1.0,1.0,0.0,48.666666666666664,51.46666666666667,70.0,69.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-05 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,51.0,50.26666666666667,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-05 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,51.666666666666664,49.4,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-05 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,51.333333333333336,50.0,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-05 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,52.0,49.73333333333333,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-05 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,53.0,49.56666666666666,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-05 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,53.0,49.43333333333334,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-05 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,52.666666666666664,49.666666666666664,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-05 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,53.666666666666664,49.43333333333334,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-05 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,55.666666666666664,48.56666666666666,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-05 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,58.5,47.1,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-05 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,59.0,47.76666666666667,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-05 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,62.0,46.03333333333333,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-05 21:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.36666666666667,1.0,1.0,0.0,60.333333333333336,47.199999999999996,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-05 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.699999999999996,1.0,1.0,0.0,62.0,48.63333333333333,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-05 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.199999999999996,1.0,1.0,0.0,60.0,48.4,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-05 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.166666666666664,1.0,1.0,0.0,60.333333333333336,46.800000000000004,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-05 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.833333333333336,1.0,1.0,0.0,61.333333333333336,47.36666666666667,70.0,69.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-05 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.06666666666666,1.0,1.0,0.0,64.33333333333333,47.199999999999996,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-05 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.96666666666667,1.0,1.0,0.0,62.333333333333336,46.4,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-05 22:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.666666666666664,1.0,1.0,0.0,62.333333333333336,46.6,70.0,69.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-05 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,63.0,46.96666666666667,70.0,68.53333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-05 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.06666666666666,1.0,1.0,0.0,62.0,46.300000000000004,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-05 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.96666666666666,1.0,1.0,0.0,62.333333333333336,47.5,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-02-05 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.199999999999996,1.0,1.0,0.0,62.0,47.63333333333333,70.0,68.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-06 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,62.333333333333336,46.9,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-06 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,62.0,47.56666666666666,70.0,70.03333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-06 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,61.333333333333336,47.9,70.0,68.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-06 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.06666666666666,1.0,1.0,0.0,62.0,47.0,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-06 01:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.166666666666664,1.0,1.0,0.0,65.33333333333333,46.366666666666674,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-06 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.9,1.0,1.0,0.0,65.66666666666667,47.96666666666667,70.0,69.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-06 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,64.66666666666667,47.333333333333336,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-06 01:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.199999999999996,1.0,1.0,0.0,66.33333333333333,46.699999999999996,70.0,68.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-06 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,67.33333333333333,47.300000000000004,70.0,69.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-06 02:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,63.0,1.0,1.0,0.0,66.66666666666667,47.300000000000004,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-06 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.03333333333335,1.0,1.0,0.0,64.0,48.9,70.0,70.03333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-06 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,64.0,48.46666666666667,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-06 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,64.0,48.333333333333336,70.0,69.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-06 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,63.666666666666664,49.333333333333336,70.0,68.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-06 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,63.666666666666664,49.0,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-06 03:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.800000000000004,1.0,1.0,0.0,64.0,49.0,70.0,69.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-06 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,63.666666666666664,48.43333333333334,70.0,68.53333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-06 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.06666666666666,1.0,1.0,0.0,63.666666666666664,48.06666666666666,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-06 04:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.800000000000004,1.0,1.0,0.0,65.0,48.26666666666667,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-02-06 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,64.66666666666667,49.199999999999996,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-06 05:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.300000000000004,1.0,1.0,0.0,64.33333333333333,49.0,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-06 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,63.333333333333336,50.20000000000001,70.0,69.66666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-06 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,64.66666666666667,49.833333333333336,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-06 05:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.26666666666667,1.0,1.0,0.0,65.66666666666667,49.5,70.0,67.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-06 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,66.66666666666667,50.1,70.0,69.56666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-06 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.199999999999996,1.0,1.0,0.0,68.0,49.300000000000004,70.0,68.03333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-06 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.666666666666664,1.0,1.0,0.0,68.33333333333333,48.6,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-06 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,70.0,48.06666666666666,70.0,68.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-06 07:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.0,1.0,1.0,0.0,71.66666666666667,47.6,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-06 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.833333333333336,1.0,1.0,0.0,71.0,49.4,70.0,69.63333333333334,100.0,2.0,80.0,60.0,1.0
2025-02-06 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,71.0,49.5,70.0,68.03333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-06 07:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.13333333333333,1.0,1.0,0.0,71.33333333333333,50.4,70.0,69.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-06 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,71.33333333333333,51.53333333333333,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-06 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,70.66666666666667,51.73333333333333,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-06 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,70.33333333333333,52.833333333333336,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-02-06 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.16666666666667,1.0,1.0,0.0,77.0,58.03333333333333,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-06 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,78.0,61.46666666666667,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-06 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,78.0,62.13333333333333,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-06 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,76.66666666666667,61.73333333333333,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-06 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,76.0,61.53333333333333,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-06 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,76.0,61.6,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-06 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,75.0,61.6,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-06 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,75.0,61.6,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-06 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,75.0,62.0,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-06 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,75.0,62.0,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,75.0,61.699999999999996,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,75.0,61.29999999999999,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,74.0,61.26666666666667,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.73333333333333,1.0,1.0,0.0,73.33333333333333,61.0,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.33333333333333,1.0,1.0,0.0,72.66666666666667,61.333333333333336,70.0,69.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-06 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,72.0,60.23333333333333,70.0,69.03333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-06 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.33333333333333,1.0,1.0,0.0,71.33333333333333,58.36666666666667,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-06 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,71.33333333333333,57.199999999999996,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-06 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,72.0,56.1,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-06 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,72.0,55.53333333333333,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-06 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,72.0,55.23333333333333,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,72.0,55.1,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,70.0,55.1,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,69.66666666666667,55.4,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,67.75,56.199999999999996,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 15:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.6,1.0,1.0,0.0,67.0,55.96666666666667,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,66.66666666666667,58.13333333333333,70.0,70.3,100.0,2.0,80.0,60.0,1.0
2025-02-06 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.16666666666667,1.0,1.0,0.0,65.0,58.26666666666667,70.0,69.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-06 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,63.666666666666664,57.833333333333336,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-06 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,63.0,57.5,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-06 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,61.333333333333336,58.53333333333333,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-06 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,61.0,59.20000000000001,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-02-06 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.26666666666667,1.0,1.0,0.0,60.666666666666664,60.46666666666667,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-06 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,59.666666666666664,61.06666666666666,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,59.0,60.166666666666664,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,59.0,61.76666666666667,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,59.0,61.199999999999996,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,59.666666666666664,61.26666666666667,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,59.0,61.333333333333336,70.0,69.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-06 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,59.666666666666664,60.56666666666666,70.0,69.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-06 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,60.0,60.96666666666667,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-02-06 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,60.0,60.46666666666667,70.0,69.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-06 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,60.666666666666664,58.699999999999996,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-06 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,61.0,58.0,70.0,69.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-06 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,61.666666666666664,57.4,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,62.0,57.53333333333333,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.46666666666667,1.0,1.0,0.0,61.0,60.0,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,58.0,60.73333333333333,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,57.666666666666664,61.76666666666667,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-06 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,55.666666666666664,62.26666666666667,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-06 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,54.333333333333336,62.76666666666667,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-06 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,53.333333333333336,62.26666666666667,70.0,69.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-06 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,54.0,60.6,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-02-06 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,54.0,58.833333333333336,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-06 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,54.0,57.5,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-06 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.33333333333333,1.0,1.0,0.0,55.0,54.63333333333333,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-06 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.23333333333333,1.0,1.0,0.0,55.0,53.86666666666667,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-06 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,54.666666666666664,53.86666666666667,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-06 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,53.333333333333336,53.5,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-06 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,54.0,52.65,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-06 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,56.0,50.76666666666667,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-07 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.56666666666666,1.0,1.0,0.0,57.666666666666664,49.5,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-07 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.43333333333334,1.0,1.0,0.0,58.666666666666664,48.43333333333334,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-07 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.13333333333334,1.0,1.0,0.0,59.0,47.76666666666667,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-07 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,59.0,47.93333333333334,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-07 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,58.0,48.13333333333333,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-07 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,57.0,47.36666666666667,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-07 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,57.0,46.800000000000004,70.0,67.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-07 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,56.0,46.6,70.0,67.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-07 02:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.93333333333334,1.0,1.0,0.0,56.333333333333336,46.166666666666664,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-07 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.36666666666666,1.0,1.0,0.0,56.666666666666664,48.4,70.0,69.36666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-07 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,55.333333333333336,47.833333333333336,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-07 02:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.13333333333334,1.0,1.0,0.0,56.333333333333336,47.96666666666667,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-07 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,56.333333333333336,49.6,70.0,69.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-07 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,55.666666666666664,49.6,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-07 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,54.333333333333336,49.5,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-07 03:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.699999999999996,1.0,1.0,0.0,54.333333333333336,48.1,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-07 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.76666666666667,1.0,1.0,0.0,54.0,47.63333333333333,70.0,69.03333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-07 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,54.0,47.5,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-07 04:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.43333333333334,1.0,1.0,0.0,54.333333333333336,47.9,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-07 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,54.0,48.666666666666664,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-07 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.86666666666667,1.0,1.0,0.0,53.0,47.300000000000004,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-07 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.96666666666667,1.0,1.0,0.0,54.0,47.1,70.0,69.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-07 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.199999999999996,1.0,1.0,0.0,54.0,47.36666666666667,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-07 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.70000000000001,1.0,1.0,0.0,54.0,46.6,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-07 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.03333333333335,1.0,1.0,0.0,55.0,47.866666666666674,70.0,69.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-07 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,55.0,48.6,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-07 06:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.300000000000004,1.0,1.0,0.0,55.333333333333336,46.63333333333333,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-07 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.96666666666667,1.0,1.0,0.0,55.666666666666664,47.699999999999996,70.0,69.73333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-07 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.96666666666667,1.0,1.0,0.0,55.333333333333336,46.1,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-07 07:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.53333333333333,1.0,1.0,0.0,54.666666666666664,45.53333333333333,70.0,68.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-07 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.199999999999996,1.0,1.0,0.0,53.0,46.26666666666667,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-07 07:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.833333333333336,1.0,1.0,0.0,53.333333333333336,44.46666666666667,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-07 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,53.666666666666664,45.86666666666667,70.0,70.03333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-07 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.1,1.0,1.0,0.0,53.0,46.65,70.0,68.19999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-07 08:30:00,0.0,1.0,1.0,68.2,52.0,12.5,1.25,1.0,63.349999999999994,1.0,1.0,0.0,53.5,45.925,70.0,68.975,100.0,2.0,80.0,60.0,5.0
2025-02-07 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,53.0,45.53333333333333,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-07 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.1,1.0,1.0,0.0,53.666666666666664,43.833333333333336,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-07 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,54.666666666666664,44.23333333333333,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-07 09:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.63333333333333,1.0,1.0,0.0,54.0,44.93333333333334,70.0,67.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-07 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,54.0,45.56666666666666,70.0,70.0,100.0,2.0,80.0,60.0,1.0
2025-02-07 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.6,1.0,1.0,0.0,52.666666666666664,44.56666666666666,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-07 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,53.0,44.03333333333333,70.0,70.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-07 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,53.0,44.96666666666667,70.0,68.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-07 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.300000000000004,1.0,1.0,0.0,52.333333333333336,44.833333333333336,70.0,69.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-07 11:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.46666666666667,1.0,1.0,0.0,51.666666666666664,44.76666666666667,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-07 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,51.333333333333336,44.43333333333334,70.0,70.23333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-07 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,51.0,44.26666666666667,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-07 11:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.1,1.0,1.0,0.0,52.0,43.6,70.0,69.3,100.0,2.0,80.0,60.0,5.0
2025-02-07 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,52.333333333333336,44.63333333333333,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-07 12:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.03333333333333,1.0,1.0,0.0,52.0,42.699999999999996,70.0,69.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-07 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,75.86666666666666,1.0,1.0,0.0,53.0,43.63333333333333,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-07 12:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.03333333333333,1.0,1.0,0.0,54.666666666666664,43.56666666666666,70.0,69.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-07 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,55.0,45.36666666666667,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-07 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,54.333333333333336,44.23333333333333,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-07 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,52.0,45.03333333333333,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-02-07 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,51.0,46.26666666666667,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-07 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,50.666666666666664,48.03333333333333,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-07 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,48.0,47.93333333333334,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-07 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,45.666666666666664,48.199999999999996,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-07 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,42.666666666666664,48.46666666666667,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-02-07 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,38.666666666666664,49.20000000000001,70.0,68.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-07 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,37.0,49.26666666666667,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-07 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,36.0,50.6,70.0,69.53333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-07 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,35.333333333333336,50.666666666666664,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-02-07 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,34.0,51.63333333333333,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-02-07 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,31.666666666666668,52.699999999999996,70.0,70.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-07 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,30.0,54.166666666666664,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-07 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,30.0,55.23333333333333,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-07 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.60000000000001,1.0,1.0,0.0,29.0,55.76666666666667,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-07 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,29.666666666666668,54.666666666666664,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-07 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,27.666666666666668,54.9,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-07 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,27.0,55.53333333333333,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-07 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.26666666666667,1.0,1.0,0.0,26.0,57.23333333333333,70.0,70.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-07 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.76666666666667,1.0,1.0,0.0,24.333333333333332,57.5,70.0,70.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-07 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.2,1.0,1.0,0.0,24.666666666666668,58.23333333333333,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-07 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.3,1.0,1.0,0.0,24.0,59.300000000000004,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-07 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.86666666666667,1.0,1.0,0.0,24.0,60.166666666666664,70.0,71.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-07 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,24.0,60.13333333333333,70.0,70.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-07 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,24.0,59.26666666666667,70.0,70.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-07 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.76666666666667,1.0,1.0,0.0,23.0,61.43333333333334,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-07 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.53333333333335,1.0,1.0,0.0,22.333333333333332,61.03333333333333,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-07 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,22.0,58.199999999999996,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-07 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.16666666666667,1.0,1.0,0.0,23.666666666666668,55.800000000000004,70.0,70.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-07 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,25.0,57.26666666666667,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-02-07 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,25.0,57.699999999999996,70.0,69.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-07 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,25.0,57.199999999999996,70.0,69.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-07 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,24.333333333333332,56.73333333333333,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-02-07 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.93333333333334,1.0,1.0,0.0,25.333333333333332,56.333333333333336,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-07 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,26.0,55.833333333333336,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-07 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,26.0,55.43333333333334,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-07 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,26.0,55.6,70.0,68.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-07 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,27.333333333333332,55.1,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-02-07 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,28.0,55.1,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-02-07 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,28.0,55.23333333333333,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-07 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,28.0,54.86666666666667,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-07 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,29.333333333333332,54.23333333333333,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-02-08 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,31.0,54.23333333333333,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-02-08 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.43333333333334,1.0,1.0,0.0,32.666666666666664,53.133333333333326,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-08 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,34.666666666666664,52.96666666666667,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-08 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,36.666666666666664,53.0,70.0,68.36666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-08 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,38.666666666666664,52.73333333333333,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-08 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,38.666666666666664,53.03333333333333,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-08 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.13333333333334,1.0,1.0,0.0,38.666666666666664,53.06666666666666,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-08 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,39.333333333333336,52.26666666666667,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-08 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,40.666666666666664,51.699999999999996,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-08 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,42.666666666666664,51.86666666666667,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-08 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,42.0,51.63333333333333,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-08 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,41.0,52.0,70.0,67.6,100.0,2.0,80.0,60.0,5.0
2025-02-08 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,41.333333333333336,51.73333333333333,70.0,67.6,100.0,2.0,80.0,60.0,5.0
2025-02-08 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,41.666666666666664,51.53333333333333,70.0,67.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-08 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.96666666666665,1.0,1.0,0.0,40.666666666666664,51.96666666666667,70.0,69.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-08 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.16666666666667,1.0,1.0,0.0,41.666666666666664,52.36666666666667,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-08 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.76666666666667,1.0,1.0,0.0,42.0,52.03333333333333,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-08 04:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.0,1.0,1.0,0.0,44.333333333333336,50.56666666666666,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-08 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,48.666666666666664,51.199999999999996,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-08 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,50.666666666666664,50.36666666666667,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-08 05:00:00,0.0,1.0,1.0,65.46666666666667,52.0,0.0,1.0,1.0,63.366666666666674,1.3333333333333333,1.3333333333333333,0.0,53.666666666666664,49.166666666666664,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-08 05:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,76.33333333333333,2.0,2.0,0.0,57.666666666666664,48.300000000000004,70.0,69.33333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-08 05:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,76.53333333333333,2.0,2.0,0.0,51.0,46.43333333333334,70.0,68.56666666666666,0.0,1.0,80.0,60.0,5.0
2025-02-08 05:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,72.89999999999999,2.0,2.0,0.0,50.333333333333336,45.76666666666667,70.0,68.36666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-08 06:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,69.2,2.0,2.0,0.0,51.666666666666664,45.333333333333336,70.0,68.3,0.0,1.0,80.0,60.0,5.0
2025-02-08 06:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,66.06666666666666,2.0,2.0,0.0,51.666666666666664,44.333333333333336,70.0,68.16666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-08 06:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.03333333333333,2.0,2.0,0.0,55.333333333333336,43.666666666666664,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-02-08 06:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.4,2.0,2.0,0.0,56.0,43.666666666666664,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-02-08 07:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.9,2.0,2.0,0.0,56.0,43.6,70.0,67.96666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-08 07:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.699999999999996,2.0,2.0,0.0,56.333333333333336,43.20000000000001,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-02-08 07:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.6,2.0,2.0,0.0,57.5,43.1,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-02-08 07:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.73333333333333,2.0,2.0,0.0,57.666666666666664,43.1,70.0,67.83333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-08 08:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.13333333333333,2.0,2.0,0.0,56.666666666666664,43.13333333333333,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-02-08 08:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.5,2.0,2.0,0.0,56.333333333333336,43.20000000000001,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-02-08 08:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.63333333333333,2.0,2.0,0.0,56.666666666666664,43.20000000000001,70.0,67.6,0.0,1.0,80.0,60.0,5.0
2025-02-08 08:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.199999999999996,2.0,2.0,0.0,57.0,43.20000000000001,70.0,67.6,0.0,1.0,80.0,60.0,5.0
2025-02-08 09:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.36666666666667,2.0,2.0,0.0,56.0,43.20000000000001,70.0,67.6,0.0,1.0,80.0,60.0,5.0
2025-02-08 09:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,56.666666666666664,43.20000000000001,70.0,67.6,0.0,1.0,80.0,60.0,5.0
2025-02-08 09:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.833333333333336,2.0,2.0,0.0,57.333333333333336,43.23333333333333,70.0,67.6,0.0,1.0,80.0,60.0,5.0
2025-02-08 09:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.300000000000004,2.0,2.0,0.0,56.666666666666664,43.63333333333333,70.0,67.6,0.0,1.0,80.0,60.0,5.0
2025-02-08 10:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.79999999999999,2.0,2.0,0.0,54.333333333333336,43.76666666666667,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-02-08 10:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.0,2.0,2.0,0.0,55.0,43.6,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-02-08 10:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.333333333333336,2.0,2.0,0.0,55.0,43.6,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-02-08 10:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.29999999999999,2.0,2.0,0.0,55.666666666666664,43.63333333333333,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-02-08 11:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.56666666666666,2.0,2.0,0.0,55.666666666666664,44.03333333333333,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-02-08 11:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,55.0,44.26666666666667,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-02-08 11:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.13333333333333,2.0,2.0,0.0,54.666666666666664,44.4,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-02-08 11:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.46666666666667,2.0,2.0,0.0,54.0,44.43333333333334,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-02-08 12:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,55.0,44.166666666666664,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-02-08 12:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,55.0,44.166666666666664,70.0,67.36666666666666,0.0,1.0,80.0,60.0,5.0
2025-02-08 12:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.70000000000001,2.0,2.0,0.0,55.333333333333336,44.4,70.0,67.3,0.0,1.0,80.0,60.0,5.0
2025-02-08 12:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,1.6666666666666667,2.0,0.0,55.0,44.53333333333333,70.0,67.3,0.0,1.0,80.0,60.0,5.0
2025-02-08 13:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.866666666666674,1.0,1.0,0.0,55.0,47.63333333333333,70.0,69.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-08 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,60.0,49.53333333333334,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-08 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,61.0,50.73333333333333,70.0,69.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-08 13:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.56666666666666,1.0,1.0,0.0,62.666666666666664,50.13333333333333,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-08 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.199999999999996,1.0,1.0,0.0,62.333333333333336,51.13333333333333,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-08 14:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.800000000000004,1.0,1.0,0.0,63.0,50.93333333333334,70.0,69.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-08 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.199999999999996,1.0,1.0,0.0,62.666666666666664,51.79999999999999,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
