time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-21 03:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.699999999999996,1.0,1.0,0.0,34.333333333333336,30.333333333333332,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-21 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.800000000000004,1.0,1.0,0.0,34.333333333333336,29.099999999999998,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-21 03:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.800000000000004,1.0,1.0,0.0,35.0,28.866666666666664,70.0,68.26666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-21 04:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.73333333333333,1.0,1.0,0.0,35.0,29.733333333333334,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-21 04:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.36666666666667,1.0,1.0,0.0,35.333333333333336,27.433333333333334,70.0,67.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-21 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.76666666666667,1.0,1.0,0.0,36.0,26.566666666666666,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-21 04:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.6,1.0,1.0,0.0,35.666666666666664,26.866666666666664,70.0,68.3,100.0,2.0,80.0,60.0,1.0
2025-02-21 05:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.46666666666667,1.0,1.0,0.0,35.333333333333336,28.333333333333332,70.0,68.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-21 05:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.36666666666667,1.0,1.0,0.0,34.666666666666664,28.933333333333334,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-21 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.56666666666666,1.0,1.0,0.0,35.0,28.733333333333334,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-21 05:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.43333333333334,1.0,1.0,0.0,35.333333333333336,27.866666666666664,70.0,68.39999999999999,100.0,2.0,80.0,60.0,1.0
2025-02-21 06:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.26666666666667,1.0,1.0,0.0,35.0,27.933333333333334,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-21 06:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.300000000000004,1.0,1.0,0.0,34.666666666666664,27.433333333333334,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-21 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.36666666666667,1.0,1.0,0.0,35.333333333333336,28.03333333333333,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-21 06:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.333333333333336,1.0,1.0,0.0,36.0,28.46666666666667,70.0,68.10000000000001,100.0,2.0,80.0,60.0,1.0
2025-02-21 07:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.26666666666667,1.0,1.0,0.0,35.666666666666664,27.96666666666667,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-21 07:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.1,1.0,1.0,0.0,36.0,28.133333333333336,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-21 07:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.26666666666667,1.0,1.0,0.0,36.0,28.333333333333332,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-21 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.300000000000004,1.0,1.0,0.0,36.0,27.8,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-21 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.63333333333333,1.0,1.0,0.0,36.333333333333336,27.8,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-21 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.53333333333333,1.0,1.0,0.0,36.333333333333336,28.2,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-21 08:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.13333333333333,1.0,1.0,0.0,36.666666666666664,28.333333333333332,70.0,68.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-21 08:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.1,1.0,1.0,0.0,37.0,27.8,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-21 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.26666666666667,1.0,1.0,0.0,37.333333333333336,27.666666666666668,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-21 09:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.199999999999996,1.0,1.0,0.0,37.333333333333336,28.96666666666667,70.0,68.23333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-21 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.13333333333333,1.0,1.0,0.0,37.333333333333336,27.866666666666664,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-21 09:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.13333333333333,1.0,1.0,0.0,37.666666666666664,26.0,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-21 10:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.199999999999996,1.0,1.0,0.0,37.333333333333336,26.666666666666668,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-21 10:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.166666666666664,1.0,1.0,0.0,37.666666666666664,26.5,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-21 10:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.300000000000004,1.0,1.0,0.0,38.0,26.3,70.0,68.16666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-21 10:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.4,1.0,1.0,0.0,38.333333333333336,26.333333333333332,70.0,68.3,100.0,2.0,80.0,60.0,1.0
2025-02-21 11:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.06666666666666,1.0,1.0,0.0,37.333333333333336,26.866666666666664,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-21 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,57.9,1.0,1.0,0.0,37.666666666666664,28.133333333333336,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-21 11:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,57.93333333333334,1.0,1.0,0.0,38.333333333333336,27.633333333333336,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-21 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,57.800000000000004,1.0,1.0,0.0,38.666666666666664,25.8,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-21 12:00:00,0.0,1.0,1.0,68.2,52.333333333333336,16.666666666666668,1.3333333333333333,1.0,57.9,1.0,1.0,0.0,38.333333333333336,26.8,70.0,68.06666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-21 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.13333333333333,1.0,1.0,0.0,38.333333333333336,26.433333333333334,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-21 12:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.03333333333333,1.0,1.0,0.0,38.333333333333336,26.099999999999998,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-21 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.06666666666666,1.0,1.0,0.0,38.333333333333336,26.599999999999998,70.0,68.03333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-21 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.199999999999996,1.0,1.0,0.0,37.666666666666664,27.900000000000002,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-21 13:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.26666666666667,1.0,1.0,0.0,37.666666666666664,29.2,70.0,68.16666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-21 13:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.5,1.0,1.0,0.0,37.0,29.2,70.0,68.03333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-21 13:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,58.76666666666667,1.0,1.0,0.0,36.666666666666664,31.166666666666668,70.0,67.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-21 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.4,1.0,1.0,0.0,36.333333333333336,33.63333333333333,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-02-21 14:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.833333333333336,1.0,1.0,0.0,35.666666666666664,32.93333333333333,70.0,67.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-21 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.300000000000004,1.0,1.0,0.0,35.333333333333336,34.93333333333333,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-21 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.166666666666664,1.0,1.0,0.0,36.0,36.56666666666667,70.0,67.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-21 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.800000000000004,1.0,1.0,0.0,35.333333333333336,38.06666666666667,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-21 15:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.23333333333333,1.0,1.0,0.0,34.0,38.1,70.0,67.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-21 15:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.06666666666666,1.0,1.0,0.0,33.666666666666664,39.6,70.0,68.76666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-21 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,33.0,40.46666666666667,70.0,68.56666666666668,100.0,2.0,80.0,60.0,5.0
2025-02-21 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,32.666666666666664,40.1,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-21 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,32.0,40.4,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-21 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.70000000000001,1.0,1.0,0.0,32.0,40.4,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-21 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,32.0,40.96666666666667,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-21 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.70000000000001,1.0,1.0,0.0,32.0,41.26666666666667,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-21 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.166666666666664,1.0,1.0,0.0,32.333333333333336,42.56666666666667,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-21 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.23333333333333,1.0,1.0,0.0,32.666666666666664,44.06666666666666,70.0,69.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-21 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.76666666666667,1.0,1.0,0.0,32.333333333333336,43.699999999999996,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-21 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.36666666666667,1.0,1.0,0.0,33.0,44.53333333333334,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-21 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.29999999999999,1.0,1.0,0.0,33.0,45.43333333333334,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-21 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.29999999999999,1.0,1.0,0.0,33.0,46.93333333333334,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-21 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.29999999999999,1.0,1.0,0.0,33.0,45.9,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-21 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.29999999999999,1.0,1.0,0.0,33.0,45.93333333333334,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-21 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.29999999999999,1.0,1.0,0.0,33.0,47.13333333333333,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-21 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.36666666666667,1.0,1.0,0.0,32.666666666666664,47.9,70.0,67.7,100.0,2.0,80.0,60.0,5.0
2025-02-21 19:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.43333333333334,1.0,1.0,0.0,33.666666666666664,49.4,70.0,69.2,100.0,2.0,80.0,60.0,1.0
2025-02-21 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.166666666666664,1.0,1.0,0.0,33.0,50.23333333333333,70.0,68.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-21 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.800000000000004,1.0,1.0,0.0,33.0,49.9,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-21 20:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.666666666666664,1.0,1.0,0.0,34.333333333333336,50.6,70.0,69.03333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-21 20:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.56666666666666,1.0,1.0,0.0,33.333333333333336,51.46666666666667,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-21 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.73333333333333,1.0,1.0,0.0,33.666666666666664,51.333333333333336,70.0,68.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-21 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.13333333333333,1.0,1.0,0.0,34.666666666666664,51.699999999999996,70.0,67.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-21 21:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.76666666666667,1.0,1.0,0.0,34.0,51.333333333333336,70.0,68.73333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-21 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.23333333333333,1.0,1.0,0.0,35.0,50.20000000000001,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-21 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.6,1.0,1.0,0.0,35.666666666666664,50.26666666666667,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-21 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.300000000000004,1.0,1.0,0.0,34.666666666666664,49.76666666666667,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-21 22:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.13333333333333,1.0,1.0,0.0,34.666666666666664,47.1,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-21 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.23333333333333,1.0,1.0,0.0,35.0,46.56666666666666,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-21 23:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.23333333333333,1.0,1.0,0.0,35.666666666666664,44.53333333333333,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-21 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.03333333333333,1.0,1.0,0.0,36.0,44.36666666666667,70.0,68.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-21 23:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.13333333333333,1.0,1.0,0.0,36.0,43.23333333333333,70.0,68.53333333333335,100.0,2.0,80.0,60.0,1.0
2025-02-21 23:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.699999999999996,1.0,1.0,0.0,36.0,43.5,70.0,67.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-22 00:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.1,1.0,1.0,0.0,36.666666666666664,42.4,70.0,68.46666666666665,100.0,2.0,80.0,60.0,1.0
2025-02-22 00:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.6,1.0,1.0,0.0,38.0,41.86666666666667,70.0,67.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-22 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.9,1.0,1.0,0.0,42.666666666666664,40.4,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-22 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.76666666666667,1.0,1.0,0.0,44.666666666666664,39.9,70.0,68.36666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-22 01:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.4,1.0,1.0,0.0,45.333333333333336,39.699999999999996,70.0,67.53333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-22 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.73333333333333,1.0,1.0,0.0,46.0,39.4,70.0,68.5,100.0,2.0,80.0,60.0,
2025-02-22 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.666666666666664,1.0,1.0,0.0,47.0,38.93333333333333,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-22 01:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.300000000000004,1.0,1.0,0.0,46.666666666666664,39.13333333333333,70.0,67.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-22 02:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.76666666666667,1.0,1.0,0.0,46.0,39.03333333333333,70.0,68.53333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-22 02:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.46666666666667,1.0,1.0,0.0,45.333333333333336,39.1,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-22 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.56666666666666,1.0,1.0,0.0,45.0,39.199999999999996,70.0,68.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-22 02:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.43333333333334,1.0,1.0,0.0,46.0,38.0,70.0,68.36666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-22 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.333333333333336,1.0,1.0,0.0,46.666666666666664,38.266666666666666,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-22 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.73333333333333,1.0,1.0,0.0,47.0,38.26666666666667,70.0,68.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-22 03:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.73333333333333,1.0,1.0,0.0,48.666666666666664,37.6,70.0,68.5,100.0,2.0,80.0,60.0,1.0
2025-02-22 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.36666666666667,1.0,1.0,0.0,50.333333333333336,37.03333333333333,70.0,67.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-22 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.43333333333334,1.0,1.0,0.0,51.0,36.43333333333334,70.0,68.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-22 04:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.46666666666667,1.0,1.0,0.0,51.666666666666664,35.9,70.0,68.5,100.0,2.0,80.0,60.0,1.0
2025-02-22 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.73333333333333,1.0,1.0,0.0,52.0,36.03333333333333,70.0,69.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-22 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.6,1.0,1.0,0.0,52.666666666666664,35.43333333333333,70.0,69.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-22 05:00:00,0.0,1.0,1.0,62.73333333333333,52.0,0.0,1.0,1.0,59.6,1.6666666666666667,2.0,0.0,54.333333333333336,34.333333333333336,70.0,68.63333333333334,33.333333333333336,1.0,80.0,60.0,5.0
2025-02-22 05:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,52.333333333333336,31.96666666666667,70.0,68.06666666666666,0.0,1.0,80.0,60.0,5.0
2025-02-22 05:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.46666666666667,2.0,2.0,0.0,51.666666666666664,31.099999999999998,70.0,67.53333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-22 05:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.9,2.0,2.0,0.0,52.0,29.96666666666667,70.0,67.0,0.0,1.0,80.0,60.0,5.0
2025-02-22 06:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,47.43333333333334,2.0,2.0,0.0,52.0,29.433333333333334,70.0,66.66666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-22 06:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,45.6,2.0,2.0,0.0,51.333333333333336,29.066666666666666,70.0,66.26666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-22 06:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.199999999999996,2.0,2.0,0.0,50.333333333333336,28.866666666666664,70.0,66.13333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-22 06:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.26666666666667,2.0,2.0,0.0,50.0,28.8,70.0,65.83333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-22 07:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.46666666666667,2.0,2.0,0.0,50.0,28.600000000000005,70.0,65.6,0.0,1.0,80.0,60.0,5.0
2025-02-22 07:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,49.96666666666667,2.0,2.0,0.0,51.0,28.46666666666667,70.0,65.36666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-22 07:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.300000000000004,2.0,2.0,0.0,51.0,28.399999999999995,70.0,65.23333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-22 07:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,50.6,2.0,2.0,0.0,51.333333333333336,28.333333333333332,70.0,65.03333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-22 08:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,49.300000000000004,2.0,2.0,0.0,51.0,28.0,70.0,64.93333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-22 08:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.333333333333336,2.0,2.0,0.0,50.333333333333336,27.8,70.0,64.73333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-22 08:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.0,2.0,2.0,0.0,50.0,27.8,70.0,64.6,0.0,1.0,80.0,60.0,5.0
2025-02-22 08:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.36666666666667,2.0,2.0,0.0,49.333333333333336,27.8,70.0,64.53333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-22 09:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.300000000000004,2.0,2.0,0.0,47.666666666666664,27.8,70.0,64.5,0.0,1.0,80.0,60.0,5.0
2025-02-22 09:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.06666666666666,2.0,2.0,0.0,47.0,27.8,70.0,64.36666666666666,0.0,1.0,80.0,60.0,5.0
2025-02-22 09:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.666666666666664,2.0,2.0,0.0,46.333333333333336,27.8,70.0,64.3,0.0,1.0,80.0,60.0,5.0
2025-02-22 09:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.166666666666664,2.0,2.0,0.0,47.333333333333336,27.8,70.0,64.23333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-22 10:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.46666666666667,2.0,2.0,0.0,48.666666666666664,27.599999999999998,70.0,64.2,0.0,1.0,80.0,60.0,5.0
2025-02-22 10:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.93333333333334,2.0,2.0,0.0,46.333333333333336,27.399999999999995,70.0,64.13333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-22 10:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.26666666666667,2.0,2.0,0.0,46.0,27.266666666666666,70.0,64.0,0.0,1.0,80.0,60.0,5.0
2025-02-22 10:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.53333333333334,2.0,2.0,0.0,46.333333333333336,27.266666666666666,70.0,63.93333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-22 11:00:00,0.0,1.0,1.0,60.0,52.333333333333336,0.0,1.0,1.0,53.63333333333333,2.0,2.0,0.0,45.0,27.2,70.0,63.79999999999999,0.0,1.0,80.0,60.0,5.0
2025-02-22 11:15:00,0.0,1.0,1.0,60.0,52.333333333333336,0.0,1.0,1.0,53.5,2.0,2.0,0.0,45.0,27.133333333333336,70.0,63.79999999999999,0.0,1.0,80.0,60.0,5.0
2025-02-22 11:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.63333333333333,2.0,2.0,0.0,44.333333333333336,27.53333333333333,70.0,63.73333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-22 11:45:00,0.0,1.0,1.0,60.0,52.333333333333336,0.0,1.0,1.0,53.833333333333336,2.0,2.0,0.0,45.333333333333336,27.399999999999995,70.0,63.70000000000001,0.0,1.0,80.0,60.0,5.0
2025-02-22 12:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.43333333333334,2.0,2.0,0.0,45.666666666666664,27.46666666666667,70.0,63.56666666666666,0.0,1.0,80.0,60.0,5.0
2025-02-22 12:15:00,0.0,1.0,1.0,60.0,52.333333333333336,0.0,1.0,1.0,53.06666666666666,2.0,2.0,0.0,47.0,27.53333333333333,70.0,63.5,0.0,1.0,80.0,60.0,5.0
2025-02-22 12:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.800000000000004,2.0,2.0,0.0,45.0,28.133333333333336,70.0,63.5,0.0,1.0,80.0,60.0,5.0
2025-02-22 12:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.43333333333334,2.0,2.0,0.0,43.666666666666664,28.399999999999995,70.0,63.5,0.0,1.0,80.0,60.0,5.0
2025-02-22 13:00:00,0.0,1.0,1.0,62.73333333333333,52.0,33.333333333333336,1.3333333333333333,1.3333333333333333,55.300000000000004,1.6666666666666667,1.6666666666666667,0.0,40.0,29.099999999999998,70.0,63.6,33.333333333333336,1.3333333333333333,80.0,60.0,5.0
2025-02-22 13:15:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.6666666666666667,1.3333333333333333,60.166666666666664,1.0,1.0,0.0,37.333333333333336,36.0,70.0,68.96666666666665,100.0,2.0,80.0,60.0,1.0
2025-02-22 13:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,43.333333333333336,39.766666666666666,70.0,68.60000000000001,100.0,2.0,80.0,60.0,1.0
2025-02-22 13:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.93333333333334,1.0,1.0,0.0,44.333333333333336,40.733333333333334,70.0,68.7,100.0,2.0,80.0,60.0,1.0
2025-02-22 14:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.1,1.0,1.0,0.0,45.0,41.800000000000004,70.0,68.86666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-22 14:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.199999999999996,1.0,1.0,0.0,44.333333333333336,41.833333333333336,70.0,69.10000000000001,100.0,2.0,80.0,60.0,1.0
2025-02-22 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.4,1.0,1.0,0.0,44.333333333333336,43.833333333333336,70.0,69.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-22 14:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,60.56666666666666,1.0,1.0,0.0,44.0,43.833333333333336,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-22 15:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.800000000000004,1.0,1.0,0.0,44.0,45.300000000000004,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-22 15:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.9,1.0,1.0,0.0,42.666666666666664,45.800000000000004,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-22 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.300000000000004,1.0,1.0,0.0,42.333333333333336,47.03333333333333,70.0,69.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-22 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.29999999999999,1.0,1.0,0.0,41.0,49.1,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-22 16:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.5,1.0,1.0,0.0,39.333333333333336,50.93333333333334,70.0,69.13333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-22 16:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.199999999999996,1.0,1.0,0.0,37.666666666666664,48.73333333333333,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-02-22 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.6,1.0,1.0,0.0,37.666666666666664,45.46666666666667,70.0,69.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-22 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.3333333333333333,1.0,60.9,1.0,1.0,0.0,36.0,47.4,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-22 17:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.93333333333334,1.0,1.0,0.0,35.666666666666664,47.06666666666666,70.0,69.23333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-22 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.333333333333336,1.0,1.0,0.0,35.0,49.36666666666667,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-22 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.96666666666667,1.0,1.0,0.0,34.666666666666664,49.199999999999996,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-22 17:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.96666666666667,1.0,1.0,0.0,33.333333333333336,47.93333333333334,70.0,69.46666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-22 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.5,1.0,1.0,0.0,33.0,50.1,70.0,68.5,100.0,2.0,80.0,60.0,5.0
2025-02-22 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.06666666666666,1.0,1.0,0.0,32.666666666666664,50.9,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-22 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.3333333333333333,1.0,61.833333333333336,1.0,1.0,0.0,32.666666666666664,50.1,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-22 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,32.666666666666664,53.833333333333336,70.0,69.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-22 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.36666666666667,1.0,1.0,0.0,32.666666666666664,53.4,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-22 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.300000000000004,1.0,1.0,0.0,32.333333333333336,53.6,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-22 19:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.03333333333333,1.0,1.0,0.0,33.666666666666664,53.46666666666667,70.0,69.36666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-22 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.43333333333334,1.0,1.0,0.0,34.0,52.199999999999996,70.0,68.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-22 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.833333333333336,1.0,1.0,0.0,35.0,50.46666666666666,70.0,69.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-22 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.4,1.0,1.0,0.0,35.0,49.36666666666667,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-22 20:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.43333333333334,1.0,1.0,0.0,35.333333333333336,50.833333333333336,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-22 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.199999999999996,1.0,1.0,0.0,35.0,54.199999999999996,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-02-22 21:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.23333333333333,1.0,1.0,0.0,34.0,53.633333333333326,70.0,67.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-22 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.166666666666664,1.0,1.0,0.0,34.666666666666664,53.9,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-22 21:30:00,0.0,1.0,1.0,62.73333333333333,52.0,0.0,1.0,1.0,62.5,1.6666666666666667,2.0,0.0,37.0,53.36666666666667,70.0,67.8,33.333333333333336,1.3333333333333333,80.0,60.0,5.0
2025-02-22 21:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.56666666666666,2.0,2.0,0.0,37.0,47.300000000000004,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-02-22 22:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.43333333333334,2.0,2.0,0.0,37.333333333333336,46.26666666666667,70.0,67.56666666666666,0.0,1.0,80.0,60.0,5.0
2025-02-22 22:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.63333333333333,2.0,2.0,0.0,36.666666666666664,45.1,70.0,67.33333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-22 22:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.43333333333334,2.0,2.0,0.0,38.0,44.0,70.0,67.13333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-22 22:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.06666666666666,2.0,2.0,0.0,38.333333333333336,43.333333333333336,70.0,66.93333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-22 23:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,49.4,2.0,2.0,0.0,38.666666666666664,43.0,70.0,66.73333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-22 23:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.86666666666667,2.0,2.0,0.0,38.666666666666664,42.63333333333333,70.0,66.56666666666666,0.0,1.0,80.0,60.0,5.0
2025-02-22 23:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.666666666666664,2.0,2.0,0.0,38.666666666666664,42.199999999999996,70.0,66.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-22 23:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.0,2.0,2.0,0.0,38.0,41.9,70.0,66.33333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-23 00:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.06666666666666,2.0,2.0,0.0,39.333333333333336,41.56666666666667,70.0,66.2,0.0,1.0,80.0,60.0,5.0
2025-02-23 00:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.0,2.0,2.0,0.0,39.666666666666664,41.333333333333336,70.0,66.13333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-23 00:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.833333333333336,2.0,2.0,0.0,38.333333333333336,41.1,70.0,66.03333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-23 00:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.93333333333334,2.0,2.0,0.0,39.333333333333336,40.7,70.0,65.9,0.0,1.0,80.0,60.0,5.0
2025-02-23 01:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.76666666666667,2.0,2.0,0.0,39.0,40.5,70.0,65.9,0.0,1.0,80.0,60.0,5.0
2025-02-23 01:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.70000000000001,2.0,2.0,0.0,39.333333333333336,40.36666666666667,70.0,65.7,0.0,1.0,80.0,60.0,5.0
2025-02-23 01:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.1,2.0,2.0,0.0,39.666666666666664,40.3,70.0,65.66666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-23 01:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.63333333333333,2.0,2.0,0.0,39.333333333333336,40.1,70.0,65.6,0.0,1.0,80.0,60.0,5.0
2025-02-23 02:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.93333333333334,2.0,2.0,0.0,40.666666666666664,39.86666666666667,70.0,65.6,0.0,1.0,80.0,60.0,5.0
2025-02-23 02:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.63333333333333,2.0,2.0,0.0,40.0,39.5,70.0,65.6,0.0,1.0,80.0,60.0,5.0
2025-02-23 02:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.800000000000004,2.0,2.0,0.0,40.0,38.5,70.0,65.46666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-23 02:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.5,2.0,2.0,0.0,41.333333333333336,37.86666666666667,70.0,65.4,0.0,1.0,80.0,60.0,5.0
2025-02-23 03:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.43333333333334,2.0,2.0,0.0,42.0,37.06666666666666,70.0,65.33333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-23 03:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.300000000000004,2.0,2.0,0.0,42.0,36.5,70.0,65.3,0.0,1.0,80.0,60.0,5.0
2025-02-23 03:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.03333333333333,2.0,2.0,0.0,42.0,36.3,70.0,65.16666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-23 03:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.23333333333333,2.0,2.0,0.0,42.0,36.1,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-23 04:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.666666666666664,2.0,2.0,0.0,41.333333333333336,35.9,70.0,65.06666666666666,0.0,1.0,80.0,60.0,5.0
2025-02-23 04:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.70000000000001,2.0,2.0,0.0,41.333333333333336,35.56666666666667,70.0,65.0,0.0,1.0,80.0,60.0,5.0
2025-02-23 04:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.70000000000001,2.0,2.0,0.0,42.666666666666664,35.166666666666664,70.0,65.0,0.0,1.0,80.0,60.0,5.0
2025-02-23 04:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.70000000000001,2.0,2.0,0.0,42.333333333333336,34.9,70.0,64.8,0.0,1.0,80.0,60.0,5.0
2025-02-23 05:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.70000000000001,2.0,2.0,0.0,42.0,34.699999999999996,70.0,64.8,0.0,1.0,80.0,60.0,5.0
2025-02-23 05:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.70000000000001,2.0,2.0,0.0,42.0,34.36666666666667,70.0,64.66666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-23 05:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.70000000000001,2.0,2.0,0.0,42.333333333333336,34.233333333333334,70.0,64.6,0.0,1.0,80.0,60.0,5.0
2025-02-23 05:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.70000000000001,2.0,2.0,0.0,42.333333333333336,34.2,70.0,64.6,0.0,1.0,80.0,60.0,5.0
2025-02-23 06:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.666666666666664,2.0,2.0,0.0,43.0,33.93333333333333,70.0,64.53333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-23 06:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,42.333333333333336,33.666666666666664,70.0,64.5,0.0,1.0,80.0,60.0,5.0
2025-02-23 06:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,42.333333333333336,33.6,70.0,64.5,0.0,1.0,80.0,60.0,5.0
2025-02-23 06:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,43.333333333333336,33.53333333333333,70.0,64.5,0.0,1.0,80.0,60.0,5.0
2025-02-23 07:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,43.666666666666664,33.26666666666667,70.0,64.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-23 07:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,43.0,33.06666666666667,70.0,64.3,0.0,1.0,80.0,60.0,5.0
2025-02-23 07:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,42.666666666666664,32.86666666666667,70.0,64.3,0.0,1.0,80.0,60.0,5.0
2025-02-23 07:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.333333333333336,2.0,2.0,0.0,42.333333333333336,32.666666666666664,70.0,64.26666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-23 08:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.06666666666666,2.0,2.0,0.0,43.0,32.26666666666667,70.0,64.2,0.0,1.0,80.0,60.0,5.0
2025-02-23 08:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.9,2.0,2.0,0.0,44.0,32.2,70.0,64.2,0.0,1.0,80.0,60.0,5.0
2025-02-23 08:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.96666666666667,2.0,2.0,0.0,43.333333333333336,32.06666666666667,70.0,64.06666666666666,0.0,1.0,80.0,60.0,5.0
2025-02-23 08:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.96666666666667,2.0,2.0,0.0,43.333333333333336,32.0,70.0,64.0,0.0,1.0,80.0,60.0,5.0
2025-02-23 09:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.833333333333336,2.0,2.0,0.0,44.0,31.933333333333334,70.0,64.0,0.0,1.0,80.0,60.0,5.0
2025-02-23 09:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.53333333333333,2.0,2.0,0.0,44.0,31.8,70.0,63.86666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-23 09:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.199999999999996,2.0,2.0,0.0,43.0,31.733333333333334,70.0,63.79999999999999,0.0,1.0,80.0,60.0,5.0
2025-02-23 09:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.0,2.0,2.0,0.0,44.333333333333336,31.633333333333336,70.0,63.79999999999999,0.0,1.0,80.0,60.0,5.0
2025-02-23 10:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.0,2.0,2.0,0.0,44.333333333333336,31.433333333333334,70.0,63.79999999999999,0.0,1.0,80.0,60.0,5.0
2025-02-23 10:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.9,2.0,2.0,0.0,44.333333333333336,31.3,70.0,63.76666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-23 10:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.699999999999996,2.0,2.0,0.0,45.666666666666664,31.03333333333333,70.0,63.70000000000001,0.0,1.0,80.0,60.0,5.0
2025-02-23 10:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.63333333333333,2.0,2.0,0.0,45.0,30.899999999999995,70.0,63.70000000000001,0.0,1.0,80.0,60.0,5.0
2025-02-23 11:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.56666666666666,2.0,2.0,0.0,44.333333333333336,30.899999999999995,70.0,63.63333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-23 11:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.56666666666666,2.0,2.0,0.0,46.0,30.899999999999995,70.0,63.5,0.0,1.0,80.0,60.0,5.0
2025-02-23 11:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.5,2.0,2.0,0.0,45.0,30.7,70.0,63.5,0.0,1.0,80.0,60.0,5.0
2025-02-23 11:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.36666666666667,2.0,2.0,0.0,45.333333333333336,30.7,70.0,63.46666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-23 12:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,50.866666666666674,2.0,2.0,0.0,45.666666666666664,30.566666666666666,70.0,63.4,0.0,1.0,80.0,60.0,5.0
2025-02-23 12:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,50.56666666666666,2.0,2.0,0.0,48.0,30.366666666666664,70.0,63.4,0.0,1.0,80.0,60.0,5.0
2025-02-23 12:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,50.666666666666664,2.0,2.0,0.0,47.333333333333336,30.366666666666664,70.0,63.4,0.0,1.0,80.0,60.0,5.0
2025-02-23 12:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,51.166666666666664,2.0,2.0,0.0,47.0,31.03333333333333,70.0,63.20000000000001,0.0,1.0,80.0,60.0,5.0
2025-02-23 13:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,52.46666666666667,2.0,2.0,0.0,43.666666666666664,32.233333333333334,70.0,63.20000000000001,0.0,1.0,80.0,60.0,5.0
2025-02-23 13:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.4,2.0,2.0,0.0,40.666666666666664,33.666666666666664,70.0,63.20000000000001,0.0,1.0,80.0,60.0,5.0
2025-02-23 13:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.56666666666666,2.0,2.0,0.0,40.333333333333336,35.1,70.0,63.4,0.0,1.0,80.0,60.0,5.0
2025-02-23 13:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.70000000000001,2.0,2.0,0.0,39.0,36.6,70.0,63.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-23 14:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,39.333333333333336,38.6,70.0,63.63333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-23 14:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.23333333333333,2.0,2.0,0.0,34.666666666666664,40.699999999999996,70.0,63.833333333333336,0.0,1.0,80.0,60.0,5.0
2025-02-23 14:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.36666666666667,2.0,2.0,0.0,31.333333333333332,42.5,70.0,64.13333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-23 14:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.79999999999999,2.0,2.0,0.0,33.0,43.13333333333333,70.0,64.36666666666666,0.0,1.0,80.0,60.0,5.0
2025-02-23 15:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.79999999999999,2.0,2.0,0.0,33.333333333333336,44.1,70.0,64.63333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-23 15:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.0,2.0,2.0,0.0,34.0,45.13333333333333,70.0,64.96666666666665,0.0,1.0,80.0,60.0,5.0
2025-02-23 15:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.9,2.0,2.0,0.0,30.666666666666668,45.53333333333333,70.0,65.36666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-23 15:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.86666666666667,2.0,2.0,0.0,29.0,46.333333333333336,70.0,65.63333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-23 16:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.333333333333336,2.0,2.0,0.0,28.333333333333332,47.46666666666667,70.0,66.03333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-23 16:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.2,2.0,2.0,0.0,26.333333333333332,48.46666666666666,70.0,66.33333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-23 16:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,65.43333333333334,2.0,2.0,0.0,25.333333333333332,49.666666666666664,70.0,66.53333333333335,0.0,1.0,80.0,60.0,5.0
2025-02-23 16:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,65.9,2.0,2.0,0.0,26.0,50.833333333333336,70.0,66.83333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-23 17:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,66.33333333333333,2.0,2.0,0.0,26.0,51.26666666666667,70.0,67.13333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-23 17:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.2,2.0,2.0,0.0,25.666666666666668,51.56666666666666,70.0,67.26666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-23 17:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.4,2.0,2.0,0.0,25.333333333333332,51.96666666666667,70.0,67.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-23 17:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.76666666666667,2.0,2.0,0.0,25.333333333333332,52.76666666666667,70.0,67.56666666666666,0.0,1.0,80.0,60.0,5.0
2025-02-23 18:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,68.5,2.0,2.0,0.0,25.0,53.76666666666667,70.0,67.66666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-23 18:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,68.96666666666667,2.0,2.0,0.0,24.333333333333332,53.800000000000004,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-02-23 18:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,68.36666666666666,2.0,2.0,0.0,26.333333333333332,55.26666666666667,70.0,67.83333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-23 18:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.93333333333334,2.0,2.0,0.0,26.666666666666668,55.6,70.0,67.9,0.0,1.0,80.0,60.0,
2025-02-23 19:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,68.2,2.0,2.0,0.0,27.666666666666668,57.93333333333334,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-02-23 19:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,68.2,2.0,2.0,0.0,27.0,57.43333333333334,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-02-23 19:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,69.10000000000001,2.0,2.0,0.0,27.333333333333332,58.76666666666667,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-02-23 19:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,69.26666666666667,2.0,2.0,0.0,28.0,58.9,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-02-23 20:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,69.66666666666667,2.0,2.0,0.0,28.666666666666668,59.866666666666674,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-02-23 20:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,69.66666666666667,2.0,2.0,0.0,28.333333333333332,60.333333333333336,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-02-23 20:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,69.4,2.0,2.0,0.0,30.0,59.833333333333336,70.0,67.86666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-23 20:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,69.5,2.0,2.0,0.0,30.0,60.199999999999996,70.0,67.73333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-23 21:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,69.66666666666667,2.0,2.0,0.0,29.666666666666668,61.43333333333334,70.0,67.53333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-23 21:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,69.03333333333333,2.0,2.0,0.0,29.666666666666668,60.73333333333333,70.0,67.36666666666666,0.0,1.0,80.0,60.0,5.0
2025-02-23 21:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.60000000000001,2.0,2.0,0.0,30.666666666666668,59.6,70.0,67.23333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-23 21:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,65.93333333333334,2.0,2.0,0.0,31.666666666666668,58.6,70.0,67.06666666666666,0.0,1.0,80.0,60.0,5.0
2025-02-23 22:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.16666666666667,2.0,2.0,0.0,32.333333333333336,57.166666666666664,70.0,66.86666666666666,0.0,1.0,80.0,60.0,5.0
2025-02-23 22:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.63333333333333,2.0,2.0,0.0,33.666666666666664,56.43333333333334,70.0,66.73333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-23 22:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.5,2.0,2.0,0.0,34.666666666666664,54.4,70.0,66.63333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-23 22:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.43333333333334,2.0,2.0,0.0,35.0,52.46666666666667,70.0,66.46666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-23 23:00:00,0.0,1.0,1.0,65.46666666666667,52.0,0.0,1.0,1.0,61.46666666666667,1.3333333333333333,1.3333333333333333,0.0,34.0,52.166666666666664,70.0,68.33333333333333,66.66666666666667,1.6666666666666667,80.0,60.0,5.0
2025-02-23 23:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.5,1.0,1.0,0.0,34.0,54.300000000000004,70.0,69.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-23 23:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.53333333333333,1.0,1.0,0.0,35.0,54.300000000000004,70.0,69.13333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-23 23:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.53333333333333,1.0,1.0,0.0,35.0,54.26666666666667,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-02-24 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,36.0,53.43333333333334,70.0,69.03333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-24 00:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.46666666666667,1.0,1.0,0.0,37.0,53.0,70.0,68.86666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-24 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.666666666666664,1.0,1.0,0.0,37.666666666666664,52.23333333333333,70.0,69.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-24 00:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.63333333333333,1.0,1.0,0.0,37.333333333333336,52.166666666666664,70.0,69.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-24 01:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.56666666666666,1.0,1.0,0.0,38.0,52.166666666666664,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-24 01:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.833333333333336,1.0,1.0,0.0,37.666666666666664,51.96666666666667,70.0,69.23333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-24 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.699999999999996,1.0,1.0,0.0,38.0,51.73333333333333,70.0,69.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-24 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.166666666666664,1.0,1.0,0.0,42.666666666666664,49.53333333333333,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-24 02:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.26666666666667,1.0,1.0,0.0,44.0,48.833333333333336,70.0,69.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-24 02:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.199999999999996,1.0,1.0,0.0,44.0,48.366666666666674,70.0,69.03333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-24 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,45.0,48.03333333333334,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-24 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.199999999999996,1.0,1.0,0.0,46.333333333333336,47.6,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-24 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.199999999999996,1.0,1.0,0.0,47.0,47.46666666666667,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-24 03:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.13333333333333,1.0,1.0,0.0,47.0,47.166666666666664,70.0,69.06666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-24 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,47.666666666666664,46.833333333333336,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-24 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.0,1.0,1.0,0.0,48.0,46.699999999999996,70.0,68.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-24 04:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.93333333333334,1.0,1.0,0.0,49.0,46.03333333333333,70.0,69.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-24 04:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.13333333333333,1.0,1.0,0.0,49.666666666666664,45.699999999999996,70.0,69.03333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-24 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.133333333333326,1.0,1.0,0.0,49.333333333333336,45.76666666666667,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-24 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.76666666666667,1.0,1.0,0.0,50.666666666666664,45.13333333333333,70.0,68.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-24 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,49.0,45.699999999999996,70.0,69.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-24 05:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.86666666666667,1.0,1.0,0.0,48.0,45.63333333333333,70.0,69.06666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-24 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.9,1.0,1.0,0.0,47.666666666666664,45.70000000000001,70.0,69.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-24 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.96666666666667,1.0,1.0,0.0,48.0,45.800000000000004,70.0,69.03333333333335,100.0,2.0,80.0,60.0,5.0
