time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-27 15:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,47.0,60.300000000000004,70.0,71.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-27 15:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.2,1.0,1.0,0.0,45.0,61.699999999999996,70.0,71.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-27 15:45:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.03333333333333,1.0,1.0,0.0,44.0,61.833333333333336,70.0,72.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-27 16:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.73333333333333,1.0,1.0,0.0,43.0,60.93333333333334,70.0,71.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-27 16:15:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,42.666666666666664,61.23333333333333,70.0,71.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-27 16:30:00,0.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,68.46666666666665,1.0,1.0,0.0,42.0,63.333333333333336,70.0,71.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-27 16:45:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,41.0,61.86666666666667,70.0,71.8,100.0,2.0,80.0,60.0,5.0
2025-02-27 17:00:00,0.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.13333333333333,1.0,1.0,0.0,41.0,62.9,70.0,71.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-27 17:15:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,41.0,64.2,70.0,71.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-27 17:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.39999999999999,1.0,1.0,0.0,41.0,64.26666666666667,70.0,71.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-27 17:45:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.23333333333333,1.0,1.0,0.0,40.0,64.83333333333333,70.0,71.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-27 18:00:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.13333333333333,1.0,1.0,0.0,39.0,64.73333333333333,70.0,71.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-27 18:15:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.56666666666666,1.0,1.0,0.0,39.0,65.89999999999999,70.0,71.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-27 18:30:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,39.0,64.73333333333333,70.0,71.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-27 18:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,39.333333333333336,65.93333333333334,70.0,71.7,100.0,2.0,80.0,60.0,5.0
2025-02-27 19:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,37.333333333333336,66.96666666666667,70.0,71.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-27 19:15:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,36.333333333333336,67.10000000000001,70.0,72.03333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-27 19:30:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.13333333333334,1.0,1.0,0.0,35.0,65.33333333333333,70.0,71.5,100.0,2.0,80.0,60.0,5.0
2025-02-27 19:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,35.0,68.10000000000001,70.0,71.8,100.0,2.0,80.0,60.0,5.0
2025-02-27 20:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.06666666666666,1.0,1.0,0.0,35.0,66.3,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-02-27 20:15:00,0.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,67.36666666666666,1.0,1.0,0.0,35.0,65.73333333333333,70.0,72.0,100.0,2.0,80.0,60.0,5.0
2025-02-27 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.43333333333334,1.0,1.0,0.0,35.0,64.3,70.0,71.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-27 20:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,34.666666666666664,65.23333333333333,70.0,71.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-27 21:00:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,33.0,65.9,70.0,72.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-27 21:15:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.16666666666667,1.0,1.0,0.0,32.333333333333336,65.53333333333335,70.0,71.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-27 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.23333333333333,1.0,1.0,0.0,31.666666666666668,65.5,70.0,71.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-27 21:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,31.333333333333332,64.23333333333333,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-27 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,32.666666666666664,63.13333333333333,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-27 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.03333333333333,1.0,1.0,0.0,33.666666666666664,62.4,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-27 22:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,33.333333333333336,62.26666666666667,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-27 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.96666666666667,1.0,1.0,0.0,32.333333333333336,62.300000000000004,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-27 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,31.333333333333332,61.03333333333333,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-27 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,32.333333333333336,60.300000000000004,70.0,71.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-27 23:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.43333333333334,1.0,1.0,0.0,33.666666666666664,59.866666666666674,70.0,71.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-27 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.23333333333333,1.0,1.0,0.0,34.333333333333336,59.26666666666667,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-28 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,35.0,59.03333333333333,70.0,71.13333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-28 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,35.333333333333336,58.70000000000001,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-28 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,36.0,58.4,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-28 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,36.0,57.93333333333334,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-28 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,35.333333333333336,57.73333333333333,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-28 01:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.03333333333333,1.0,1.0,0.0,34.333333333333336,57.36666666666667,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-28 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.86666666666666,1.0,1.0,0.0,34.0,57.1,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-28 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.76666666666667,1.0,1.0,0.0,34.0,56.93333333333334,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-28 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.63333333333334,1.0,1.0,0.0,34.0,56.79999999999999,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-28 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.5,1.0,1.0,0.0,34.666666666666664,56.56666666666666,70.0,70.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-28 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.43333333333334,1.0,1.0,0.0,35.333333333333336,55.9,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-02-28 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.4,1.0,1.0,0.0,36.0,56.03333333333333,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-02-28 03:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.4,1.0,1.0,0.0,36.0,55.76666666666667,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-02-28 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,36.0,55.03333333333333,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-02-28 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,36.666666666666664,54.199999999999996,70.0,70.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-28 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,37.0,53.73333333333333,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-02-28 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,38.0,53.6,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-02-28 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,38.0,53.300000000000004,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-02-28 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.06666666666666,1.0,1.0,0.0,38.666666666666664,52.86666666666667,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-02-28 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,39.0,52.666666666666664,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-02-28 05:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,39.666666666666664,52.53333333333333,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-02-28 05:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.86666666666667,1.0,1.0,0.0,40.0,52.06666666666666,70.0,70.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-28 05:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,40.0,51.96666666666667,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-02-28 05:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,40.5,51.3,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-02-28 06:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.26666666666667,1.0,1.0,0.0,41.0,50.6,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-28 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.0,1.0,1.0,0.0,41.0,51.46666666666667,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-28 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.86666666666667,1.0,1.0,0.0,41.0,51.9,70.0,70.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-28 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,42.0,52.0,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-28 07:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,42.0,51.800000000000004,70.0,70.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-28 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,42.0,51.1,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-02-28 07:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.53333333333333,1.0,1.0,0.0,42.0,50.29999999999999,70.0,69.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-28 07:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.33333333333333,1.0,1.0,0.0,42.333333333333336,51.13333333333333,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-02-28 08:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,43.0,51.43333333333334,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-02-28 08:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,43.0,51.86666666666667,70.0,69.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-28 08:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,43.0,52.03333333333333,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-02-28 08:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,43.0,51.56666666666666,70.0,69.5,100.0,2.0,80.0,60.0,
2025-02-28 09:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,43.0,51.36666666666667,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-02-28 09:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,43.0,51.199999999999996,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-02-28 09:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,43.0,49.800000000000004,70.0,69.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-28 09:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,43.0,48.333333333333336,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-02-28 10:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.86666666666666,1.0,1.0,0.0,43.333333333333336,48.0,70.0,69.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-28 10:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,44.0,48.26666666666667,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-28 10:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.56666666666666,1.0,1.0,0.0,44.0,48.333333333333336,70.0,69.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-28 10:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,44.0,49.0,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-28 11:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,44.0,49.06666666666666,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-28 11:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,44.0,49.13333333333333,70.0,68.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-28 11:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,44.0,48.93333333333334,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-28 11:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,45.0,48.699999999999996,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-28 12:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,47.333333333333336,47.833333333333336,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-28 12:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.16666666666667,1.0,1.0,0.0,49.0,47.166666666666664,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-28 12:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,50.333333333333336,46.76666666666667,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-28 12:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,51.666666666666664,47.06666666666666,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-02-28 13:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,49.666666666666664,48.333333333333336,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-02-28 13:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,50.0,49.300000000000004,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-02-28 13:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,48.333333333333336,51.333333333333336,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-28 13:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.23333333333333,1.0,1.0,0.0,45.333333333333336,53.46666666666667,70.0,68.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-28 14:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.7,1.0,1.0,0.0,44.333333333333336,55.23333333333333,70.0,69.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-28 14:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.13333333333333,1.0,1.0,0.0,40.333333333333336,56.1,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-02-28 14:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.56666666666666,1.0,1.0,0.0,37.0,57.63333333333333,70.0,69.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-28 14:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.7,1.0,1.0,0.0,35.333333333333336,58.70000000000001,70.0,70.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-28 15:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.86666666666667,1.0,1.0,0.0,34.333333333333336,59.43333333333334,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-28 15:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,3.0,33.0,61.03333333333333,70.0,70.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-28 15:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.33333333333333,1.0,1.0,0.0,32.666666666666664,61.166666666666664,70.0,71.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-28 15:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.56666666666666,1.0,1.0,0.0,31.666666666666668,61.6,70.0,71.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-28 16:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,30.666666666666668,62.666666666666664,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-02-28 16:15:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,67.53333333333333,1.0,1.0,0.0,31.0,62.666666666666664,70.0,72.0,100.0,2.0,80.0,60.0,5.0
2025-02-28 16:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,29.333333333333332,62.9,70.0,71.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-28 16:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.23333333333333,1.0,1.0,0.0,27.0,65.10000000000001,70.0,71.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-28 17:00:00,0.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,27.0,64.39999999999999,70.0,72.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-28 17:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.76666666666667,1.0,1.0,0.0,26.666666666666668,64.66666666666667,70.0,71.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-28 17:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,26.0,66.8,70.0,71.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-28 17:45:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,25.666666666666668,66.10000000000001,70.0,71.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-28 18:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.93333333333334,1.0,1.0,0.0,25.0,67.63333333333333,70.0,71.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-28 18:15:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.06666666666666,1.0,1.0,0.0,25.333333333333332,66.56666666666666,70.0,71.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-28 18:30:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.3,1.0,1.0,0.0,26.0,67.2,70.0,71.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-28 18:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,26.0,67.7,70.0,71.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-28 19:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.13333333333333,1.0,1.0,0.0,26.0,69.36666666666667,70.0,71.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-28 19:15:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.33333333333333,1.0,1.0,0.0,26.0,68.66666666666667,70.0,71.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-28 19:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.33333333333333,1.0,1.0,0.0,26.0,70.33333333333333,70.0,71.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-28 19:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,26.0,70.86666666666667,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-02-28 20:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.63333333333333,1.0,1.0,0.0,26.0,70.86666666666666,70.0,71.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-28 20:15:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.96666666666667,1.0,1.0,0.0,26.0,69.86666666666666,70.0,71.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-28 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.33333333333333,1.0,1.0,0.0,26.0,69.93333333333334,70.0,71.3,100.0,2.0,80.0,60.0,5.0
2025-02-28 20:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.56666666666666,1.0,1.0,0.0,26.0,70.43333333333334,70.0,71.7,100.0,2.0,80.0,60.0,5.0
2025-02-28 21:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,26.0,70.63333333333333,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-02-28 21:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.96666666666665,1.0,1.0,0.0,26.0,70.8,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-02-28 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,25.0,70.63333333333333,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-02-28 21:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,25.0,69.96666666666665,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-02-28 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,25.0,70.53333333333333,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-02-28 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.76666666666667,1.0,1.0,0.0,25.0,69.86666666666666,70.0,71.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-28 22:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,25.0,69.16666666666667,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-28 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.56666666666666,1.0,1.0,0.0,25.0,68.73333333333333,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-28 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,25.666666666666668,68.16666666666667,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-28 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,26.0,67.36666666666666,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-28 23:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,26.333333333333332,67.0,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-28 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.33333333333333,1.0,1.0,0.0,27.0,66.56666666666666,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-03-01 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,27.0,66.36666666666667,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-03-01 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,27.0,66.2,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-03-01 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.03333333333333,1.0,1.0,0.0,27.0,66.03333333333333,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-03-01 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,28.0,65.7,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-03-01 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,28.0,65.63333333333333,70.0,71.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-01 01:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,28.0,65.46666666666667,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-01 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,28.0,65.4,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-01 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.83333333333333,1.0,1.0,0.0,28.0,65.36666666666667,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-01 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.8,1.0,1.0,0.0,28.666666666666668,64.96666666666665,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-01 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.8,1.0,1.0,0.0,29.0,64.53333333333333,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-01 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.8,1.0,1.0,0.0,29.333333333333332,64.36666666666666,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-01 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.8,1.0,1.0,0.0,30.0,64.3,70.0,71.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-01 03:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,30.0,64.3,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-03-01 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,30.0,64.43333333333334,70.0,70.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-01 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,30.0,64.6,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-01 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,30.0,64.6,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-01 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,31.0,64.33333333333333,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-01 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.53333333333333,1.0,1.0,0.0,32.0,64.2,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-01 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,32.0,64.26666666666667,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-01 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,32.5,64.05,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-03-01 05:00:00,0.0,1.0,1.0,77.26666666666667,52.0,0.0,1.0,1.0,68.63333333333333,1.6666666666666667,1.6666666666666667,0.0,35.333333333333336,63.46666666666667,70.0,70.8,33.333333333333336,1.3333333333333333,80.0,60.0,5.0
2025-03-01 05:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.63333333333333,2.0,2.0,0.0,36.0,62.800000000000004,70.0,70.66666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-01 05:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.3,2.0,2.0,0.0,35.666666666666664,61.699999999999996,70.0,70.56666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-01 05:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.86666666666666,2.0,2.0,0.0,35.666666666666664,60.43333333333334,70.0,70.5,0.0,1.0,80.0,60.0,5.0
2025-03-01 06:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.56666666666666,2.0,2.0,0.0,36.0,59.4,70.0,70.36666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-01 06:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.26666666666667,2.0,2.0,0.0,36.666666666666664,58.36666666666667,70.0,70.3,0.0,1.0,80.0,60.0,5.0
2025-03-01 06:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.06666666666666,2.0,2.0,0.0,37.333333333333336,57.29999999999999,70.0,70.1,0.0,1.0,80.0,60.0,5.0
2025-03-01 06:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.73333333333333,2.0,2.0,0.0,38.333333333333336,56.300000000000004,70.0,70.1,0.0,1.0,80.0,60.0,5.0
2025-03-01 07:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.06666666666666,2.0,2.0,0.0,39.0,55.23333333333333,70.0,70.03333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-01 07:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,65.60000000000001,2.0,2.0,0.0,39.0,54.56666666666666,70.0,70.0,0.0,1.0,80.0,60.0,5.0
2025-03-01 07:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,65.16666666666667,2.0,2.0,0.0,40.666666666666664,53.76666666666667,70.0,70.0,0.0,1.0,80.0,60.0,5.0
2025-03-01 07:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.8,2.0,2.0,0.0,41.333333333333336,52.9,70.0,69.86666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-01 08:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.56666666666666,2.0,2.0,0.0,42.0,52.13333333333333,70.0,69.8,0.0,1.0,80.0,60.0,5.0
2025-03-01 08:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.23333333333333,2.0,2.0,0.0,42.666666666666664,51.699999999999996,70.0,69.8,0.0,1.0,80.0,60.0,5.0
2025-03-01 08:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.86666666666667,2.0,2.0,0.0,42.666666666666664,51.333333333333336,70.0,69.8,0.0,1.0,80.0,60.0,5.0
2025-03-01 08:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.43333333333334,2.0,2.0,0.0,43.333333333333336,50.36666666666667,70.0,69.76666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-01 09:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.86666666666667,2.0,2.0,0.0,44.0,49.76666666666667,70.0,69.7,0.0,1.0,80.0,60.0,5.0
2025-03-01 09:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.6,2.0,2.0,0.0,44.333333333333336,49.29999999999999,70.0,69.7,0.0,1.0,80.0,60.0,5.0
2025-03-01 09:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.6,2.0,2.0,0.0,44.666666666666664,49.06666666666666,70.0,69.7,0.0,1.0,80.0,60.0,5.0
2025-03-01 09:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.199999999999996,2.0,2.0,0.0,45.666666666666664,48.26666666666667,70.0,69.56666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-01 10:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,61.73333333333333,2.0,2.0,0.0,46.333333333333336,47.73333333333333,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-01 10:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,61.29999999999999,2.0,2.0,0.0,46.666666666666664,47.63333333333333,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-01 10:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,61.0,2.0,2.0,0.0,46.333333333333336,47.23333333333333,70.0,69.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-01 10:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,60.63333333333333,2.0,2.0,0.0,46.333333333333336,46.26666666666667,70.0,69.4,0.0,1.0,80.0,60.0,5.0
2025-03-01 11:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,60.5,2.0,2.0,0.0,47.0,45.53333333333333,70.0,69.4,0.0,1.0,80.0,60.0,5.0
2025-03-01 11:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,60.5,2.0,2.0,0.0,46.666666666666664,45.0,70.0,69.4,0.0,1.0,80.0,60.0,5.0
2025-03-01 11:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,60.333333333333336,2.0,2.0,0.0,46.0,44.5,70.0,69.4,0.0,1.0,80.0,60.0,5.0
2025-03-01 11:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,60.1,2.0,2.0,0.0,46.5,43.900000000000006,70.0,69.4,0.0,1.0,80.0,60.0,5.0
2025-03-01 12:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,59.73333333333333,2.0,2.0,0.0,47.0,43.43333333333334,70.0,69.2,0.0,1.0,80.0,60.0,5.0
2025-03-01 12:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,59.26666666666667,2.0,2.0,0.0,48.0,43.20000000000001,70.0,69.2,0.0,1.0,80.0,60.0,5.0
2025-03-01 12:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,59.53333333333334,2.0,2.0,0.0,46.666666666666664,43.20000000000001,70.0,69.13333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-01 12:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,60.03333333333333,2.0,2.0,0.0,46.0,43.333333333333336,70.0,69.0,0.0,1.0,80.0,60.0,5.0
2025-03-01 13:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,62.5,1.0,1.0,0.0,41.0,43.800000000000004,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-03-01 13:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,40.0,43.96666666666667,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-03-01 13:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,41.0,44.03333333333333,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-03-01 13:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,41.0,44.53333333333333,70.0,69.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-01 14:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,40.333333333333336,44.9,70.0,69.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-01 14:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,40.0,45.1,70.0,69.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-01 14:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.86666666666666,1.0,1.0,0.0,38.666666666666664,45.96666666666667,70.0,69.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-01 14:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.13333333333333,1.0,1.0,0.0,37.333333333333336,47.166666666666664,70.0,69.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-01 15:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.13333333333333,1.0,1.0,0.0,36.333333333333336,47.199999999999996,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-01 15:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,36.0,48.53333333333333,70.0,70.2,100.0,2.0,80.0,60.0,5.0
2025-03-01 15:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,34.0,48.96666666666666,70.0,70.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-01 15:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,33.333333333333336,49.56666666666666,70.0,70.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-01 16:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,32.333333333333336,50.166666666666664,70.0,70.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-01 16:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.60000000000001,1.0,1.0,2.3333333333333335,31.333333333333332,50.166666666666664,70.0,70.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-01 16:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.5,1.0,1.0,0.0,31.333333333333332,50.1,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-01 16:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.73333333333333,1.0,1.0,0.0,30.666666666666668,50.53333333333333,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-01 17:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.89999999999999,1.0,1.0,0.0,29.666666666666668,51.43333333333334,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-01 17:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,29.666666666666668,52.53333333333333,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-01 17:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.7,1.0,1.0,0.0,29.0,52.166666666666664,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-01 17:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.93333333333334,1.0,1.0,0.0,28.333333333333332,52.9,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-01 18:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.60000000000001,1.0,1.0,0.0,28.0,52.63333333333333,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-01 18:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,28.0,52.23333333333333,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-01 18:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.73333333333333,1.0,1.0,0.0,28.0,52.0,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-01 18:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.46666666666667,1.0,1.0,0.0,28.0,51.06666666666666,70.0,70.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-01 19:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,28.0,52.4,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-03-01 19:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.7,1.0,1.0,0.0,27.333333333333332,54.6,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-03-01 19:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,28.0,56.0,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-03-01 19:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.56666666666666,1.0,1.0,0.0,28.0,53.833333333333336,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-03-01 20:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.03333333333333,1.0,1.0,0.0,29.333333333333332,51.13333333333333,70.0,70.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-01 20:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,30.0,52.300000000000004,70.0,70.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-01 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,29.333333333333332,51.56666666666666,70.0,70.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-01 20:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,28.666666666666668,51.63333333333333,70.0,70.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-01 21:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,28.0,51.06666666666666,70.0,70.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-01 21:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,27.666666666666668,50.4,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-01 21:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.89999999999999,2.0,2.0,0.0,33.666666666666664,48.76666666666667,70.0,69.8,0.0,1.0,80.0,60.0,5.0
2025-03-01 21:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.53333333333333,2.0,2.0,0.0,37.666666666666664,47.4,70.0,69.76666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-01 22:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.86666666666667,2.0,2.0,0.0,39.0,46.53333333333333,70.0,69.7,0.0,1.0,80.0,60.0,5.0
2025-03-01 22:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.4,2.0,2.0,0.0,40.0,46.0,70.0,69.56666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-01 22:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.9,2.0,2.0,0.0,40.333333333333336,44.86666666666667,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-01 22:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.36666666666667,2.0,2.0,0.0,40.0,43.56666666666666,70.0,69.4,0.0,1.0,80.0,60.0,5.0
2025-03-01 23:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,61.93333333333334,2.0,2.0,0.0,41.333333333333336,42.73333333333333,70.0,69.4,0.0,1.0,80.0,60.0,5.0
2025-03-01 23:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,61.53333333333333,2.0,2.0,0.0,41.333333333333336,42.23333333333333,70.0,69.26666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-01 23:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,60.800000000000004,2.0,2.0,0.0,42.0,41.300000000000004,70.0,69.13333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-01 23:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,60.166666666666664,2.0,2.0,0.0,43.666666666666664,40.666666666666664,70.0,69.0,0.0,1.0,80.0,60.0,5.0
2025-03-02 00:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,59.73333333333333,2.0,2.0,0.0,43.333333333333336,40.1,70.0,68.93333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-02 00:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,59.43333333333334,2.0,2.0,0.0,43.0,39.833333333333336,70.0,68.9,0.0,1.0,80.0,60.0,5.0
2025-03-02 00:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,59.20000000000001,2.0,2.0,0.0,44.0,39.8,70.0,68.9,0.0,1.0,80.0,60.0,5.0
2025-03-02 00:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,59.20000000000001,2.0,2.0,0.0,44.0,39.199999999999996,70.0,68.9,0.0,1.0,80.0,60.0,5.0
2025-03-02 01:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,58.93333333333334,2.0,2.0,0.0,44.666666666666664,38.56666666666667,70.0,68.76666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 01:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,58.46666666666667,2.0,2.0,0.0,45.0,37.86666666666667,70.0,68.7,0.0,1.0,80.0,60.0,5.0
2025-03-02 01:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,58.300000000000004,2.0,2.0,0.0,45.666666666666664,37.199999999999996,70.0,68.66666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 01:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,57.833333333333336,2.0,2.0,0.0,46.666666666666664,36.833333333333336,70.0,68.6,0.0,1.0,80.0,60.0,5.0
2025-03-02 02:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,57.666666666666664,2.0,2.0,0.0,47.0,36.36666666666667,70.0,68.6,0.0,1.0,80.0,60.0,5.0
2025-03-02 02:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,57.333333333333336,2.0,2.0,0.0,46.666666666666664,35.833333333333336,70.0,68.46666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 02:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.96666666666667,2.0,2.0,0.0,47.0,35.3,70.0,68.4,0.0,1.0,80.0,60.0,5.0
2025-03-02 02:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,47.333333333333336,35.03333333333333,70.0,68.4,0.0,1.0,80.0,60.0,5.0
2025-03-02 03:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.6,2.0,2.0,0.0,47.0,34.833333333333336,70.0,68.3,0.0,1.0,80.0,60.0,5.0
2025-03-02 03:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.5,2.0,2.0,0.0,48.0,34.56666666666667,70.0,68.3,0.0,1.0,80.0,60.0,5.0
2025-03-02 03:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.93333333333334,2.0,2.0,0.0,48.0,34.5,70.0,68.16666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 03:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.9,2.0,2.0,0.0,48.333333333333336,34.333333333333336,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-03-02 04:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.666666666666664,2.0,2.0,0.0,47.666666666666664,34.06666666666667,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-03-02 04:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.300000000000004,2.0,2.0,0.0,49.333333333333336,33.8,70.0,68.03333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-02 04:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,54.70000000000001,2.0,2.0,0.0,49.0,33.73333333333333,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-02 04:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.53333333333333,2.0,2.0,0.0,47.666666666666664,33.53333333333333,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-02 05:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.800000000000004,2.0,2.0,0.0,48.333333333333336,33.2,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-02 05:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.96666666666667,2.0,2.0,0.0,50.333333333333336,33.06666666666667,70.0,67.86666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 05:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.833333333333336,2.0,2.0,0.0,50.0,32.86666666666667,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-03-02 05:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.63333333333333,2.0,2.0,0.0,49.333333333333336,32.6,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-03-02 06:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,50.0,32.333333333333336,70.0,67.66666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 06:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,50.0,32.2,70.0,67.6,0.0,1.0,80.0,60.0,5.0
2025-03-02 06:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,50.666666666666664,31.8,70.0,67.6,0.0,1.0,80.0,60.0,5.0
2025-03-02 06:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.53333333333333,2.0,2.0,0.0,51.333333333333336,31.633333333333336,70.0,67.53333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-02 07:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,50.0,31.3,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 07:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,51.0,31.3,70.0,67.36666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-02 07:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,51.0,31.3,70.0,67.3,0.0,1.0,80.0,60.0,5.0
2025-03-02 07:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,50.666666666666664,31.166666666666668,70.0,67.26666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 08:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,51.0,30.96666666666667,70.0,67.2,0.0,1.0,80.0,60.0,5.0
2025-03-02 08:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.73333333333333,2.0,2.0,0.0,51.0,29.866666666666664,70.0,67.2,0.0,1.0,80.0,60.0,5.0
2025-03-02 08:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.46666666666667,2.0,2.0,0.0,51.0,29.2,70.0,67.2,0.0,1.0,80.0,60.0,5.0
2025-03-02 08:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.333333333333336,2.0,2.0,0.0,51.0,29.0,70.0,67.06666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-02 09:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.63333333333333,2.0,2.0,0.0,50.666666666666664,28.46666666666667,70.0,67.0,0.0,1.0,80.0,60.0,5.0
2025-03-02 09:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.666666666666664,2.0,2.0,0.0,51.666666666666664,27.8,70.0,67.0,0.0,1.0,80.0,60.0,5.0
2025-03-02 09:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.53333333333333,2.0,2.0,0.0,51.333333333333336,28.400000000000002,70.0,66.86666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-02 09:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.63333333333333,2.0,2.0,0.0,51.0,28.266666666666666,70.0,66.8,0.0,1.0,80.0,60.0,5.0
2025-03-02 10:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.1,2.0,2.0,0.0,51.0,27.933333333333334,70.0,66.8,0.0,1.0,80.0,60.0,5.0
2025-03-02 10:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.20000000000001,2.0,2.0,0.0,50.666666666666664,28.666666666666668,70.0,66.8,0.0,1.0,80.0,60.0,5.0
2025-03-02 10:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.20000000000001,2.0,2.0,0.0,51.0,28.933333333333334,70.0,66.76666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 10:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.1,2.0,2.0,0.0,51.0,29.0,70.0,66.7,0.0,1.0,80.0,60.0,5.0
2025-03-02 11:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.9,2.0,2.0,0.0,51.0,28.133333333333336,70.0,66.56666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-02 11:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.699999999999996,2.0,2.0,0.0,51.333333333333336,27.333333333333332,70.0,66.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 11:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.46666666666667,2.0,2.0,0.0,51.333333333333336,27.0,70.0,66.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 11:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,51.0,26.866666666666664,70.0,66.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-02 12:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,51.0,26.7,70.0,66.4,0.0,1.0,80.0,60.0,5.0
2025-03-02 12:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.26666666666667,2.0,2.0,0.0,51.0,27.0,70.0,66.4,0.0,1.0,80.0,60.0,5.0
2025-03-02 12:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.13333333333333,2.0,2.0,0.0,51.0,27.2,70.0,66.4,0.0,1.0,80.0,60.0,5.0
2025-03-02 12:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.13333333333333,2.0,2.0,0.0,49.666666666666664,28.266666666666666,70.0,66.4,0.0,1.0,80.0,60.0,5.0
2025-03-02 13:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.53333333333333,2.0,2.0,0.0,46.0,29.5,70.0,66.4,0.0,1.0,80.0,60.0,5.0
2025-03-02 13:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.833333333333336,2.0,2.0,0.0,42.333333333333336,31.03333333333333,70.0,66.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 13:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.73333333333333,2.0,2.0,0.0,44.333333333333336,32.4,70.0,66.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 13:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,57.76666666666667,2.0,2.0,0.0,42.0,33.06666666666667,70.0,66.63333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-02 14:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,58.86666666666667,2.0,2.0,0.0,40.333333333333336,34.233333333333334,70.0,66.8,0.0,1.0,80.0,60.0,5.0
2025-03-02 14:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,59.9,2.0,2.0,0.0,36.666666666666664,35.76666666666667,70.0,67.06666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-02 14:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,60.6,2.0,2.0,0.0,35.333333333333336,36.266666666666666,70.0,67.23333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-02 14:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,61.4,2.0,2.0,0.0,35.0,37.13333333333333,70.0,67.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-02 15:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.26666666666667,2.0,2.0,0.0,34.0,37.166666666666664,70.0,67.63333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-02 15:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.93333333333334,2.0,2.0,0.0,31.333333333333332,37.93333333333334,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-03-02 15:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.699999999999996,2.0,2.0,0.0,30.0,39.266666666666666,70.0,67.83333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-02 15:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.26666666666667,2.0,2.0,0.0,30.333333333333332,39.199999999999996,70.0,68.10000000000001,0.0,1.0,80.0,60.0,5.0
2025-03-02 16:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.96666666666665,2.0,2.0,0.0,28.333333333333332,39.800000000000004,70.0,68.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-02 16:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,65.5,2.0,2.0,0.0,29.333333333333332,40.46666666666667,70.0,68.63333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-02 16:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.06666666666666,2.0,2.0,0.0,29.0,41.9,70.0,68.83333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-02 16:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.60000000000001,2.0,2.0,0.0,27.0,42.1,70.0,68.96666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 17:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.93333333333334,2.0,2.0,0.0,27.333333333333332,43.5,70.0,69.13333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-02 17:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.33333333333333,2.0,2.0,0.0,27.0,43.9,70.0,69.26666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 17:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.4,2.0,2.0,0.0,27.0,44.76666666666667,70.0,69.4,0.0,1.0,80.0,60.0,5.0
2025-03-02 17:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.46666666666667,2.0,2.0,0.0,27.666666666666668,44.199999999999996,70.0,69.4,0.0,1.0,80.0,60.0,5.0
2025-03-02 18:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.63333333333334,2.0,2.0,0.0,27.0,45.333333333333336,70.0,69.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-02 18:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.83333333333333,2.0,2.0,0.0,27.333333333333332,46.23333333333333,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 18:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.0,2.0,2.0,0.0,28.0,46.23333333333333,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 18:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.2,2.0,2.0,0.0,28.0,48.5,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 19:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.5,2.0,2.0,0.0,28.0,49.1,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 19:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.5,2.0,2.0,0.0,28.666666666666668,49.73333333333333,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 19:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.5,2.0,2.0,0.0,28.333333333333332,49.5,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 19:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.5,2.0,2.0,0.0,29.0,49.9,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 20:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.43333333333334,2.0,2.0,0.0,28.666666666666668,50.53333333333333,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 20:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.3,2.0,2.0,0.0,30.0,51.333333333333336,70.0,69.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-02 20:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.16666666666667,2.0,2.0,0.0,30.0,51.76666666666667,70.0,69.26666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 20:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.06666666666666,2.0,2.0,0.0,30.333333333333332,52.46666666666667,70.0,68.96666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 21:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.63333333333334,2.0,2.0,0.0,31.333333333333332,52.133333333333326,70.0,68.83333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-02 21:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.03333333333335,2.0,2.0,0.0,31.333333333333332,51.13333333333333,70.0,68.66666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 21:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.3,2.0,2.0,0.0,32.333333333333336,50.93333333333334,70.0,68.53333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-02 21:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,65.7,2.0,2.0,0.0,32.333333333333336,51.26666666666667,70.0,68.4,0.0,1.0,80.0,60.0,5.0
2025-03-02 22:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,65.16666666666667,2.0,2.0,0.0,33.0,51.0,70.0,68.33333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-02 22:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.66666666666667,2.0,2.0,0.0,35.0,49.9,70.0,68.16666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 22:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.33333333333333,2.0,2.0,0.0,35.0,49.63333333333333,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-03-02 22:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.699999999999996,2.0,2.0,0.0,35.0,47.46666666666667,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-02 23:00:00,0.0,1.0,1.0,72.13333333333334,52.0,16.666666666666668,1.3333333333333333,1.0,63.13333333333333,1.0,1.0,0.0,28.333333333333332,46.63333333333333,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-02 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,23.0,48.300000000000004,70.0,69.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-02 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.199999999999996,1.0,1.0,0.0,23.0,47.03333333333334,70.0,68.0,100.0,2.0,80.0,60.0,
2025-03-02 23:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,62.73333333333333,1.0,1.0,0.0,24.666666666666668,46.1,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,24.333333333333332,46.666666666666664,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-03-03 00:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.86666666666667,1.0,1.0,0.0,24.666666666666668,45.76666666666667,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 00:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.666666666666664,1.0,1.0,0.0,25.0,46.26666666666667,70.0,69.03333333333333,100.0,2.0,80.0,60.0,1.0
2025-03-03 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333333333,1.0,1.0,0.0,25.0,45.4,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-03-03 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.5,1.0,1.0,0.0,26.0,44.03333333333333,70.0,67.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-03-03 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.96666666666667,1.0,1.0,0.0,27.666666666666668,43.5,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-03-03 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.666666666666664,1.0,1.0,0.0,28.666666666666668,44.0,70.0,69.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 01:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.333333333333336,1.0,1.0,0.0,30.0,43.96666666666667,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
