time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-03-03 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.5,1.0,1.0,0.0,31.0,44.13333333333333,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-03 02:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.23333333333333,1.0,1.0,0.0,31.0,42.26666666666667,70.0,68.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-03-03 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.63333333333333,1.0,1.0,0.0,31.0,43.56666666666666,70.0,69.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.93333333333334,1.0,1.0,0.0,31.0,43.23333333333333,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-03 03:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.5,1.0,1.0,0.0,31.333333333333332,43.300000000000004,70.0,69.10000000000001,100.0,2.0,80.0,60.0,1.0
2025-03-03 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,32.0,43.166666666666664,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-03-03 03:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.63333333333333,1.0,1.0,0.0,32.333333333333336,42.9,70.0,69.39999999999999,100.0,2.0,80.0,60.0,1.0
2025-03-03 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333333333,1.0,1.0,0.0,31.0,42.9,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-03 04:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.1,1.0,1.0,0.0,32.0,41.833333333333336,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,33.0,41.96666666666667,70.0,69.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-03-03 04:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.06666666666666,1.0,1.0,0.0,32.0,40.93333333333334,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,32.0,42.13333333333333,70.0,69.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 05:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.666666666666664,1.0,1.0,0.0,32.0,41.300000000000004,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-03 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,32.333333333333336,41.63333333333333,70.0,69.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-03 05:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.6,1.0,1.0,0.0,33.666666666666664,41.36666666666667,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,33.666666666666664,40.800000000000004,70.0,69.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.96666666666667,1.0,1.0,0.0,34.0,41.0,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,34.333333333333336,40.63333333333333,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-03-03 06:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.86666666666667,1.0,1.0,0.0,37.0,39.9,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.93333333333334,1.0,1.0,0.0,37.333333333333336,40.03333333333333,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-03 07:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.13333333333333,1.0,1.0,0.0,37.666666666666664,39.6,70.0,69.26666666666667,100.0,2.0,80.0,60.0,1.0
2025-03-03 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.800000000000004,1.0,1.0,0.0,38.0,39.53333333333333,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.199999999999996,1.0,1.0,0.0,37.666666666666664,39.46666666666667,70.0,69.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-03 07:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.800000000000004,1.0,1.0,0.0,38.666666666666664,38.9,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.79999999999999,1.0,1.0,0.0,39.333333333333336,38.96666666666667,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 08:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.1,1.0,1.0,0.0,39.333333333333336,39.1,70.0,69.33333333333333,100.0,2.0,80.0,60.0,1.0
2025-03-03 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.3333333333333333,1.0,61.86666666666667,1.0,1.0,0.0,39.0,38.96666666666667,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-03-03 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,39.0,38.699999999999996,70.0,69.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 09:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.800000000000004,1.0,1.0,0.0,39.0,38.13333333333333,70.0,69.26666666666667,100.0,2.0,80.0,60.0,1.0
2025-03-03 09:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,61.699999999999996,1.0,1.0,0.0,40.0,38.333333333333336,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-03 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.93333333333334,1.0,1.0,0.0,39.666666666666664,39.63333333333333,70.0,69.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 09:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.93333333333334,1.0,1.0,0.0,38.333333333333336,40.166666666666664,70.0,69.26666666666667,100.0,2.0,80.0,60.0,1.0
2025-03-03 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.666666666666664,1.0,1.0,0.0,38.0,39.833333333333336,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.0,1.0,1.0,0.0,39.0,40.56666666666667,70.0,69.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,36.0,41.13333333333333,70.0,69.3,100.0,2.0,80.0,60.0,5.0
2025-03-03 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.666666666666664,1.0,1.0,0.0,35.666666666666664,40.86666666666667,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-03-03 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,37.0,41.266666666666666,70.0,69.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 11:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,61.93333333333334,1.0,1.0,0.0,36.666666666666664,42.300000000000004,70.0,68.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 11:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.93333333333334,1.0,1.0,0.0,34.666666666666664,43.06666666666666,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,36.0,42.0,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-03-03 12:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.9,1.0,1.0,0.0,37.333333333333336,41.63333333333333,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.0,1.0,1.0,0.0,37.666666666666664,42.36666666666667,70.0,68.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 12:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.13333333333333,1.0,1.0,0.0,37.0,42.300000000000004,70.0,69.16666666666667,100.0,2.0,80.0,60.0,1.0
2025-03-03 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.3333333333333333,1.0,61.86666666666667,1.0,1.0,0.0,38.0,41.73333333333333,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,39.666666666666664,41.699999999999996,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-03-03 13:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.96666666666667,1.0,1.0,0.0,41.666666666666664,41.63333333333333,70.0,69.2,100.0,2.0,80.0,60.0,1.0
2025-03-03 13:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.833333333333336,1.0,1.0,0.0,41.0,42.666666666666664,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-03-03 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,40.0,43.5,70.0,69.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,38.666666666666664,44.53333333333333,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-03-03 14:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.333333333333336,1.0,1.0,0.0,36.333333333333336,45.6,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-03 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,35.0,46.73333333333333,70.0,69.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-03 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,34.333333333333336,46.76666666666667,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-03-03 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.23333333333333,1.0,1.0,0.0,32.333333333333336,47.76666666666667,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-03 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.6,1.0,1.0,0.0,31.0,48.833333333333336,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-03-03 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.699999999999996,1.0,1.0,0.0,28.666666666666668,51.36666666666667,70.0,69.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-03 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,27.333333333333332,51.56666666666666,70.0,68.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,27.0,52.23333333333333,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-03 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,26.0,55.23333333333333,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-03 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,24.333333333333332,57.26666666666667,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-03-03 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,22.666666666666668,58.333333333333336,70.0,69.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-03 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,21.666666666666668,59.333333333333336,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-03-03 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.73333333333333,1.0,1.0,0.0,20.0,60.76666666666667,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-03-03 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.96666666666665,1.0,1.0,0.0,18.0,60.666666666666664,70.0,69.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,17.0,61.800000000000004,70.0,69.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-03 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.73333333333333,1.0,1.0,0.0,16.0,61.13333333333333,70.0,69.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.86666666666666,1.0,1.0,0.0,17.0,61.86666666666667,70.0,69.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-03 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,16.333333333333332,62.699999999999996,70.0,70.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.16666666666667,1.0,1.0,0.0,16.0,62.300000000000004,70.0,70.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-03-03 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.33333333333333,1.0,1.0,0.0,16.0,62.43333333333334,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-03-03 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,16.666666666666668,62.63333333333333,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-03 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,15.666666666666666,63.23333333333333,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-03 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.43333333333334,1.0,1.0,0.0,14.333333333333334,64.0,70.0,69.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-03-03 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,14.0,63.699999999999996,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-03 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,14.0,63.63333333333333,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-03 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.46666666666667,1.0,1.0,0.0,14.666666666666666,63.56666666666666,70.0,69.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,15.0,63.333333333333336,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-03-03 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,14.666666666666666,64.23333333333333,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-03-03 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.53333333333333,1.0,1.0,0.0,14.0,63.86666666666667,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-03-03 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,14.0,64.10000000000001,70.0,69.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.0,1.0,1.0,0.0,14.0,64.86666666666666,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-03-03 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,14.0,64.33333333333333,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-03-03 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.10000000000001,1.0,1.0,0.0,14.0,64.39999999999999,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-03 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,14.0,63.666666666666664,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-03-03 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.46666666666667,1.0,1.0,0.0,14.666666666666666,62.166666666666664,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-03 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,15.0,61.06666666666666,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-03 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.23333333333333,1.0,1.0,0.0,16.0,60.13333333333333,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,16.333333333333332,59.166666666666664,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.86666666666666,1.0,1.0,0.0,17.333333333333332,58.199999999999996,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-03-04 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,18.333333333333332,57.1,70.0,68.36666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,20.666666666666668,56.46666666666667,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-03-04 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.43333333333334,1.0,1.0,0.0,21.666666666666668,55.63333333333333,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,22.333333333333332,54.96666666666667,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-03-04 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,23.666666666666668,54.4,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-03-04 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,24.666666666666668,53.96666666666667,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.13333333333334,1.0,1.0,0.0,25.0,54.199999999999996,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-04 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,25.0,54.133333333333326,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-04 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,25.666666666666668,53.56666666666666,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-04 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.76666666666667,1.0,1.0,0.0,26.333333333333332,53.43333333333334,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,27.666666666666668,52.63333333333333,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-03-04 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,29.333333333333332,52.1,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-03-04 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,30.0,52.0,70.0,67.6,100.0,2.0,80.0,60.0,5.0
2025-03-04 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.699999999999996,1.0,1.0,0.0,30.0,52.03333333333333,70.0,67.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-03-04 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.7,1.0,1.0,0.0,30.0,53.6,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-04 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,28.0,54.0,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-04 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,27.0,53.333333333333336,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,27.0,52.73333333333333,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,26.666666666666668,52.333333333333336,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-04 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,27.333333333333332,51.666666666666664,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-03-04 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.56666666666666,1.0,1.0,0.0,28.0,51.833333333333336,70.0,69.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-04 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,28.0,52.6,70.0,69.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-04 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,28.0,52.6,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-04 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,28.666666666666668,52.43333333333334,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-03-04 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.76666666666667,1.0,1.0,0.0,29.333333333333332,51.9,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-03-04 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,30.0,51.5,70.0,68.03333333333335,100.0,2.0,80.0,60.0,5.0
2025-03-04 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,30.0,51.5,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,30.0,51.36666666666667,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-03-04 07:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.9,1.0,1.0,0.0,30.333333333333332,51.53333333333333,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.43333333333334,1.0,1.0,0.0,31.0,52.56666666666666,70.0,69.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-03-04 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.800000000000004,1.0,1.0,0.0,30.666666666666668,51.63333333333333,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-04 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,29.333333333333332,51.36666666666667,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 08:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.56666666666666,1.0,1.0,0.0,29.0,52.26666666666667,70.0,69.2,100.0,2.0,80.0,60.0,1.0
2025-03-04 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,29.0,52.63333333333333,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-03-04 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,30.0,51.4,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-03-04 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,30.0,51.20000000000001,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-04 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,29.666666666666668,51.56666666666666,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-04 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.63333333333333,1.0,1.0,0.0,29.0,52.56666666666666,70.0,69.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-04 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,29.0,52.666666666666664,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,29.0,53.03333333333333,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 10:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.53333333333335,1.0,1.0,0.0,29.0,53.633333333333326,70.0,68.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.10000000000001,1.0,1.0,0.0,28.666666666666668,54.800000000000004,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-03-04 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,27.333333333333332,55.199999999999996,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,26.666666666666668,55.76666666666667,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,25.333333333333332,56.73333333333333,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-04 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,25.0,57.23333333333333,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-04 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.86666666666666,1.0,1.0,0.0,25.0,57.36666666666667,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.86666666666666,1.0,1.0,0.0,25.0,58.76666666666667,70.0,69.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-04 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.26666666666667,1.0,1.0,0.0,25.333333333333332,58.6,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.03333333333333,1.0,1.0,0.0,26.333333333333332,57.76666666666667,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,27.333333333333332,57.46666666666667,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,28.0,57.4,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-03-04 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.76666666666667,0.6666666666666666,1.0,0.0,28.333333333333332,57.4,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-04 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.76666666666667,1.0,1.0,0.0,28.666666666666668,58.73333333333333,70.0,67.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.43333333333334,1.0,1.0,0.0,28.0,59.56666666666666,70.0,68.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-03-04 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.06666666666666,1.0,1.0,0.0,28.0,61.03333333333333,70.0,69.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-04 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,27.333333333333332,61.86666666666667,70.0,69.03333333333335,100.0,2.0,80.0,60.0,5.0
2025-03-04 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,26.666666666666668,61.699999999999996,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.1,1.0,1.0,0.0,25.666666666666668,62.13333333333333,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-04 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.39999999999999,1.0,1.0,0.0,24.666666666666668,63.56666666666666,70.0,68.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,24.0,63.833333333333336,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,23.666666666666668,65.26666666666667,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-03-04 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.7,1.0,1.0,0.0,22.666666666666668,65.93333333333334,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-03-04 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,21.333333333333332,66.8,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-03-04 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.06666666666666,1.0,1.0,0.0,21.0,66.7,70.0,69.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-04 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.3,1.0,1.0,0.0,21.0,67.23333333333333,70.0,70.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.83333333333333,1.0,1.0,0.0,20.666666666666668,69.46666666666665,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-04 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.03333333333333,1.0,1.0,0.0,20.0,70.93333333333334,70.0,70.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,19.0,71.8,70.0,71.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.26666666666667,1.0,1.0,0.0,19.0,71.83333333333333,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-03-04 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.96666666666665,1.0,1.0,0.0,20.666666666666668,70.60000000000001,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-03-04 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.36666666666666,1.0,1.0,0.0,21.666666666666668,71.76666666666667,70.0,71.13333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,22.666666666666668,72.56666666666666,70.0,71.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,25.0,71.63333333333333,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-03-04 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.83333333333333,1.0,1.0,0.0,27.0,71.60000000000001,70.0,71.5,100.0,2.0,80.0,60.0,5.0
2025-03-04 18:45:00,0.0,1.0,1.0,70.60000000000001,52.0,0.0,1.0,1.0,69.23333333333333,1.0,1.0,0.0,28.333333333333332,73.03333333333333,70.0,71.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 19:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.89999999999999,1.0,1.0,0.0,29.666666666666668,71.60000000000001,70.0,71.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 19:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.39999999999999,1.0,1.0,0.0,31.0,70.73333333333333,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-04 19:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,32.0,71.03333333333333,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-04 19:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.8,1.0,1.0,0.0,33.0,71.23333333333333,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-04 20:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.8,1.0,1.0,0.0,34.333333333333336,71.46666666666667,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-04 20:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.03333333333333,1.0,1.0,0.0,35.333333333333336,71.63333333333333,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-03-04 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,36.333333333333336,71.89999999999999,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-03-04 20:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,37.333333333333336,72.0,70.0,71.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 21:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.666666666666664,71.7,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 21:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.33333333333333,1.0,1.0,0.0,40.0,71.7,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,40.0,71.3,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 21:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,40.666666666666664,71.03333333333333,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,42.0,70.73333333333333,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,43.0,70.6,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 22:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,43.666666666666664,70.53333333333333,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,44.333333333333336,70.23333333333333,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,45.0,70.03333333333333,70.0,71.13333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,45.0,69.8,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-03-04 23:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,45.0,69.73333333333333,70.0,71.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.36666666666667,1.0,1.0,0.0,45.0,69.56666666666666,70.0,70.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-05 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,46.333333333333336,69.36666666666667,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-03-05 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,47.666666666666664,68.8,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-03-05 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.03333333333333,1.0,1.0,2.0,50.0,67.2,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-03-05 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.73333333333333,1.0,1.0,0.0,55.0,64.03333333333333,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-03-05 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.53333333333333,1.0,1.0,0.0,58.666666666666664,62.9,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-03-05 01:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.23333333333333,1.0,1.0,0.0,60.333333333333336,62.70000000000001,70.0,70.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-05 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,61.666666666666664,62.46666666666667,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-03-05 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,62.0,61.53333333333333,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-03-05 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,61.0,62.53333333333333,70.0,70.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-05 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.36666666666666,1.0,1.0,0.0,59.0,63.833333333333336,70.0,70.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-05 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,57.333333333333336,64.5,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-05 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,57.0,64.76666666666667,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-05 03:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,58.0,63.43333333333334,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-05 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.36666666666666,1.0,1.0,0.0,61.666666666666664,60.73333333333333,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-05 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.16666666666667,1.0,1.0,0.0,64.66666666666667,60.26666666666667,70.0,70.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-05 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,66.0,60.4,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,66.0,60.56666666666666,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,66.33333333333333,60.46666666666667,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,67.33333333333333,60.43333333333334,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.03333333333333,1.0,1.0,0.0,68.0,60.63333333333333,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 05:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,68.33333333333333,60.76666666666667,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 05:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,69.33333333333333,60.56666666666666,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 05:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,71.33333333333333,60.36666666666667,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 05:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,73.66666666666667,60.166666666666664,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 06:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,75.33333333333333,59.199999999999996,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,76.33333333333333,58.96666666666667,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.93333333333334,1.0,1.0,0.0,71.33333333333333,59.53333333333333,70.0,70.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-05 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,67.33333333333333,60.333333333333336,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-05 07:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,65.33333333333333,61.06666666666666,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-05 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,64.0,61.5,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-05 07:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,64.0,61.6,70.0,70.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-05 07:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.06666666666666,1.0,1.0,0.0,64.0,61.26666666666667,70.0,70.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-05 08:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,64.0,60.9,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-05 08:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.93333333333334,1.0,1.0,0.0,64.0,61.03333333333333,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-05 08:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,63.0,60.96666666666667,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-05 08:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,62.0,60.56666666666666,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-05 09:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.76666666666667,1.0,1.0,0.0,62.333333333333336,60.199999999999996,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-05 09:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.5,1.0,1.0,0.0,63.666666666666664,58.56666666666666,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-05 09:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.43333333333334,1.0,1.0,0.0,65.0,58.29999999999999,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-05 09:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.4,1.0,1.0,0.0,65.0,58.29999999999999,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-05 10:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,64.33333333333333,58.166666666666664,70.0,70.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-05 10:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,63.666666666666664,58.166666666666664,70.0,69.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-05 10:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,63.0,57.93333333333334,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-05 10:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.13333333333334,1.0,1.0,0.0,63.0,57.53333333333333,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-05 11:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,63.0,57.29999999999999,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-05 11:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,62.666666666666664,57.36666666666667,70.0,69.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-05 11:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,62.0,57.13333333333333,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-03-05 11:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.93333333333334,1.0,1.0,0.0,63.0,55.86666666666667,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-03-05 12:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,64.66666666666667,54.833333333333336,70.0,69.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-05 12:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,65.33333333333333,54.53333333333333,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 12:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,65.0,54.5,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 12:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,64.0,54.5,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 13:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.63333333333333,1.0,1.0,0.0,64.66666666666667,54.800000000000004,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 13:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,64.0,55.23333333333333,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 13:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.7,1.0,1.0,0.0,63.666666666666664,55.43333333333334,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 13:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,60.333333333333336,57.333333333333336,70.0,69.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-05 14:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,58.0,57.96666666666667,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-05 14:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,57.666666666666664,58.56666666666666,70.0,69.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-05 14:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,58.0,58.166666666666664,70.0,70.0,100.0,2.0,80.0,60.0,
2025-03-05 14:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,58.0,58.300000000000004,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-05 15:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,57.666666666666664,58.26666666666667,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-05 15:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,59.333333333333336,53.6,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-05 15:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.0,1.0,1.0,0.0,61.666666666666664,49.93333333333334,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-05 15:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,60.0,48.96666666666667,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-05 16:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,58.0,48.333333333333336,70.0,69.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-05 16:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,56.666666666666664,49.0,70.0,69.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-05 16:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.43333333333334,1.0,1.0,0.0,56.0,48.56666666666666,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 16:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,56.666666666666664,47.06666666666666,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 17:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,57.0,48.166666666666664,70.0,69.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-05 17:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,57.0,47.6,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-03-05 17:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,58.0,47.6,70.0,69.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-05 17:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,58.0,48.03333333333334,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-03-05 18:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,55.666666666666664,48.79999999999999,70.0,69.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-05 18:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.96666666666665,1.0,1.0,0.0,55.666666666666664,46.43333333333334,70.0,69.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-05 18:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,54.666666666666664,46.86666666666667,70.0,69.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-05 18:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,54.0,47.26666666666667,70.0,70.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-05 19:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.03333333333333,1.0,1.0,0.0,54.666666666666664,47.96666666666667,70.0,70.13333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-05 19:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,55.0,46.4,70.0,69.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-05 19:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,56.666666666666664,43.800000000000004,70.0,69.53333333333335,100.0,2.0,80.0,60.0,5.0
2025-03-05 19:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,54.666666666666664,44.4,70.0,69.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-05 20:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,53.333333333333336,44.93333333333334,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-03-05 20:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,52.0,45.13333333333333,70.0,69.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-05 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,51.333333333333336,44.43333333333334,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-03-05 20:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,49.333333333333336,45.03333333333333,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-03-05 21:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,49.0,45.333333333333336,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-03-05 21:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,49.0,45.13333333333333,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-03-05 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.26666666666667,1.0,1.0,0.0,49.666666666666664,44.9,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-03-05 21:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.13333333333334,1.0,1.0,0.0,51.333333333333336,44.6,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-03-05 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,52.0,44.333333333333336,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-05 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,63.833333333333336,1.0,1.0,0.0,52.666666666666664,43.166666666666664,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-05 22:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,55.666666666666664,42.63333333333333,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-03-05 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,56.666666666666664,42.800000000000004,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-03-05 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,56.0,42.63333333333333,70.0,68.36666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-05 23:15:00,0.0,1.0,1.0,70.60000000000001,52.0,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,54.666666666666664,43.20000000000001,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-05 23:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.6,1.0,1.0,0.0,53.666666666666664,43.4,70.0,68.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-05 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.699999999999996,1.0,1.0,0.0,52.333333333333336,43.6,70.0,69.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-06 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,52.0,43.333333333333336,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-06 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,52.0,42.70000000000001,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-06 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,53.0,42.5,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-06 00:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.93333333333334,1.0,1.0,0.0,53.0,42.6,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-06 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,53.0,43.800000000000004,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-06 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,53.0,43.23333333333333,70.0,68.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-03-06 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.06666666666666,1.0,1.0,0.0,53.0,42.46666666666667,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-03-06 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,53.0,41.96666666666667,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-06 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.300000000000004,1.0,1.0,0.0,53.666666666666664,42.36666666666667,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-06 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,53.666666666666664,43.46666666666667,70.0,69.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-03-06 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,53.0,42.800000000000004,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-06 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,53.0,42.76666666666667,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-06 03:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.76666666666667,1.0,1.0,0.0,53.0,42.333333333333336,70.0,67.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-06 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.666666666666664,1.0,1.0,0.0,53.333333333333336,43.333333333333336,70.0,69.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-06 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,53.0,43.26666666666667,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-06 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.70000000000001,1.0,1.0,0.0,53.333333333333336,43.46666666666667,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-06 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.70000000000001,1.0,1.0,0.0,54.0,43.166666666666664,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-06 04:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.53333333333334,1.0,1.0,0.0,55.0,43.666666666666664,70.0,69.56666666666666,100.0,2.0,80.0,60.0,1.0
2025-03-06 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,55.0,43.43333333333334,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-06 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.63333333333333,1.0,1.0,0.0,55.666666666666664,43.0,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-06 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,56.333333333333336,43.4,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-06 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.666666666666664,1.0,1.0,0.0,56.333333333333336,45.0,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-06 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,56.0,44.199999999999996,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-06 05:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.73333333333333,1.0,1.0,0.0,56.333333333333336,43.666666666666664,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-06 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,56.666666666666664,44.833333333333336,70.0,69.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-06 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,56.0,44.333333333333336,70.0,68.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-06 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.666666666666664,1.0,1.0,0.0,56.0,43.26666666666667,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-06 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,56.0,43.56666666666666,70.0,69.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-03-06 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.866666666666674,1.0,1.0,0.0,56.0,43.23333333333333,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-06 07:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.1,1.0,1.0,0.0,56.333333333333336,42.56666666666667,70.0,68.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-06 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,57.0,42.73333333333333,70.0,69.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-06 07:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.43333333333334,1.0,1.0,0.0,57.0,41.0,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-06 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,57.333333333333336,42.63333333333333,70.0,69.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-06 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.5,1.0,1.0,0.0,57.0,41.46666666666667,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-03-06 08:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.06666666666666,1.0,1.0,0.0,57.0,42.166666666666664,70.0,69.36666666666666,100.0,2.0,80.0,60.0,1.0
2025-03-06 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.6,1.0,1.0,0.0,56.333333333333336,41.76666666666667,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-06 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.23333333333333,1.0,1.0,0.0,56.666666666666664,40.833333333333336,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-03-06 09:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.0,1.0,1.0,0.0,56.0,41.46666666666667,70.0,69.3,100.0,2.0,80.0,60.0,1.0
2025-03-06 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,55.0,41.800000000000004,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
