time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-03-06 09:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.93333333333334,1.0,1.0,0.0,55.0,42.0,70.0,69.2,100.0,2.0,80.0,60.0,1.0
2025-03-06 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,54.0,41.9,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-03-06 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,53.666666666666664,42.46666666666667,70.0,69.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-06 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,53.0,43.13333333333333,70.0,68.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-03-06 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,52.333333333333336,42.96666666666667,70.0,68.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-06 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,52.0,42.63333333333333,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-06 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.699999999999996,1.0,1.0,0.0,52.333333333333336,41.96666666666667,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-06 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,51.666666666666664,43.46666666666667,70.0,69.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-06 11:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.36666666666667,1.0,1.0,0.0,51.0,42.5,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-06 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.1,1.0,1.0,0.0,51.666666666666664,43.199999999999996,70.0,69.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-06 12:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.4,1.0,1.0,0.0,51.0,43.199999999999996,70.0,68.03333333333335,100.0,2.0,80.0,60.0,
2025-03-06 12:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,62.96666666666667,1.0,1.0,0.0,51.0,43.26666666666667,70.0,69.23333333333333,100.0,2.0,80.0,60.0,1.0
2025-03-06 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.3333333333333333,1.0,62.43333333333334,1.0,1.0,0.0,51.0,42.63333333333333,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-06 13:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,63.0,1.0,1.0,0.0,51.0,42.9,70.0,69.3,100.0,2.0,80.0,60.0,1.0
2025-03-06 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,51.0,42.6,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-03-06 13:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.833333333333336,1.0,1.0,0.0,51.0,42.53333333333334,70.0,69.46666666666665,100.0,2.0,80.0,60.0,1.0
2025-03-06 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,51.0,42.36666666666667,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-06 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,51.0,41.699999999999996,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-06 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,51.333333333333336,42.96666666666667,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-06 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,50.666666666666664,43.43333333333334,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-06 14:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.6,1.0,1.0,0.0,50.0,43.73333333333333,70.0,68.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-06 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,49.333333333333336,45.4,70.0,68.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-03-06 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.6,1.0,1.0,0.0,49.0,44.666666666666664,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-06 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,49.0,45.46666666666667,70.0,69.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-06 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,49.0,45.23333333333333,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-06 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,48.666666666666664,45.6,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-06 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,48.666666666666664,47.199999999999996,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-03-06 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.833333333333336,1.0,1.0,0.0,47.333333333333336,47.199999999999996,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-03-06 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.199999999999996,1.0,1.0,0.0,45.0,49.699999999999996,70.0,68.43333333333332,100.0,2.0,80.0,60.0,5.0
2025-03-06 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,42.333333333333336,50.9,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-03-06 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,39.333333333333336,49.9,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-03-06 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,39.666666666666664,50.46666666666667,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-03-06 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.833333333333336,1.0,1.0,0.0,39.0,51.6,70.0,69.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-06 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.9,1.0,1.0,0.0,38.666666666666664,50.86666666666667,70.0,69.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-06 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,38.0,53.13333333333333,70.0,69.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-06 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.33333333333333,1.0,1.0,0.0,36.333333333333336,53.43333333333334,70.0,69.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-03-06 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,36.0,54.4,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-06 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,35.333333333333336,54.23333333333333,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-06 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.0,54.46666666666667,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-06 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.0,55.86666666666667,70.0,69.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-03-06 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.333333333333336,53.333333333333336,70.0,69.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-06 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,34.666666666666664,54.300000000000004,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-03-06 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,34.0,52.9,70.0,69.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-06 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,34.0,55.73333333333333,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-06 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.0,56.5,70.0,69.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-06 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.0,55.300000000000004,70.0,69.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-06 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,35.0,57.96666666666667,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-03-06 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,34.333333333333336,55.46666666666667,70.0,68.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-06 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.36666666666666,1.0,1.0,0.0,35.0,56.333333333333336,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-06 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,34.333333333333336,55.333333333333336,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-06 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.16666666666667,1.0,1.0,0.0,34.0,55.199999999999996,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-03-06 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,34.0,54.06666666666666,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-03-06 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,34.666666666666664,52.36666666666667,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-03-06 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.76666666666667,1.0,1.0,0.0,35.0,51.56666666666666,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-06 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,36.0,51.0,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-06 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,36.0,50.36666666666667,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-06 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,36.0,50.06666666666666,70.0,67.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-07 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,36.0,49.43333333333334,70.0,67.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-07 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.800000000000004,1.0,1.0,0.0,36.333333333333336,49.166666666666664,70.0,67.5,100.0,2.0,80.0,60.0,5.0
2025-03-07 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,38.333333333333336,48.53333333333333,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-07 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,39.0,49.1,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-07 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,39.0,48.166666666666664,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-07 01:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.333333333333336,1.0,1.0,0.0,39.333333333333336,47.56666666666666,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-07 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,39.666666666666664,48.93333333333334,70.0,69.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-03-07 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,40.333333333333336,48.0,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-03-07 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,40.666666666666664,47.199999999999996,70.0,69.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-07 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,40.0,47.199999999999996,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-03-07 02:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.46666666666667,1.0,1.0,0.0,41.333333333333336,46.26666666666667,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-07 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,42.0,46.9,70.0,69.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-07 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.73333333333333,1.0,1.0,0.0,42.333333333333336,47.23333333333333,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-03-07 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.43333333333334,1.0,1.0,0.0,43.0,46.23333333333333,70.0,67.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-07 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,43.666666666666664,46.199999999999996,70.0,67.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-07 03:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.4,1.0,1.0,0.0,44.0,47.300000000000004,70.0,69.0,100.0,2.0,80.0,60.0,1.0
2025-03-07 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.96666666666667,1.0,1.0,0.0,44.0,48.23333333333333,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-07 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,45.0,47.46666666666667,70.0,67.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-07 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,45.333333333333336,47.1,70.0,67.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-07 04:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.366666666666674,1.0,1.0,0.0,46.0,47.53333333333333,70.0,69.0,100.0,2.0,80.0,60.0,1.0
2025-03-07 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,46.0,48.53333333333333,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-07 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,47.0,47.6,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-03-07 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,47.666666666666664,48.0,70.0,68.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-07 05:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.06666666666666,1.0,1.0,0.0,48.0,47.06666666666666,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-07 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,48.666666666666664,47.4,70.0,69.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-07 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.666666666666664,1.0,1.0,0.0,48.666666666666664,47.43333333333334,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-03-07 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,48.0,47.63333333333333,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-07 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.06666666666666,1.0,1.0,0.0,48.0,48.46666666666667,70.0,68.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-07 07:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.63333333333333,1.0,1.0,0.0,49.0,47.76666666666667,70.0,67.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-07 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,50.333333333333336,48.03333333333333,70.0,69.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-07 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.666666666666664,1.0,1.0,0.0,52.0,47.13333333333333,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-07 07:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.333333333333336,1.0,1.0,0.0,52.333333333333336,46.56666666666666,70.0,69.10000000000001,100.0,2.0,80.0,60.0,1.0
2025-03-07 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,51.333333333333336,47.4,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-07 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,50.0,47.6,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-07 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,51.0,48.03333333333333,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-07 08:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.63333333333333,1.0,1.0,0.0,50.0,47.73333333333333,70.0,67.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-07 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.833333333333336,1.0,1.0,0.0,48.666666666666664,48.0,70.0,69.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-07 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,49.666666666666664,49.0,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-03-07 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,51.333333333333336,48.1,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-07 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.1,1.0,1.0,0.0,51.666666666666664,48.833333333333336,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-07 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,50.0,48.43333333333334,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-03-07 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,48.666666666666664,49.73333333333333,70.0,69.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-07 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,48.0,48.5,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-03-07 10:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.53333333333334,1.0,1.0,0.0,48.0,49.63333333333333,70.0,69.2,100.0,2.0,80.0,60.0,1.0
2025-03-07 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,47.666666666666664,50.13333333333333,70.0,68.36666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-07 11:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.166666666666664,1.0,1.0,0.0,51.0,47.9,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-07 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.366666666666674,1.0,1.0,0.0,50.666666666666664,49.06666666666666,70.0,68.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-03-07 11:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.300000000000004,1.0,1.0,0.0,49.333333333333336,48.36666666666667,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-07 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,51.0,49.06666666666666,70.0,69.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-07 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.86666666666667,1.0,1.0,0.0,51.333333333333336,48.1,70.0,67.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-07 12:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.63333333333333,1.0,1.0,0.0,53.0,47.46666666666667,70.0,69.39999999999999,100.0,2.0,80.0,60.0,1.0
2025-03-07 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.1,1.0,1.0,0.0,52.666666666666664,47.9,70.0,68.36666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-07 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,52.0,47.36666666666667,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-07 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.300000000000004,1.0,1.0,0.0,52.0,47.6,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-07 13:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.36666666666667,1.0,1.0,0.0,52.666666666666664,47.63333333333333,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-07 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,52.333333333333336,49.0,70.0,69.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-07 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,51.0,49.300000000000004,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-03-07 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,49.333333333333336,50.0,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-07 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,45.666666666666664,51.46666666666667,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-07 14:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.0,1.0,1.0,0.0,43.0,52.73333333333333,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-07 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.63333333333333,1.0,1.0,0.0,40.666666666666664,53.300000000000004,70.0,69.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-03-07 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,40.0,53.06666666666666,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-07 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.13333333333334,1.0,1.0,0.0,39.333333333333336,53.800000000000004,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-07 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,38.666666666666664,54.29999999999999,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-07 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.63333333333333,1.0,1.0,0.0,37.333333333333336,56.36666666666667,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-07 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,36.0,56.79999999999999,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-07 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.73333333333333,1.0,1.0,0.0,35.0,56.666666666666664,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-07 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,35.0,57.166666666666664,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-03-07 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.73333333333333,1.0,1.0,0.0,33.666666666666664,57.53333333333333,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-03-07 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.96666666666665,1.0,1.0,0.0,32.333333333333336,58.56666666666666,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-03-07 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,31.0,58.9,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-03-07 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,31.666666666666668,59.03333333333334,70.0,69.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-07 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,31.0,60.26666666666667,70.0,69.36666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-07 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,32.0,60.36666666666667,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-03-07 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,31.333333333333332,60.46666666666667,70.0,69.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-07 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,30.0,58.699999999999996,70.0,69.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-07 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,31.0,58.43333333333334,70.0,69.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-07 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,31.333333333333332,59.96666666666667,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-03-07 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,30.333333333333332,59.26666666666667,70.0,69.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-07 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,31.0,59.46666666666667,70.0,68.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-07 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,31.0,60.4,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-07 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,31.333333333333332,60.1,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-03-07 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.33333333333333,1.0,1.0,0.0,32.0,59.26666666666667,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-03-07 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,32.0,59.366666666666674,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-07 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,32.0,60.26666666666667,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-07 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,60.70000000000001,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-07 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,60.9,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-07 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,60.9,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-07 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,61.199999999999996,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-03-07 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,61.53333333333333,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-03-07 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,32.0,62.36666666666667,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-03-07 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,32.0,63.06666666666666,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-03-07 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,32.0,63.1,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-03-07 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,32.0,62.9,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-03-07 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,33.0,62.9,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-03-07 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,33.0,62.73333333333333,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-03-08 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,33.333333333333336,62.26666666666667,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-08 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,34.0,61.23333333333333,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-03-08 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,35.0,60.63333333333333,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-03-08 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,35.666666666666664,59.93333333333334,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-08 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.16666666666667,1.0,1.0,0.0,36.666666666666664,59.0,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-03-08 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,37.666666666666664,58.166666666666664,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-03-08 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,39.0,57.5,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-03-08 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,39.666666666666664,57.333333333333336,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-08 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,39.666666666666664,57.300000000000004,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-08 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,40.0,57.333333333333336,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-08 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,40.0,58.0,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-03-08 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,41.0,58.4,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-03-08 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,42.0,58.86666666666667,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-03-08 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,41.333333333333336,59.166666666666664,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-03-08 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,41.666666666666664,59.166666666666664,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-03-08 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,42.666666666666664,59.20000000000001,70.0,68.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-08 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,43.666666666666664,60.666666666666664,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-03-08 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.16666666666667,1.0,1.0,0.0,42.666666666666664,60.76666666666667,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-08 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,45.0,59.833333333333336,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-03-08 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,46.333333333333336,58.26666666666667,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-03-08 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,47.666666666666664,58.333333333333336,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-08 05:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.86666666666666,2.0,2.0,0.0,47.666666666666664,58.06666666666666,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 05:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.73333333333333,2.0,2.0,0.0,45.0,56.800000000000004,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 05:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.36666666666666,2.0,2.0,0.0,44.666666666666664,55.6,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 06:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.0,2.0,2.0,0.0,44.666666666666664,55.36666666666667,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 06:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.73333333333333,2.0,2.0,0.0,44.666666666666664,54.06666666666666,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 06:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.36666666666667,2.0,2.0,0.0,46.0,52.46666666666667,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 06:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.03333333333333,2.0,2.0,0.0,46.666666666666664,51.29999999999999,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 07:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.63333333333333,2.0,2.0,0.0,47.0,50.5,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 07:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.43333333333334,2.0,2.0,0.0,47.0,49.93333333333334,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 07:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.29999999999999,2.0,2.0,0.0,47.333333333333336,49.73333333333333,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 07:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.166666666666664,2.0,2.0,0.0,47.666666666666664,49.70000000000001,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 08:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.1,2.0,2.0,0.0,47.0,49.5,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 08:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.03333333333333,2.0,2.0,0.0,47.0,49.5,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 08:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.9,2.0,2.0,0.0,47.0,49.43333333333334,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 08:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.9,2.0,2.0,0.0,47.0,49.166666666666664,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 09:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.86666666666667,2.0,2.0,0.0,47.333333333333336,48.76666666666667,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 09:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.666666666666664,2.0,2.0,0.0,48.0,48.63333333333333,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 09:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.6,2.0,2.0,0.0,48.0,48.5,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 09:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.6,2.0,2.0,0.0,48.333333333333336,48.36666666666667,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 10:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.56666666666666,2.0,2.0,0.0,49.0,48.23333333333333,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 10:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.5,2.0,2.0,0.0,49.0,48.13333333333333,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 10:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.43333333333334,2.0,2.0,0.0,49.0,47.73333333333333,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 10:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.29999999999999,2.0,2.0,0.0,49.0,47.6,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 11:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.23333333333333,2.0,2.0,0.0,49.0,47.4,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 11:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.1,2.0,2.0,0.0,49.333333333333336,47.333333333333336,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 11:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.06666666666666,2.0,2.0,0.0,50.0,47.03333333333333,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-08 11:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.0,2.0,2.0,0.0,49.666666666666664,46.70000000000001,70.0,67.83333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-08 12:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.86666666666667,2.0,2.0,0.0,50.0,46.5,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-03-08 12:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.79999999999999,2.0,2.0,0.0,50.0,46.4,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-03-08 12:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.79999999999999,2.0,2.0,0.0,50.0,46.26666666666667,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-03-08 12:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.79999999999999,2.0,2.0,0.0,50.0,45.6,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-03-08 13:00:00,0.0,1.0,1.0,65.46666666666667,52.0,16.666666666666668,1.3333333333333333,1.0,62.833333333333336,1.3333333333333333,1.3333333333333333,0.0,47.666666666666664,46.300000000000004,70.0,68.56666666666666,66.66666666666667,1.6666666666666667,80.0,60.0,5.0
2025-03-08 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.10000000000001,1.0,1.0,0.0,46.666666666666664,49.333333333333336,70.0,69.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-08 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,47.0,49.833333333333336,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-08 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,46.333333333333336,49.56666666666666,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-08 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.96666666666667,1.0,1.0,0.0,46.0,49.13333333333333,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-08 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,76.23333333333333,1.0,1.0,0.0,45.666666666666664,49.46666666666666,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-08 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.0,1.0,1.0,0.0,44.333333333333336,49.833333333333336,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-08 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.03333333333333,1.0,1.0,0.0,44.0,50.1,70.0,69.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-08 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,43.0,50.5,70.0,69.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-08 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.866666666666674,1.0,1.0,0.0,40.666666666666664,50.56666666666666,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-03-08 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.03333333333335,1.0,1.0,0.0,38.333333333333336,51.56666666666666,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-03-08 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,35.666666666666664,52.699999999999996,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-03-08 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,34.666666666666664,54.1,70.0,69.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-08 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.39999999999999,1.0,1.0,0.0,32.666666666666664,54.23333333333333,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-03-08 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,32.0,54.63333333333333,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-03-08 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.86666666666666,1.0,1.0,0.0,31.0,55.300000000000004,70.0,69.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-08 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,30.333333333333332,55.36666666666667,70.0,69.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-08 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,29.333333333333332,55.6,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-08 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.1,1.0,1.0,0.0,28.666666666666668,57.0,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-08 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.10000000000001,1.0,1.0,0.0,28.666666666666668,58.53333333333333,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-08 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.5,1.0,1.0,0.0,29.0,59.6,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-08 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.96666666666665,1.0,1.0,0.0,28.333333333333332,61.699999999999996,70.0,70.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-08 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,28.0,61.56666666666666,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-08 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,27.333333333333332,63.666666666666664,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-08 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.36666666666666,1.0,1.0,0.0,27.0,65.13333333333334,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-08 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,26.666666666666668,65.66666666666667,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-08 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.53333333333335,1.0,1.0,0.0,26.0,64.0,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-08 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.56666666666666,1.0,1.0,0.0,26.0,62.56666666666666,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-08 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.93333333333334,1.0,1.0,0.0,26.0,62.166666666666664,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-08 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.16666666666667,1.0,1.0,0.0,26.0,61.36666666666667,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-08 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,26.0,61.73333333333333,70.0,70.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-08 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,26.666666666666668,60.93333333333334,70.0,69.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-08 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,26.666666666666668,59.96666666666667,70.0,69.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-08 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,26.0,59.73333333333333,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-03-08 21:30:00,0.0,1.0,1.0,62.73333333333333,52.0,0.0,1.0,1.0,66.36666666666667,1.6666666666666667,1.6666666666666667,0.0,31.0,59.46666666666667,70.0,69.56666666666666,33.333333333333336,1.3333333333333333,80.0,60.0,5.0
2025-03-08 21:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.13333333333334,2.0,2.0,0.0,34.0,59.46666666666667,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-08 22:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.2,2.0,2.0,0.0,35.0,58.86666666666667,70.0,69.4,0.0,1.0,80.0,60.0,5.0
2025-03-08 22:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.13333333333334,2.0,2.0,0.0,35.333333333333336,58.300000000000004,70.0,69.4,0.0,1.0,80.0,60.0,5.0
2025-03-08 22:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,66.73333333333333,2.0,2.0,0.0,36.666666666666664,57.79999999999999,70.0,69.33333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-08 22:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,66.23333333333333,2.0,2.0,0.0,37.666666666666664,56.86666666666667,70.0,69.2,0.0,1.0,80.0,60.0,5.0
2025-03-08 23:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,65.7,2.0,2.0,0.0,38.333333333333336,55.03333333333333,70.0,69.2,0.0,1.0,80.0,60.0,5.0
2025-03-08 23:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.86666666666666,2.0,2.0,0.0,40.333333333333336,53.699999999999996,70.0,69.13333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-08 23:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.86666666666667,2.0,2.0,0.0,42.0,52.76666666666667,70.0,69.0,0.0,1.0,80.0,60.0,5.0
2025-03-08 23:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.03333333333333,2.0,2.0,0.0,43.333333333333336,51.800000000000004,70.0,68.9,0.0,1.0,80.0,60.0,5.0
2025-03-09 00:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.4,2.0,2.0,0.0,44.333333333333336,51.03333333333333,70.0,68.9,0.0,1.0,80.0,60.0,5.0
2025-03-09 00:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.5,2.0,2.0,0.0,45.666666666666664,50.23333333333333,70.0,68.9,0.0,1.0,80.0,60.0,5.0
2025-03-09 00:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.73333333333333,2.0,2.0,0.0,46.0,49.06666666666666,70.0,68.7,0.0,1.0,80.0,60.0,5.0
2025-03-09 00:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.76666666666667,2.0,2.0,0.0,46.666666666666664,47.86666666666667,70.0,68.76666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-09 01:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.79999999999999,2.0,2.0,0.0,46.666666666666664,47.699999999999996,70.0,68.9,0.0,1.0,80.0,60.0,5.0
2025-03-09 01:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.46666666666667,2.0,2.0,0.0,47.0,47.36666666666667,70.0,68.9,0.0,1.0,80.0,60.0,5.0
2025-03-09 01:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.86666666666667,2.0,2.0,0.0,48.0,47.03333333333334,70.0,68.7,0.0,1.0,80.0,60.0,5.0
2025-03-09 01:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.43333333333334,2.0,2.0,0.0,48.0,46.300000000000004,70.0,68.7,0.0,1.0,80.0,60.0,5.0
2025-03-09 02:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.20000000000001,2.0,2.0,0.0,47.666666666666664,45.93333333333334,70.0,68.66666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-09 02:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.13333333333333,2.0,2.0,0.0,48.666666666666664,45.800000000000004,70.0,68.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 02:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.23333333333333,2.0,2.0,0.0,48.0,46.0,70.0,68.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 02:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.4,2.0,2.0,0.0,48.0,46.0,70.0,68.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 03:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.333333333333336,2.0,2.0,0.0,47.333333333333336,46.0,70.0,68.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 03:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.93333333333334,2.0,2.0,0.0,47.0,45.699999999999996,70.0,68.4,0.0,1.0,80.0,60.0,5.0
2025-03-09 03:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.5,2.0,2.0,0.0,47.666666666666664,45.13333333333333,70.0,68.4,0.0,1.0,80.0,60.0,5.0
2025-03-09 03:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.29999999999999,2.0,2.0,0.0,48.0,44.06666666666666,70.0,68.4,0.0,1.0,80.0,60.0,5.0
2025-03-09 04:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.699999999999996,2.0,2.0,0.0,48.333333333333336,43.73333333333333,70.0,68.4,0.0,1.0,80.0,60.0,
2025-03-09 04:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.9,2.0,2.0,0.0,48.0,43.199999999999996,70.0,68.4,0.0,1.0,80.0,60.0,5.0
2025-03-09 04:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.833333333333336,2.0,2.0,0.0,49.0,42.36666666666667,70.0,68.4,0.0,1.0,80.0,60.0,5.0
2025-03-09 04:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.70000000000001,2.0,2.0,0.0,48.666666666666664,42.43333333333334,70.0,68.3,0.0,1.0,80.0,60.0,5.0
2025-03-09 05:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.300000000000004,2.0,2.0,0.0,48.666666666666664,42.1,70.0,68.3,0.0,1.0,80.0,60.0,5.0
2025-03-09 05:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.53333333333333,2.0,2.0,0.0,48.0,42.1,70.0,68.3,0.0,1.0,80.0,60.0,5.0
2025-03-09 05:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.20000000000001,2.0,2.0,0.0,48.666666666666664,42.1,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-03-09 05:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.20000000000001,2.0,2.0,0.0,48.0,42.166666666666664,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-03-09 06:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.96666666666667,2.0,2.0,0.0,49.0,42.2,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-03-09 06:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.03333333333333,2.0,2.0,0.0,49.666666666666664,42.2,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-09 06:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.1,2.0,2.0,0.0,49.0,41.166666666666664,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-09 06:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.833333333333336,2.0,2.0,0.0,49.0,40.9,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-09 07:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.6,2.0,2.0,0.0,49.0,41.1,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-09 07:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.36666666666667,2.0,2.0,0.0,48.666666666666664,41.166666666666664,70.0,67.83333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-09 07:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.96666666666667,2.0,2.0,0.0,48.0,41.5,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-03-09 07:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.76666666666667,2.0,2.0,0.0,48.333333333333336,41.6,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-03-09 08:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.46666666666667,2.0,2.0,0.0,48.333333333333336,41.6,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-03-09 08:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.03333333333333,2.0,2.0,0.0,49.666666666666664,41.46666666666667,70.0,67.73333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-09 08:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.166666666666664,2.0,2.0,0.0,49.666666666666664,41.4,70.0,67.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 08:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.20000000000001,2.0,2.0,0.0,49.0,41.4,70.0,67.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 09:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.333333333333336,2.0,2.0,0.0,50.0,41.06666666666666,70.0,67.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 09:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.63333333333333,2.0,2.0,0.0,49.0,40.9,70.0,67.56666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-09 09:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,49.333333333333336,40.733333333333334,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 09:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.23333333333333,2.0,2.0,0.0,50.0,40.7,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 10:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.46666666666667,2.0,2.0,0.0,50.333333333333336,40.63333333333333,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 10:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.70000000000001,2.0,2.0,0.0,51.666666666666664,40.300000000000004,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 10:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.833333333333336,2.0,2.0,0.0,50.666666666666664,40.36666666666667,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 10:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.13333333333333,2.0,2.0,0.0,49.666666666666664,40.46666666666667,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 11:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.300000000000004,2.0,2.0,0.0,50.333333333333336,40.4,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 11:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.36666666666667,2.0,2.0,0.0,49.666666666666664,39.96666666666667,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 11:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.73333333333333,2.0,2.0,0.0,51.666666666666664,39.6,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 11:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.13333333333333,2.0,2.0,0.0,53.666666666666664,39.6,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 12:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.666666666666664,2.0,2.0,0.0,52.666666666666664,39.5,70.0,67.36666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-09 12:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.06666666666666,2.0,2.0,0.0,52.666666666666664,39.3,70.0,67.3,0.0,1.0,80.0,60.0,5.0
2025-03-09 12:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.13333333333333,2.0,2.0,0.0,54.0,39.53333333333333,70.0,67.3,0.0,1.0,80.0,60.0,5.0
2025-03-09 12:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.63333333333333,2.0,2.0,0.0,52.0,40.699999999999996,70.0,67.26666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-09 13:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.833333333333336,2.0,2.0,0.0,48.666666666666664,42.233333333333334,70.0,67.2,0.0,1.0,80.0,60.0,5.0
2025-03-09 13:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.333333333333336,2.0,2.0,0.0,45.666666666666664,43.333333333333336,70.0,67.2,0.0,1.0,80.0,60.0,5.0
2025-03-09 13:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.96666666666667,2.0,2.0,0.0,46.333333333333336,44.6,70.0,67.2,0.0,1.0,80.0,60.0,5.0
2025-03-09 13:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.833333333333336,2.0,2.0,0.0,44.333333333333336,46.06666666666666,70.0,67.23333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-09 14:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.833333333333336,2.0,2.0,0.0,43.0,47.333333333333336,70.0,67.3,0.0,1.0,80.0,60.0,5.0
2025-03-09 14:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.9,2.0,2.0,0.0,43.333333333333336,48.0,70.0,67.63333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-09 14:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.6,2.0,2.0,0.0,42.0,49.03333333333334,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-03-09 14:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.199999999999996,2.0,2.0,0.0,39.0,51.800000000000004,70.0,68.0,0.0,1.0,80.0,60.0,5.0
2025-03-09 15:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.23333333333333,2.0,2.0,0.0,34.333333333333336,55.0,70.0,68.36666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-09 15:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,66.0,2.0,2.0,0.0,33.0,57.13333333333333,70.0,68.63333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-09 15:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,68.0,2.0,2.0,0.0,30.333333333333332,58.5,70.0,69.10000000000001,0.0,1.0,80.0,60.0,5.0
2025-03-09 15:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,70.10000000000001,2.0,2.0,0.0,27.333333333333332,59.666666666666664,70.0,69.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-09 16:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,71.53333333333335,2.0,2.0,0.0,26.333333333333332,60.6,70.0,69.7,0.0,1.0,80.0,60.0,5.0
2025-03-09 16:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,72.16666666666667,2.0,2.0,0.0,25.666666666666668,60.53333333333333,70.0,70.13333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-09 16:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,73.23333333333333,2.0,2.0,0.0,25.333333333333332,61.633333333333326,70.0,70.3,0.0,1.0,80.0,60.0,5.0
2025-03-09 16:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,74.46666666666667,2.0,2.0,0.0,25.0,62.4,70.0,70.3,0.0,1.0,80.0,60.0,5.0
2025-03-09 17:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,75.43333333333334,2.0,2.0,0.0,24.666666666666668,63.26666666666667,70.0,70.3,0.0,1.0,80.0,60.0,5.0
2025-03-09 17:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,76.0,2.0,2.0,0.0,24.0,65.13333333333334,70.0,70.36666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-09 17:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,75.8,2.0,2.0,0.0,24.666666666666668,64.60000000000001,70.0,70.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 17:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,75.86666666666666,2.0,2.0,0.0,25.0,65.2,70.0,70.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 18:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,76.03333333333333,2.0,2.0,0.0,24.333333333333332,66.43333333333334,70.0,70.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 18:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,76.36666666666667,2.0,2.0,0.0,24.333333333333332,67.93333333333334,70.0,70.56666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-09 18:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,76.7,2.0,2.0,0.0,24.666666666666668,70.43333333333334,70.0,70.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 18:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,77.7,2.0,2.0,0.0,25.0,73.36666666666666,70.0,70.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 19:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,78.33333333333333,2.0,2.0,0.0,24.666666666666668,73.46666666666665,70.0,70.6,0.0,1.0,80.0,60.0,5.0
