time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-10 01:30:00,481.6933333333333,,0.0,14.0,79.62333333333333,480.99,0.0,70.0,53.46,74.0,0.0,70.0,72.0,69.84333333333333,,,84.0,69.0,78.0,68.0,,
2025-02-10 01:45:00,481.69000000000005,,0.0,14.0,79.77666666666666,480.99,0.0,70.0,53.85,74.0,0.0,70.0,72.0,69.87666666666667,,,84.0,69.0,78.0,68.0,,
2025-02-10 02:00:00,481.6933333333333,,0.0,14.0,79.73666666666666,480.99,0.0,70.0,53.73,74.0,0.0,70.0,72.0,69.92,,,84.0,69.0,78.0,68.0,,
2025-02-10 02:15:00,480.98333333333335,,0.0,13.833333333333334,79.85666666666667,480.99,0.0,70.0,54.11333333333334,74.0,0.0,70.0,72.0,69.92666666666666,,,84.0,69.0,78.0,68.0,,
2025-02-10 02:30:00,478.8666666666666,,0.0,14.0,79.67666666666666,480.99,0.0,70.0,53.65,74.0,0.0,70.0,72.0,69.95333333333333,,,84.0,69.0,78.0,68.0,,
2025-02-10 02:45:00,474.6266666666667,,0.0,13.666666666666666,80.24,480.99,0.0,70.0,54.95333333333334,74.0,0.0,70.0,72.0,69.91666666666667,,,84.0,69.0,78.0,68.0,,
2025-02-10 03:00:00,478.16,,0.0,13.666666666666666,79.89333333333333,480.99,0.0,70.0,54.47666666666667,74.0,0.0,70.0,72.0,69.96,,,84.0,69.0,78.0,68.0,,
2025-02-10 03:15:00,476.75,,0.0,13.666666666666666,80.18333333333334,480.99,0.0,70.0,55.32,74.0,0.0,70.0,72.0,69.92333333333333,,,84.0,69.0,78.0,68.0,,
2025-02-10 03:30:00,468.98,,0.0,13.833333333333334,80.39,480.99,0.0,70.0,55.583333333333336,74.0,0.0,70.0,72.0,69.94666666666666,,,84.0,69.0,78.0,68.0,,
2025-02-10 03:45:00,483.81,-12.720000000000027,0.0,13.666666666666666,80.19333333333333,480.99,0.0,70.0,55.56,74.0,0.0,70.0,72.0,69.95333333333333,,,84.0,69.0,78.0,68.0,20.639999999999993,0.0
2025-02-10 04:00:00,485.9266666666667,2.1100000000000136,0.0,13.666666666666666,80.50333333333333,480.99,0.0,70.0,56.873333333333335,74.0,0.0,70.0,72.0,69.91333333333334,,,84.0,69.0,78.0,68.0,20.569999999999993,0.0
2025-02-10 04:15:00,483.81,4.230000000000018,0.0,13.666666666666666,81.14666666666666,480.99,0.0,70.0,58.24666666666667,74.0,0.0,70.0,72.0,69.88333333333333,,,84.0,69.0,78.0,68.0,21.040000000000006,0.0
2025-02-10 04:30:00,473.92,-6.360000000000014,0.0,13.666666666666666,80.92333333333333,480.99,0.0,70.0,57.446666666666665,74.0,0.0,70.0,72.0,69.93666666666667,,,84.0,69.0,78.0,68.0,22.159999999999997,0.0
2025-02-10 04:45:00,480.28000000000003,-6.360000000000014,0.0,13.5,80.97333333333333,480.99,0.0,70.0,57.74333333333334,74.0,0.0,70.0,72.0,69.93666666666667,,,84.0,69.0,78.0,68.0,21.340000000000003,0.0
2025-02-10 05:00:00,490.1666666666667,-4.240000000000009,0.0,13.333333333333334,81.16000000000001,480.99,0.0,70.0,58.5,74.0,0.0,70.0,72.0,69.92,,,84.0,69.0,78.0,68.0,21.9,0.0
2025-02-10 05:15:00,482.40000000000003,8.46999999999997,0.0,13.333333333333334,81.12333333333333,480.99,0.0,70.0,58.30666666666667,74.0,0.0,70.0,72.0,69.96,,,84.0,69.0,78.0,68.0,22.03,0.0
2025-02-10 05:30:00,483.81,-4.240000000000009,0.0,13.166666666666666,80.89,480.99,0.0,70.0,58.153333333333336,74.0,0.0,70.0,72.0,69.96666666666665,,,84.0,69.0,78.0,68.0,21.959999999999994,0.0
2025-02-10 05:45:00,480.28000000000003,6.349999999999966,0.0,13.166666666666666,80.96666666666667,480.99,0.0,70.0,58.53,74.0,0.0,70.0,72.0,69.96,,,84.0,69.0,78.0,68.0,21.86999999999999,0.0
2025-02-10 06:00:00,485.22,4.230000000000018,0.0,13.0,80.97333333333334,480.99,0.0,70.0,58.79666666666666,74.0,0.0,70.0,72.0,69.95333333333333,,,84.0,69.0,78.0,68.0,22.17,0.0
2025-02-10 06:15:00,483.1033333333333,2.1100000000000136,0.0,13.166666666666666,81.87333333333333,480.99,0.0,70.0,60.903333333333336,74.0,0.0,70.0,72.0,69.88333333333334,,,84.0,69.0,78.0,68.0,22.410000000000004,0.0
2025-02-10 06:30:00,475.33666666666664,4.230000000000018,0.0,12.833333333333334,81.97333333333334,480.99,0.0,70.0,61.04333333333333,74.0,0.0,70.0,72.0,69.90666666666667,,,84.0,69.0,78.0,68.0,23.240000000000002,0.0
2025-02-10 06:45:00,477.4533333333334,-4.240000000000009,0.0,12.833333333333334,81.05,480.99,0.0,70.0,59.24666666666667,74.0,0.0,70.0,72.0,70.01,,,84.0,69.0,78.0,68.0,23.260000000000005,0.0
2025-02-10 07:00:00,473.2166666666667,4.230000000000018,0.0,13.0,80.49666666666667,480.99,0.0,70.0,57.64333333333334,74.0,0.0,70.0,72.0,70.05666666666667,,,84.0,69.0,78.0,68.0,22.67,0.0
2025-02-10 07:15:00,471.8033333333333,-6.360000000000014,0.0,12.833333333333334,80.49,480.99,0.0,70.0,58.22,74.0,0.0,70.0,72.0,70.02,,,84.0,69.0,78.0,68.0,21.809999999999995,0.0
2025-02-10 07:30:00,473.92333333333335,-6.360000000000014,0.0,13.0,80.79,480.99,0.0,70.0,58.826666666666675,74.0,0.0,70.0,72.0,69.98666666666666,,,84.0,69.0,78.0,68.0,22.15,0.0
2025-02-10 07:45:00,485.93,0.0,0.0,13.0,80.80333333333333,480.99,0.0,70.0,59.00666666666667,74.0,0.0,70.0,72.0,69.98,,,84.0,69.0,78.0,68.0,22.629999999999995,0.0
2025-02-10 08:00:00,482.3966666666667,-4.240000000000009,0.0,12.666666666666666,80.83,480.99,0.0,70.0,59.56,74.0,0.0,70.0,72.0,69.96,,,84.0,69.0,78.0,68.0,22.839999999999996,0.0
2025-02-10 08:15:00,485.93,-8.480000000000018,0.0,12.833333333333334,81.78666666666668,480.99,0.0,70.0,61.903333333333336,74.0,0.0,70.0,72.0,69.85666666666667,,,84.0,69.0,78.0,68.0,22.810000000000002,0.0
2025-02-10 08:30:00,483.1066666666666,10.589999999999975,0.0,13.0,82.49666666666667,480.99,0.0,70.0,63.29,74.0,0.0,70.0,72.0,69.84666666666666,,,84.0,69.0,78.0,68.0,24.24000000000001,0.0
2025-02-10 08:45:00,486.6366666666666,12.70999999999998,0.0,13.0,82.81,480.99,0.0,70.0,64.19666666666667,74.0,0.0,70.0,72.0,69.85,,,84.0,69.0,78.0,68.0,24.849999999999994,0.0
2025-02-10 09:00:00,487.34,6.349999999999966,0.0,13.166666666666666,81.60000000000001,480.99,0.0,70.0,63.42666666666667,74.0,0.0,70.0,72.0,69.87666666666667,,,84.0,69.0,78.0,68.0,24.97,0.0
2025-02-10 09:15:00,476.74666666666667,4.230000000000018,0.0,12.0,83.19666666666667,480.99,0.0,70.0,65.46333333333332,74.0,0.0,70.0,72.0,69.85,,,84.0,69.0,78.0,68.0,24.999999999999993,0.0
2025-02-10 09:30:00,485.2266666666667,-6.360000000000014,0.0,12.833333333333334,83.71,480.99,0.0,70.0,66.59333333333335,74.0,0.0,70.0,72.0,69.84666666666666,,,84.0,69.0,78.0,68.0,25.860000000000007,0.0
2025-02-10 09:45:00,477.45666666666665,-2.1200000000000045,0.0,12.5,84.17,480.99,0.0,70.0,67.76666666666667,74.0,0.0,70.0,72.0,69.84,,,84.0,69.0,78.0,68.0,26.169999999999995,0.0
2025-02-10 10:00:00,473.92,-8.480000000000018,0.0,12.333333333333334,84.17,480.99,0.0,70.0,67.81666666666666,74.0,0.0,70.0,72.0,69.88333333333334,,,84.0,69.0,78.0,68.0,26.849999999999994,0.0
2025-02-10 10:15:00,488.0466666666666,-14.840000000000032,0.0,12.5,84.44,480.99,0.0,70.0,68.78666666666668,74.0,0.0,70.0,72.0,69.87666666666667,,,84.0,69.0,78.0,68.0,27.120000000000005,0.0
2025-02-10 10:30:00,481.6933333333333,10.589999999999975,0.0,12.333333333333334,84.47666666666667,480.99,0.0,70.0,69.03666666666668,74.0,0.0,70.0,72.0,69.90666666666667,,,84.0,69.0,78.0,68.0,26.860000000000007,0.0
2025-02-10 10:45:00,486.6333333333334,-2.1200000000000045,0.0,12.5,84.62333333333333,480.99,0.0,70.0,69.38333333333333,74.0,0.0,70.0,72.0,69.91333333333334,,,84.0,69.0,78.0,68.0,27.139999999999993,0.0
2025-02-10 11:00:00,480.9866666666667,4.230000000000018,0.0,12.5,84.54,480.99,0.0,70.0,69.70333333333333,74.0,0.0,70.0,72.0,69.92666666666666,,,84.0,69.0,78.0,68.0,27.68,0.0
2025-02-10 11:15:00,476.74666666666667,8.46999999999997,0.0,12.0,84.85333333333334,480.99,0.0,70.0,70.60666666666667,74.0,0.0,70.0,72.0,69.89,,,84.0,69.0,78.0,68.0,27.769999999999996,0.0
2025-02-10 11:30:00,477.80499999999995,-12.720000000000027,0.0,12.0,85.08500000000001,480.99,0.0,70.0,71.93,74.0,0.0,70.0,72.0,69.875,,,84.0,69.0,78.0,68.0,27.740000000000002,0.0
2025-02-10 11:45:00,482.045,2.1100000000000136,0.0,12.0,85.49,480.99,0.0,70.0,72.5025,74.0,0.0,70.0,72.0,69.89,,,84.0,69.0,78.0,68.0,28.779999999999994,0.0
2025-02-10 12:00:00,477.4533333333334,-6.360000000000014,0.0,12.0,85.95,480.99,0.0,70.0,74.46666666666667,74.0,0.0,70.0,72.0,69.84,,,84.0,69.0,78.0,68.0,28.50999999999999,0.0
2025-02-10 12:15:00,478.8633333333334,-10.600000000000023,0.0,11.833333333333334,85.83333333333333,480.99,0.0,70.0,75.69666666666667,74.0,0.0,70.0,72.0,69.84,,,84.0,69.0,78.0,68.0,29.35,0.0
2025-02-10 12:30:00,479.5733333333333,2.1100000000000136,0.0,11.833333333333334,86.09666666666668,480.99,0.0,70.0,76.73666666666666,74.0,0.0,70.0,72.0,69.84333333333333,,,84.0,69.0,78.0,68.0,29.159999999999997,0.0
2025-02-10 12:45:00,472.50666666666666,2.1100000000000136,0.0,12.0,87.36,480.99,0.0,70.0,81.53666666666668,74.0,0.0,70.0,72.0,69.68333333333334,,,84.0,69.0,78.0,68.0,29.789999999999992,0.0
2025-02-10 13:00:00,478.16,-12.720000000000027,0.0,11.833333333333334,88.41666666666667,480.99,0.0,70.0,85.05333333333333,74.0,0.0,70.0,72.0,69.62666666666667,,,84.0,69.0,78.0,68.0,31.069999999999993,0.0
2025-02-10 13:15:00,482.40000000000003,6.349999999999966,0.0,12.166666666666666,89.62333333333333,480.99,0.0,70.0,89.38,74.0,0.0,70.0,72.0,69.57,,,84.0,69.0,78.0,68.0,32.410000000000004,0.0
2025-02-10 13:30:00,479.57666666666665,6.349999999999966,0.0,12.166666666666666,90.42,480.99,0.0,70.0,91.96,74.0,0.0,70.0,72.0,69.58666666666666,,,84.0,69.0,78.0,68.0,33.07000000000001,0.0
2025-02-10 13:45:00,482.3966666666667,0.0,0.0,12.166666666666666,91.09666666666665,480.99,0.0,70.0,95.39999999999999,74.0,0.0,70.0,72.0,69.58666666666666,,,84.0,69.0,78.0,68.0,33.47,0.0
2025-02-10 14:00:00,488.0466666666666,2.1100000000000136,0.0,12.166666666666666,91.43666666666667,480.99,0.0,70.0,99.28333333333335,74.0,0.0,70.0,72.0,69.53,,,84.0,69.0,78.0,68.0,34.169999999999995,0.0
2025-02-10 14:15:00,485.22333333333336,6.349999999999966,0.0,12.5,91.58999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.56333333333333,,,84.0,69.0,78.0,68.0,34.0,0.0
2025-02-10 14:30:00,471.09666666666664,10.589999999999975,0.0,12.5,91.82666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.60333333333334,,,84.0,69.0,78.0,68.0,33.739999999999995,0.0
2025-02-10 14:45:00,482.3966666666667,2.1100000000000136,0.0,12.5,92.08999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.77,,,84.0,69.0,78.0,68.0,33.5,0.0
2025-02-10 15:00:00,483.81,4.230000000000018,0.0,12.5,92.05666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.93,,,84.0,69.0,78.0,68.0,33.370000000000005,0.0
2025-02-10 15:15:00,483.1033333333333,-4.240000000000009,0.0,12.5,92.21333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.95333333333333,,,84.0,69.0,78.0,68.0,33.379999999999995,0.0
2025-02-10 15:30:00,483.81333333333333,2.1100000000000136,0.0,12.666666666666666,92.55333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.84,,,84.0,69.0,78.0,68.0,33.300000000000004,0.0
2025-02-10 15:45:00,483.1033333333333,0.0,0.0,12.5,92.79666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.84666666666666,,,84.0,69.0,78.0,68.0,33.36,0.0
2025-02-10 16:00:00,478.8666666666666,8.46999999999997,0.0,13.0,92.96333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.96,,,84.0,69.0,78.0,68.0,32.93999999999999,0.0
2025-02-10 16:15:00,478.8666666666666,-8.480000000000018,0.0,12.666666666666666,93.44,480.99,0.0,70.0,96.71999999999998,74.0,0.0,70.0,72.0,70.13000000000001,,,84.0,69.0,78.0,68.0,32.84,0.0
2025-02-10 16:30:00,482.40000000000003,-4.240000000000009,0.0,12.833333333333334,93.25999999999999,480.99,0.0,70.0,93.51333333333332,74.0,0.0,70.0,72.0,70.23333333333333,,,84.0,69.0,78.0,68.0,32.86,0.0
2025-02-10 16:45:00,487.3433333333333,-2.1200000000000045,0.0,13.0,92.78000000000002,480.99,0.0,70.0,89.88666666666666,74.0,0.0,70.0,72.0,70.30666666666667,,,84.0,69.0,78.0,68.0,31.849999999999994,0.0
2025-02-10 17:00:00,482.40000000000003,12.70999999999998,0.0,13.0,91.90666666666665,480.99,0.0,70.0,85.79333333333334,74.0,0.0,70.0,72.0,70.37666666666667,,,84.0,69.0,78.0,68.0,31.049999999999997,0.0
2025-02-10 17:15:00,483.1033333333333,10.589999999999975,0.0,13.166666666666666,91.52,480.99,0.0,70.0,83.82333333333334,74.0,0.0,70.0,72.0,70.33333333333333,,,84.0,69.0,78.0,68.0,30.309999999999995,0.0
2025-02-10 17:30:00,473.2166666666667,-6.360000000000014,0.0,13.166666666666666,90.59666666666665,480.99,0.0,70.0,79.67666666666666,74.0,0.0,70.0,72.0,70.39,,,84.0,69.0,78.0,68.0,29.42,0.0
2025-02-10 17:45:00,480.9866666666667,-6.360000000000014,0.0,13.5,89.15666666666668,480.99,0.0,70.0,73.01666666666667,74.0,0.0,70.0,72.0,70.55666666666667,,,84.0,69.0,78.0,68.0,28.779999999999994,0.0
2025-02-10 18:00:00,478.16,-10.600000000000023,0.0,13.5,86.51666666666667,480.99,0.0,70.0,66.17999999999999,74.0,0.0,70.0,72.0,70.64999999999999,,,84.0,69.0,78.0,68.0,26.150000000000006,0.0
2025-02-10 18:15:00,480.28,-4.240000000000009,0.0,13.5,83.33,480.99,0.0,70.0,58.38666666666666,74.0,0.0,70.0,72.0,70.74666666666667,,,84.0,69.0,78.0,68.0,23.39,0.0
2025-02-10 18:30:00,473.92333333333335,-2.1200000000000045,0.0,13.5,81.28333333333333,480.99,0.0,70.0,53.596666666666664,74.0,0.0,70.0,72.0,70.73,,,84.0,69.0,78.0,68.0,19.78,0.0
2025-02-10 18:45:00,481.6933333333333,-10.600000000000023,0.0,13.5,78.27,480.99,0.0,70.0,45.973333333333336,74.0,0.0,70.0,72.0,70.82333333333334,,,84.0,69.0,78.0,68.0,18.15,0.0
2025-02-10 19:00:00,480.9866666666667,-14.840000000000032,0.0,13.333333333333334,75.85333333333334,480.99,0.0,70.0,40.660000000000004,74.0,0.0,70.0,72.0,70.78333333333335,,,84.0,69.0,78.0,68.0,14.170000000000009,0.0
2025-02-10 19:15:00,475.33666666666664,-4.240000000000009,0.0,13.0,75.02666666666666,480.99,0.0,70.0,38.21,74.0,0.0,70.0,72.0,70.63333333333334,,,84.0,69.0,78.0,68.0,12.339999999999996,0.0
2025-02-10 19:30:00,483.81,-4.240000000000009,0.0,13.333333333333334,73.98666666666666,480.99,0.0,70.0,35.660000000000004,74.0,0.0,70.0,72.0,70.54,,,84.0,69.0,78.0,68.0,10.009999999999998,0.0
2025-02-10 19:45:00,477.45666666666665,8.46999999999997,0.0,12.666666666666666,72.81,480.99,0.0,70.0,32.11333333333334,74.0,0.0,70.0,72.0,70.48333333333333,,,84.0,69.0,78.0,68.0,9.769999999999996,0.0
2025-02-10 20:00:00,476.04333333333335,0.0,0.0,12.166666666666666,71.32000000000001,480.99,0.0,70.0,27.223333333333333,74.0,0.0,70.0,72.0,70.55666666666667,,,84.0,69.0,78.0,68.0,9.11,0.0
2025-02-10 20:15:00,483.1066666666666,-8.480000000000018,0.0,13.0,71.19666666666667,480.99,0.0,70.0,27.92,74.0,0.0,70.0,72.0,70.35333333333334,,,84.0,69.0,78.0,68.0,6.609999999999999,0.0
2025-02-10 20:30:00,484.52,-4.240000000000009,0.0,11.666666666666666,71.5,480.99,0.0,70.0,27.80333333333333,74.0,0.0,70.0,72.0,70.24333333333333,,,84.0,69.0,78.0,68.0,7.38000000000001,0.0
2025-02-10 20:45:00,479.5733333333333,10.589999999999975,0.0,11.5,71.10333333333334,480.99,0.0,70.0,26.536666666666665,74.0,0.0,70.0,72.0,70.22333333333334,,,84.0,69.0,78.0,68.0,7.560000000000002,0.0
2025-02-10 21:00:00,488.0466666666666,0.0,0.0,12.333333333333334,70.80666666666667,480.99,0.0,70.0,26.213333333333335,74.0,0.0,70.0,72.0,70.14999999999999,,,84.0,69.0,78.0,68.0,6.719999999999999,0.0
2025-02-10 21:15:00,480.9866666666667,4.230000000000018,0.0,12.333333333333334,71.12666666666667,480.99,0.0,70.0,27.153333333333336,74.0,0.0,70.0,72.0,70.06333333333333,,,84.0,69.0,78.0,68.0,6.459999999999994,0.0
2025-02-10 21:30:00,480.9866666666667,-8.480000000000018,0.0,12.166666666666666,71.90666666666668,480.99,0.0,70.0,29.016666666666666,74.0,0.0,70.0,72.0,69.97,,,84.0,69.0,78.0,68.0,7.019999999999996,0.0
2025-02-10 21:45:00,485.93,-2.1200000000000045,0.0,12.166666666666666,73.11333333333333,480.99,0.0,70.0,32.913333333333334,74.0,0.0,70.0,72.0,69.80666666666666,,,84.0,69.0,78.0,68.0,7.900000000000006,0.0
2025-02-10 22:00:00,486.6366666666667,6.349999999999966,0.0,12.166666666666666,73.20666666666666,480.99,0.0,70.0,33.56333333333333,74.0,0.0,70.0,72.0,69.84333333333333,,,84.0,69.0,78.0,68.0,8.829999999999998,0.0
2025-02-10 22:15:00,479.5733333333333,-2.1200000000000045,0.0,12.166666666666666,72.39333333333333,480.99,0.0,70.0,31.536666666666665,74.0,0.0,70.0,72.0,69.96666666666667,,,84.0,69.0,78.0,68.0,9.14,0.0
2025-02-10 22:30:00,483.81,-12.720000000000027,0.0,12.333333333333334,72.07666666666667,480.99,0.0,70.0,31.580000000000002,74.0,0.0,70.0,72.0,69.97333333333334,,,84.0,69.0,78.0,68.0,8.549999999999997,0.0
2025-02-10 22:45:00,471.09666666666664,-8.480000000000018,0.0,12.0,72.07333333333334,480.99,0.0,70.0,32.416666666666664,74.0,0.0,70.0,72.0,69.95,,,84.0,69.0,78.0,68.0,8.79,0.0
2025-02-10 23:00:00,476.75,-8.480000000000018,0.0,11.833333333333334,72.23666666666666,480.99,0.0,70.0,34.153333333333336,74.0,0.0,70.0,72.0,69.87666666666667,,,84.0,69.0,78.0,68.0,8.61,0.0
2025-02-10 23:15:00,483.1066666666666,0.0,0.0,11.833333333333334,72.79333333333334,480.99,0.0,70.0,35.403333333333336,74.0,0.0,70.0,72.0,69.85666666666667,,,84.0,69.0,78.0,68.0,9.649999999999999,0.0
2025-02-10 23:30:00,483.80999999999995,-10.600000000000023,0.0,12.5,73.34,480.99,0.0,70.0,37.52333333333333,74.0,0.0,70.0,72.0,69.83,,,84.0,69.0,78.0,68.0,10.350000000000001,0.0
2025-02-10 23:45:00,488.0466666666666,14.829999999999984,0.0,12.833333333333334,73.17666666666666,480.99,0.0,70.0,37.11333333333334,74.0,0.0,70.0,72.0,69.88666666666667,,,84.0,69.0,78.0,68.0,10.899999999999999,0.0
2025-02-11 00:00:00,483.81333333333333,10.589999999999975,0.0,13.0,73.57666666666667,480.99,0.0,70.0,38.596666666666664,74.0,0.0,70.0,72.0,69.84333333333333,,,84.0,69.0,78.0,68.0,10.439999999999998,0.0
2025-02-11 00:15:00,486.6366666666667,0.0,0.0,12.833333333333334,73.91,480.99,0.0,70.0,39.14,74.0,0.0,70.0,72.0,69.87333333333333,,,84.0,69.0,78.0,68.0,11.739999999999995,0.0
2025-02-11 00:30:00,483.1066666666666,0.0,0.0,12.833333333333334,74.2,480.99,0.0,70.0,40.50666666666667,74.0,0.0,70.0,72.0,69.84666666666666,,,84.0,69.0,78.0,68.0,11.82,0.0
2025-02-11 00:45:00,480.9866666666667,-4.240000000000009,0.0,12.833333333333334,74.67666666666666,480.99,0.0,70.0,41.263333333333335,74.0,0.0,70.0,72.0,69.86,,,84.0,69.0,78.0,68.0,12.600000000000009,0.0
2025-02-11 01:00:00,481.6933333333333,8.46999999999997,0.0,12.666666666666666,75.76333333333334,480.99,0.0,70.0,44.00333333333333,74.0,0.0,70.0,72.0,69.78333333333333,,,84.0,69.0,78.0,68.0,13.11999999999999,0.0
2025-02-11 01:15:00,476.74666666666667,0.0,0.0,12.833333333333334,77.49,480.99,0.0,70.0,47.413333333333334,74.0,0.0,70.0,72.0,69.71666666666665,,,84.0,69.0,78.0,68.0,15.289999999999992,0.0
2025-02-11 01:30:00,477.45,-14.840000000000032,0.0,12.833333333333334,77.73666666666666,480.99,0.0,70.0,47.91,74.0,0.0,70.0,72.0,69.77666666666666,,,84.0,69.0,78.0,68.0,16.229999999999997,0.0
2025-02-11 01:45:00,480.9866666666667,-14.840000000000032,0.0,12.833333333333334,77.82333333333334,480.99,0.0,70.0,48.300000000000004,74.0,0.0,70.0,72.0,69.82666666666667,,,84.0,69.0,78.0,68.0,16.08,0.0
2025-02-11 02:00:00,480.98333333333335,-2.1200000000000045,0.0,12.833333333333334,78.69,480.99,0.0,70.0,50.330000000000005,74.0,0.0,70.0,72.0,69.8,,,84.0,69.0,78.0,68.0,16.810000000000002,0.0
2025-02-11 02:15:00,479.5733333333333,6.349999999999966,0.0,13.0,79.09333333333332,480.99,0.0,70.0,51.21333333333333,74.0,0.0,70.0,72.0,69.82666666666667,,,84.0,69.0,78.0,68.0,17.300000000000004,0.0
2025-02-11 02:30:00,483.81,-6.360000000000014,0.0,13.0,79.52333333333333,480.99,0.0,70.0,52.29333333333333,74.0,0.0,70.0,72.0,69.82666666666667,,,84.0,69.0,78.0,68.0,17.72,0.0
2025-02-11 02:45:00,488.75333333333333,-2.1200000000000045,0.0,13.0,80.08333333333333,480.99,0.0,70.0,53.35999999999999,74.0,0.0,70.0,72.0,69.84,,,84.0,69.0,78.0,68.0,18.31000000000001,0.0
2025-02-11 03:00:00,481.69,6.349999999999966,0.0,13.166666666666666,80.54,480.99,0.0,70.0,54.38,74.0,0.0,70.0,72.0,69.84333333333333,,,84.0,69.0,78.0,68.0,18.78000000000001,0.0
2025-02-11 03:15:00,476.75,-8.480000000000018,0.0,13.333333333333334,80.51666666666667,480.99,0.0,70.0,54.49333333333334,74.0,0.0,70.0,72.0,69.88333333333333,,,84.0,69.0,78.0,68.0,19.260000000000005,0.0
2025-02-11 03:30:00,480.28,-4.240000000000009,0.0,13.333333333333334,79.95,480.99,0.0,70.0,53.19,74.0,0.0,70.0,72.0,69.97333333333334,,,84.0,69.0,78.0,68.0,19.25,0.0
2025-02-11 03:45:00,481.6933333333333,-2.1200000000000045,0.0,13.333333333333334,80.12333333333333,480.99,0.0,70.0,53.74666666666667,74.0,0.0,70.0,72.0,69.95333333333333,,,84.0,69.0,78.0,68.0,18.839999999999996,0.0
2025-02-11 04:00:00,474.6266666666666,-6.360000000000014,0.0,13.5,80.12666666666667,480.99,0.0,70.0,53.696666666666665,74.0,0.0,70.0,72.0,69.96666666666665,,,84.0,69.0,78.0,68.0,19.029999999999994,0.0
2025-02-11 04:15:00,484.52,8.46999999999997,0.0,13.5,80.27333333333333,480.99,0.0,70.0,54.096666666666664,74.0,0.0,70.0,72.0,69.95333333333333,,,84.0,69.0,78.0,68.0,18.64999999999999,0.0
2025-02-11 04:30:00,478.16,-2.1200000000000045,0.0,13.166666666666666,80.31333333333333,480.99,0.0,70.0,53.92666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,,84.0,69.0,78.0,68.0,19.25,0.0
2025-02-11 04:45:00,488.05,-6.360000000000014,0.0,13.5,80.90666666666667,480.99,0.0,70.0,55.080000000000005,74.0,0.0,70.0,72.0,69.94666666666666,,,84.0,69.0,78.0,68.0,19.21,0.0
2025-02-11 05:00:00,476.03999999999996,0.0,0.0,13.333333333333334,80.77333333333333,480.99,0.0,70.0,55.30666666666667,74.0,0.0,70.0,72.0,69.94333333333333,,,84.0,69.0,78.0,68.0,19.520000000000003,0.0
2025-02-11 05:15:00,485.93,4.230000000000018,0.0,13.333333333333334,81.73,480.99,0.0,70.0,57.163333333333334,74.0,0.0,70.0,72.0,69.88333333333333,,,84.0,69.0,78.0,68.0,19.319999999999993,0.0
2025-02-11 05:30:00,474.62999999999994,2.1100000000000136,0.0,13.5,81.63333333333334,480.99,0.0,70.0,57.53333333333333,74.0,0.0,70.0,72.0,69.88666666666666,,,84.0,69.0,78.0,68.0,19.799999999999997,0.0
2025-02-11 05:45:00,480.28,-2.1200000000000045,0.0,13.5,82.38333333333334,480.99,0.0,70.0,58.66,74.0,0.0,70.0,72.0,69.88,,,84.0,69.0,78.0,68.0,20.910000000000004,0.0
2025-02-11 06:00:00,477.4533333333334,,0.0,13.5,81.87666666666667,480.99,0.0,70.0,57.38666666666666,74.0,0.0,70.0,72.0,69.95333333333333,,,84.0,69.0,78.0,68.0,,
2025-02-11 06:15:00,482.3966666666667,,0.0,13.5,82.08333333333333,480.99,0.0,70.0,57.85,74.0,0.0,70.0,72.0,69.94333333333333,,,84.0,69.0,78.0,68.0,,
2025-02-11 06:30:00,480.28,,0.0,13.5,82.19333333333333,480.99,0.0,70.0,58.22333333333333,74.0,0.0,70.0,72.0,69.95333333333333,,,84.0,69.0,78.0,68.0,,
2025-02-11 06:45:00,474.6266666666667,,0.0,13.5,82.98,480.99,0.0,70.0,60.01,74.0,0.0,70.0,72.0,69.89666666666666,,,84.0,69.0,78.0,68.0,,
2025-02-11 07:00:00,486.6366666666667,,0.0,13.666666666666666,83.21333333333332,480.99,0.0,70.0,60.47333333333333,74.0,0.0,70.0,72.0,69.90666666666667,,,84.0,69.0,78.0,68.0,,
2025-02-11 07:15:00,478.8666666666666,,0.0,13.666666666666666,83.20666666666666,480.99,0.0,70.0,60.163333333333334,74.0,0.0,70.0,72.0,69.94,,,84.0,69.0,78.0,68.0,,
2025-02-11 07:30:00,476.75,,0.0,13.833333333333334,82.94666666666667,480.99,0.0,70.0,59.98333333333333,74.0,0.0,70.0,72.0,69.96,,,84.0,69.0,78.0,68.0,,
2025-02-11 07:45:00,483.1066666666666,,0.0,13.833333333333334,83.14333333333333,480.99,0.0,70.0,60.32,74.0,0.0,70.0,72.0,69.95,,,84.0,69.0,78.0,68.0,,
2025-02-11 08:00:00,489.4633333333333,,0.0,13.833333333333334,83.07333333333334,480.99,0.0,70.0,60.27,74.0,0.0,70.0,72.0,69.97333333333334,,,84.0,69.0,78.0,68.0,,
2025-02-11 08:15:00,485.22333333333336,,0.0,13.666666666666666,83.20333333333333,480.99,0.0,70.0,60.23666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,,84.0,69.0,78.0,68.0,,
2025-02-11 08:30:00,480.9866666666667,,0.0,13.666666666666666,83.09666666666668,480.99,0.0,70.0,59.75666666666667,74.0,0.0,70.0,72.0,70.0,,,84.0,69.0,78.0,68.0,,
2025-02-11 08:45:00,478.8666666666666,,0.0,13.833333333333334,83.10333333333334,480.99,0.0,70.0,60.050000000000004,74.0,0.0,70.0,72.0,69.98666666666666,,,84.0,69.0,78.0,68.0,,
2025-02-11 09:00:00,478.8666666666666,,0.0,14.0,83.15666666666667,480.99,0.0,70.0,60.22,74.0,0.0,70.0,72.0,69.98,,,84.0,69.0,78.0,68.0,,
2025-02-11 09:15:00,476.04333333333335,,0.0,13.833333333333334,83.42,480.99,0.0,70.0,61.083333333333336,74.0,0.0,70.0,72.0,69.92666666666666,,,84.0,69.0,78.0,68.0,,
2025-02-11 09:30:00,473.92333333333335,,0.0,14.0,84.21333333333332,480.99,0.0,70.0,64.00666666666666,74.0,0.0,70.0,72.0,69.83333333333333,,,84.0,69.0,78.0,68.0,,
2025-02-11 09:45:00,484.51666666666665,,0.0,13.833333333333334,83.63,480.99,0.0,70.0,63.199999999999996,74.0,0.0,70.0,72.0,69.91666666666667,,,84.0,69.0,78.0,68.0,,
2025-02-11 10:00:00,478.87,,0.0,13.75,82.31,480.99,0.0,70.0,61.015,74.0,0.0,70.0,72.0,70.05,,,84.0,69.0,78.0,68.0,,
2025-02-11 10:15:00,479.5733333333333,,0.0,13.833333333333334,81.07,480.99,0.0,70.0,57.836666666666666,74.0,0.0,70.0,72.0,70.16333333333334,,,84.0,69.0,78.0,68.0,,
2025-02-11 10:30:00,485.22333333333336,,0.0,13.666666666666666,78.58333333333333,480.99,0.0,70.0,52.46,74.0,0.0,70.0,72.0,70.33333333333333,,,84.0,69.0,78.0,68.0,,
2025-02-11 10:45:00,473.2166666666667,,0.0,13.833333333333334,78.20666666666666,480.99,0.0,70.0,52.026666666666664,74.0,0.0,70.0,72.0,70.23,,,84.0,69.0,78.0,68.0,,
2025-02-11 11:00:00,487.34,,0.0,13.333333333333334,77.06666666666666,480.99,0.0,70.0,50.15,74.0,0.0,70.0,72.0,70.23666666666666,,,84.0,69.0,78.0,68.0,,
2025-02-11 11:15:00,478.87000000000006,,0.0,13.333333333333334,77.60333333333334,480.99,0.0,70.0,51.223333333333336,74.0,0.0,70.0,72.0,70.12,,,84.0,69.0,78.0,68.0,,
2025-02-11 11:30:00,468.97666666666663,,0.0,12.833333333333334,76.04666666666667,480.99,0.0,70.0,47.54666666666666,74.0,0.0,70.0,72.0,70.23,,,84.0,69.0,78.0,68.0,,
2025-02-11 11:45:00,481.69000000000005,,0.0,13.833333333333334,75.0,480.99,0.0,70.0,45.31666666666666,74.0,0.0,70.0,72.0,70.25666666666667,,,84.0,69.0,78.0,68.0,,
2025-02-11 12:00:00,481.6933333333333,,0.0,13.333333333333334,75.38666666666667,480.99,0.0,70.0,46.55666666666667,74.0,0.0,70.0,72.0,70.10666666666667,,,84.0,69.0,78.0,68.0,,
2025-02-11 12:15:00,483.1033333333333,,0.0,13.5,75.17999999999999,480.99,0.0,70.0,45.71,74.0,0.0,70.0,72.0,70.13,,,84.0,69.0,78.0,68.0,,
2025-02-11 12:30:00,483.1066666666666,,0.0,13.5,74.71333333333332,480.99,0.0,70.0,45.166666666666664,74.0,0.0,70.0,72.0,70.09333333333333,,,84.0,69.0,78.0,68.0,,
2025-02-11 12:45:00,476.74666666666667,,0.0,13.166666666666666,73.08333333333333,480.99,0.0,70.0,41.776666666666664,74.0,0.0,70.0,72.0,70.20666666666666,,,84.0,69.0,78.0,68.0,,
2025-02-11 13:00:00,478.8666666666666,,0.0,12.833333333333334,72.58333333333333,480.99,0.0,70.0,41.376666666666665,74.0,0.0,70.0,72.0,70.14666666666666,,,84.0,69.0,78.0,68.0,,
2025-02-11 13:15:00,468.98,,0.0,13.0,71.64333333333333,480.99,0.0,70.0,38.20333333333334,74.0,0.0,70.0,72.0,70.20666666666666,,,84.0,69.0,78.0,68.0,,
2025-02-11 13:30:00,482.3966666666667,,0.0,13.333333333333334,71.21,480.99,0.0,70.0,37.45666666666667,74.0,0.0,70.0,72.0,70.17666666666666,,,84.0,69.0,78.0,68.0,,
2025-02-11 13:45:00,485.22,,0.0,12.333333333333334,72.47666666666667,480.99,0.0,70.0,40.943333333333335,74.0,0.0,70.0,72.0,69.98,,,84.0,69.0,78.0,68.0,,
2025-02-11 14:00:00,480.28000000000003,,0.0,13.0,72.89666666666666,480.99,0.0,70.0,41.22,74.0,0.0,70.0,72.0,69.97333333333334,,,84.0,69.0,78.0,68.0,,
2025-02-11 14:15:00,484.52,-2.1200000000000045,0.0,13.0,73.0,480.99,0.0,70.0,41.38333333333333,74.0,0.0,70.0,72.0,69.98,,,84.0,69.0,78.0,68.0,13.619999999999997,0.0
2025-02-11 14:30:00,480.9866666666667,0.0,0.0,13.0,72.41,480.99,0.0,70.0,40.53666666666667,74.0,0.0,70.0,72.0,70.03333333333333,,,84.0,69.0,78.0,68.0,14.059999999999995,0.0
2025-02-11 14:45:00,488.0466666666666,-12.720000000000027,0.0,13.333333333333334,73.36666666666666,480.99,0.0,70.0,42.666666666666664,74.0,0.0,70.0,72.0,69.90666666666667,,,84.0,69.0,78.0,68.0,13.169999999999995,0.0
2025-02-11 15:00:00,488.75333333333333,4.230000000000018,0.0,13.5,75.02666666666666,480.99,0.0,70.0,45.67333333333334,74.0,0.0,70.0,72.0,69.81333333333333,,,84.0,69.0,78.0,68.0,14.54,0.0
2025-02-11 15:15:00,485.93,10.589999999999975,0.0,13.666666666666666,76.01666666666667,480.99,0.0,70.0,47.19,74.0,0.0,70.0,72.0,69.81333333333333,,,84.0,69.0,78.0,68.0,16.239999999999995,0.0
2025-02-11 15:30:00,469.68333333333334,0.0,0.0,13.5,75.37333333333333,480.99,0.0,70.0,46.72666666666667,74.0,0.0,70.0,72.0,69.89999999999999,,,84.0,69.0,78.0,68.0,16.699999999999996,0.0
2025-02-11 15:45:00,470.39000000000004,-8.480000000000018,0.0,13.833333333333334,75.56,480.99,0.0,70.0,47.13666666666666,74.0,0.0,70.0,72.0,69.90666666666667,,,84.0,69.0,78.0,68.0,16.310000000000002,0.0
2025-02-11 16:00:00,480.9866666666667,-8.480000000000018,0.0,13.5,76.53,480.99,0.0,70.0,48.699999999999996,74.0,0.0,70.0,72.0,69.85333333333334,,,84.0,69.0,78.0,68.0,16.22,0.0
2025-02-11 16:15:00,487.3433333333333,-6.360000000000014,0.0,13.833333333333334,76.41666666666667,480.99,0.0,70.0,48.21333333333334,74.0,0.0,70.0,72.0,69.93333333333334,,,84.0,69.0,78.0,68.0,17.21,0.0
2025-02-11 16:30:00,487.3433333333333,8.46999999999997,0.0,14.0,76.50333333333333,480.99,0.0,70.0,48.623333333333335,74.0,0.0,70.0,72.0,69.92,,,84.0,69.0,78.0,68.0,16.5,0.0
2025-02-11 16:45:00,319.24333333333334,16.94999999999999,0.0,38.666666666666664,82.5,480.99,0.0,70.0,61.123333333333335,74.0,0.0,70.0,72.0,69.44,,,84.0,69.0,78.0,68.0,16.82999999999999,0.0
2025-02-11 17:00:00,473.92333333333335,-10.600000000000023,0.0,54.5,88.25,480.99,0.0,70.0,70.90666666666667,74.0,0.0,70.0,72.0,69.28333333333335,,,84.0,69.0,78.0,68.0,31.629999999999995,0.0
2025-02-11 17:15:00,476.03999999999996,-14.840000000000032,0.0,55.5,87.47666666666667,480.99,0.0,70.0,69.69,74.0,0.0,70.0,72.0,69.54666666666667,,,84.0,69.0,78.0,68.0,26.619999999999997,0.0
2025-02-11 17:30:00,477.45666666666665,2.1100000000000136,0.0,56.333333333333336,85.93333333333334,480.99,0.0,70.0,66.03,74.0,0.0,70.0,72.0,69.84,,,84.0,69.0,78.0,68.0,25.480000000000004,0.0
2025-02-11 17:45:00,481.69000000000005,-4.240000000000009,0.0,56.333333333333336,87.20666666666666,480.99,0.0,70.0,68.62333333333333,74.0,0.0,70.0,72.0,69.79,,,84.0,69.0,78.0,68.0,24.630000000000003,0.0
2025-02-11 18:00:00,478.16,2.1100000000000136,0.0,56.5,87.07333333333334,480.99,0.0,70.0,68.29333333333334,74.0,0.0,70.0,72.0,69.85666666666667,,,84.0,69.0,78.0,68.0,25.330000000000005,0.0
2025-02-11 18:15:00,482.3966666666667,-6.360000000000014,0.0,56.0,89.07666666666667,480.99,0.0,70.0,74.88,74.0,0.0,70.0,72.0,69.62333333333333,,,84.0,69.0,78.0,68.0,25.839999999999996,0.0
2025-02-11 18:30:00,485.93,-6.360000000000014,0.0,56.666666666666664,90.62666666666667,480.99,0.0,70.0,79.03333333333335,74.0,0.0,70.0,72.0,69.57,,,84.0,69.0,78.0,68.0,28.300000000000004,0.0
2025-02-11 18:45:00,481.6933333333333,6.349999999999966,0.0,57.0,91.39333333333333,480.99,0.0,70.0,82.00333333333333,74.0,0.0,70.0,72.0,69.57,,,84.0,69.0,78.0,68.0,29.299999999999997,0.0
2025-02-11 19:00:00,478.8666666666666,4.230000000000018,0.0,57.0,92.80333333333333,480.99,0.0,70.0,87.69666666666667,74.0,0.0,70.0,72.0,69.45,,,84.0,69.0,78.0,68.0,30.0,0.0
2025-02-11 19:15:00,472.5133333333333,8.46999999999997,0.0,57.0,94.06333333333333,480.99,0.0,70.0,91.77,74.0,0.0,70.0,72.0,69.45666666666666,,,84.0,69.0,78.0,68.0,31.57,0.0
2025-02-11 19:30:00,480.98333333333335,-6.360000000000014,0.0,57.0,94.28666666666668,480.99,0.0,70.0,93.78000000000002,74.0,0.0,70.0,72.0,69.54333333333334,,,84.0,69.0,78.0,68.0,32.25,0.0
2025-02-11 19:45:00,478.87000000000006,-4.240000000000009,0.0,57.333333333333336,94.62666666666667,480.99,0.0,70.0,96.93666666666667,74.0,0.0,70.0,72.0,69.56333333333333,,,84.0,69.0,78.0,68.0,33.01,0.0
2025-02-11 20:00:00,478.8666666666666,-4.240000000000009,0.0,57.333333333333336,94.47666666666667,480.99,0.0,70.0,99.49333333333334,74.0,0.0,70.0,72.0,69.55666666666666,,,84.0,69.0,78.0,68.0,33.089999999999996,0.0
2025-02-11 20:15:00,476.75,-6.360000000000014,0.0,57.166666666666664,94.41333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.55666666666666,,,84.0,69.0,78.0,68.0,32.85,0.0
2025-02-11 20:30:00,480.9866666666667,-25.430000000000007,0.0,57.166666666666664,94.39999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.6,,,84.0,69.0,78.0,68.0,32.9,0.0
2025-02-11 20:45:00,480.9866666666667,-2.1200000000000045,0.0,57.5,94.29,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.67666666666666,,,84.0,69.0,78.0,68.0,33.040000000000006,0.0
2025-02-11 21:00:00,474.62999999999994,0.0,0.0,56.666666666666664,94.32666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.55666666666666,,,84.0,69.0,78.0,68.0,32.98,0.0
2025-02-11 21:15:00,478.8666666666666,-2.1200000000000045,0.0,57.166666666666664,94.26666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.33666666666666,,,84.0,69.0,78.0,68.0,32.9,0.0
2025-02-11 21:30:00,481.6933333333333,-10.600000000000023,0.0,57.5,94.24666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.94333333333333,,,84.0,69.0,78.0,68.0,32.849999999999994,0.0
2025-02-11 21:45:00,483.1033333333333,-2.1200000000000045,0.0,57.166666666666664,94.28666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.41666666666667,,,84.0,69.0,78.0,68.0,32.839999999999996,0.0
2025-02-11 22:00:00,481.6933333333333,8.46999999999997,0.0,56.0,94.26666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.95333333333333,,,84.0,69.0,78.0,68.0,32.79,0.0
2025-02-11 22:15:00,472.51,-8.480000000000018,0.0,57.166666666666664,94.21,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.33333333333333,,,84.0,69.0,78.0,68.0,32.879999999999995,0.0
2025-02-11 22:30:00,482.3966666666667,4.230000000000018,0.0,57.0,94.26333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.71,,,84.0,69.0,78.0,68.0,32.74,0.0
2025-02-11 22:45:00,484.51666666666665,12.70999999999998,0.0,57.666666666666664,94.15666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.15666666666667,,,84.0,69.0,78.0,68.0,32.709999999999994,0.0
2025-02-11 23:00:00,491.58,-2.1200000000000045,0.0,57.333333333333336,94.16666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.03333333333335,,,84.0,69.0,78.0,68.0,32.89,0.0
2025-02-11 23:15:00,475.3333333333333,10.589999999999975,0.0,57.5,94.23333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.06333333333333,,,84.0,69.0,78.0,68.0,32.71,0.0
2025-02-11 23:30:00,485.93,-16.960000000000036,0.0,57.166666666666664,94.24333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.04333333333334,,,84.0,69.0,78.0,68.0,32.9,0.0
2025-02-11 23:45:00,478.8666666666666,-6.360000000000014,0.0,57.5,94.32000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.62333333333333,,,84.0,69.0,78.0,68.0,32.75,0.0
2025-02-12 00:00:00,476.03999999999996,-4.240000000000009,0.0,57.5,94.40666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.71333333333332,,,84.0,69.0,78.0,68.0,32.95,0.0
2025-02-12 00:15:00,483.1066666666666,-16.960000000000036,0.0,57.333333333333336,94.38666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.89999999999999,,,84.0,69.0,78.0,68.0,32.91,0.0
2025-02-12 00:30:00,473.92,0.0,0.0,56.833333333333336,94.43666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.78333333333335,,,84.0,69.0,78.0,68.0,32.75000000000001,0.0
2025-02-12 00:45:00,483.81,-8.480000000000018,0.0,56.5,94.8,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.72,,,84.0,69.0,78.0,68.0,32.88999999999999,0.0
2025-02-12 01:00:00,478.16333333333336,6.349999999999966,0.0,57.5,94.71666666666665,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.88333333333333,,,84.0,69.0,78.0,68.0,33.33,0.0
2025-02-12 01:15:00,481.6933333333333,0.0,0.0,57.666666666666664,94.89666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.14666666666666,,,84.0,69.0,78.0,68.0,33.089999999999996,0.0
2025-02-12 01:30:00,478.16,-6.360000000000014,0.0,57.333333333333336,94.85333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.16,,,84.0,69.0,78.0,68.0,33.5,0.0
2025-02-12 01:45:00,471.8033333333333,2.1100000000000136,0.0,57.666666666666664,94.85000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.16,,,84.0,69.0,78.0,68.0,33.17999999999999,0.0
2025-02-12 02:00:00,476.74666666666667,-10.600000000000023,0.0,57.833333333333336,94.77666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.10000000000001,,,84.0,69.0,78.0,68.0,33.370000000000005,0.0
2025-02-12 02:15:00,479.57,-6.360000000000014,0.0,57.5,94.91666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.14999999999999,,,84.0,69.0,78.0,68.0,33.27,0.0
2025-02-12 02:30:00,483.81,-12.720000000000027,0.0,57.333333333333336,94.90333333333335,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.01333333333334,,,84.0,69.0,78.0,68.0,33.32000000000001,0.0
2025-02-12 02:45:00,480.28,-4.240000000000009,0.0,57.833333333333336,94.87333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.88,,,84.0,69.0,78.0,68.0,33.28,0.0
2025-02-12 03:00:00,485.9266666666667,10.589999999999975,0.0,57.833333333333336,95.01666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.92666666666666,,,84.0,69.0,78.0,68.0,33.529999999999994,0.0
2025-02-12 03:15:00,488.75333333333333,10.589999999999975,0.0,58.166666666666664,94.96,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.01333333333334,,,84.0,69.0,78.0,68.0,33.54,0.0
2025-02-12 03:30:00,473.92,10.589999999999975,0.0,57.333333333333336,94.94,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.82333333333334,,,84.0,69.0,78.0,68.0,33.50999999999999,0.0
2025-02-12 03:45:00,477.45666666666665,2.1100000000000136,0.0,56.833333333333336,94.96,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.82333333333332,,,84.0,69.0,78.0,68.0,33.34,0.0
2025-02-12 04:00:00,471.8033333333333,-2.1200000000000045,0.0,58.0,95.02,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.8,,,84.0,69.0,78.0,68.0,33.43,0.0
2025-02-12 04:15:00,479.5733333333333,-10.600000000000023,0.0,58.0,94.96,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.91,,,84.0,69.0,78.0,68.0,33.55,0.0
2025-02-12 04:30:00,474.62999999999994,2.1100000000000136,0.0,57.833333333333336,95.02333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.77,,,84.0,69.0,78.0,68.0,33.449999999999996,0.0
2025-02-12 04:45:00,488.05,-8.480000000000018,0.0,58.166666666666664,95.10666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.79333333333334,,,84.0,69.0,78.0,68.0,33.45,0.0
2025-02-12 05:00:00,480.9866666666667,14.829999999999984,0.0,58.0,95.04,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.82333333333332,,,84.0,69.0,78.0,68.0,33.550000000000004,0.0
2025-02-12 05:15:00,485.22333333333336,-2.1200000000000045,0.0,58.0,94.96333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.76333333333334,,,84.0,69.0,78.0,68.0,33.45,0.0
2025-02-12 05:30:00,486.6366666666667,-2.1200000000000045,0.0,58.0,94.99333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.64666666666666,,,84.0,69.0,78.0,68.0,33.260000000000005,0.0
2025-02-12 05:45:00,485.22333333333336,4.230000000000018,0.0,58.166666666666664,94.98333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.64,,,84.0,69.0,78.0,68.0,33.459999999999994,0.0
2025-02-12 06:00:00,476.74666666666667,12.70999999999998,0.0,58.0,94.91666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.28666666666668,,,84.0,69.0,78.0,68.0,33.49,0.0
2025-02-12 06:15:00,476.03999999999996,-4.240000000000009,0.0,57.666666666666664,94.98,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.31,,,84.0,69.0,78.0,68.0,33.419999999999995,0.0
2025-02-12 06:30:00,476.74666666666667,-12.720000000000027,0.0,57.833333333333336,95.04333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.35333333333334,,,84.0,69.0,78.0,68.0,33.45,0.0
2025-02-12 06:45:00,475.3333333333333,-10.600000000000023,0.0,58.0,95.05666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.51333333333334,,,84.0,69.0,78.0,68.0,33.59,0.0
2025-02-12 07:00:00,483.1033333333333,-8.480000000000018,0.0,58.166666666666664,95.07666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.52333333333333,,,84.0,69.0,78.0,68.0,33.629999999999995,0.0
2025-02-12 07:15:00,473.2166666666667,2.1100000000000136,0.0,58.0,95.06,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.62666666666667,,,84.0,69.0,78.0,68.0,33.66,0.0
2025-02-12 07:30:00,473.2166666666667,-8.480000000000018,0.0,58.166666666666664,95.03000000000002,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.55666666666667,,,84.0,69.0,78.0,68.0,33.510000000000005,0.0
2025-02-12 07:45:00,481.69000000000005,-8.480000000000018,0.0,58.166666666666664,95.04666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.58666666666666,,,84.0,69.0,78.0,68.0,33.550000000000004,0.0
2025-02-12 08:00:00,486.6366666666667,2.1100000000000136,0.0,58.333333333333336,95.03000000000002,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.70666666666666,,,84.0,69.0,78.0,68.0,33.510000000000005,0.0
2025-02-12 08:15:00,482.3966666666667,-2.1200000000000045,0.0,58.5,95.08,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.75666666666666,,,84.0,69.0,78.0,68.0,33.53,0.0
2025-02-12 08:30:00,481.69,2.1100000000000136,0.0,58.166666666666664,95.08,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.74333333333334,,,84.0,69.0,78.0,68.0,33.51,0.0
2025-02-12 08:45:00,489.4633333333333,8.46999999999997,0.0,57.5,95.21,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.81333333333333,,,84.0,69.0,78.0,68.0,33.42000000000001,0.0
2025-02-12 09:00:00,485.22333333333336,-2.1200000000000045,0.0,57.5,95.03333333333335,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.75666666666666,,,84.0,69.0,78.0,68.0,33.580000000000005,0.0
2025-02-12 09:15:00,473.22,12.70999999999998,0.0,58.166666666666664,95.09333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.87,,,84.0,69.0,78.0,68.0,33.42000000000001,0.0
2025-02-12 09:30:00,468.98,0.0,0.0,58.333333333333336,95.03000000000002,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.87333333333333,,,84.0,69.0,78.0,68.0,33.449999999999996,0.0
2025-02-12 09:45:00,473.92333333333335,-19.069999999999993,0.0,58.333333333333336,95.04666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.90333333333332,,,84.0,69.0,78.0,68.0,33.34,0.0
2025-02-12 10:00:00,470.39000000000004,0.0,0.0,58.5,95.08666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.89333333333333,,,84.0,69.0,78.0,68.0,33.47,0.0
2025-02-12 10:15:00,474.6266666666667,-4.240000000000009,0.0,58.166666666666664,95.00999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.89666666666666,,,84.0,69.0,78.0,68.0,33.440000000000005,0.0
2025-02-12 10:30:00,473.2166666666667,-10.600000000000023,0.0,58.333333333333336,95.09666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.74,,,84.0,69.0,78.0,68.0,33.47,0.0
2025-02-12 10:45:00,488.0466666666667,-16.960000000000036,0.0,58.5,95.01666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.75666666666666,,,84.0,69.0,78.0,68.0,33.510000000000005,0.0
2025-02-12 11:00:00,491.58,12.70999999999998,0.0,58.166666666666664,94.57333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.81,,,84.0,69.0,78.0,68.0,33.419999999999995,0.0
2025-02-12 11:15:00,477.45666666666665,16.94999999999999,0.0,58.333333333333336,94.58666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.94333333333333,,,84.0,69.0,78.0,68.0,32.870000000000005,0.0
2025-02-12 11:30:00,487.3433333333333,-4.240000000000009,0.0,58.666666666666664,94.62333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.71666666666667,,,84.0,69.0,78.0,68.0,32.919999999999995,0.0
2025-02-12 11:45:00,489.46000000000004,14.829999999999984,0.0,58.333333333333336,94.68666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.74333333333334,,,84.0,69.0,78.0,68.0,32.92999999999999,0.0
2025-02-12 12:00:00,473.92333333333335,6.349999999999966,0.0,58.333333333333336,94.89333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.81666666666666,,,84.0,69.0,78.0,68.0,33.0,0.0
2025-02-12 12:15:00,472.51,6.349999999999966,0.0,58.5,94.79666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.89999999999999,,,84.0,69.0,78.0,68.0,33.230000000000004,0.0
2025-02-12 12:30:00,485.9266666666667,-8.480000000000018,0.0,58.333333333333336,94.88666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.79333333333334,,,84.0,69.0,78.0,68.0,33.040000000000006,0.0
2025-02-12 12:45:00,486.6333333333334,6.349999999999966,0.0,58.333333333333336,94.89999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.76333333333334,,,84.0,69.0,78.0,68.0,33.12,0.0
2025-02-12 13:00:00,485.22333333333336,4.230000000000018,0.0,58.5,94.82,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.60000000000001,,,84.0,69.0,78.0,68.0,33.35000000000001,0.0
2025-02-12 13:15:00,470.39000000000004,0.0,0.0,57.5,94.74333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.17,,,84.0,69.0,78.0,68.0,33.11999999999999,0.0
2025-02-12 13:30:00,483.81,-4.240000000000009,0.0,57.166666666666664,94.72666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.49333333333334,,,84.0,69.0,78.0,68.0,33.18,0.0
2025-02-12 13:45:00,480.28,10.589999999999975,0.0,58.0,94.75,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.57333333333334,,,84.0,69.0,78.0,68.0,33.2,0.0
2025-02-12 14:00:00,480.28,-8.480000000000018,0.0,57.0,94.62,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.63666666666666,,,84.0,69.0,78.0,68.0,33.16,0.0
2025-02-12 14:15:00,477.45666666666665,-4.240000000000009,0.0,58.0,94.64333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.92333333333333,,,84.0,69.0,78.0,68.0,33.04,0.0
2025-02-12 14:30:00,0.0,-8.480000000000018,0.0,89.66666666666667,86.75666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.41333333333334,,,84.0,69.0,78.0,68.0,32.989999999999995,0.0
2025-02-12 14:45:00,0.0,-480.99,0.0,100.0,73.23666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.91333333333334,,,84.0,69.0,78.0,68.0,14.300000000000004,0.0
2025-02-12 15:00:00,0.0,-480.99,0.0,100.0,72.22333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.17333333333333,,,84.0,69.0,78.0,68.0,10.79,0.0
2025-02-12 15:15:00,0.0,-480.99,0.0,100.0,72.01666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.27,,,84.0,69.0,78.0,68.0,10.250000000000007,0.0
2025-02-12 15:30:00,0.0,-480.99,0.0,100.0,71.92,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.06333333333333,,,84.0,69.0,78.0,68.0,10.240000000000002,0.0
2025-02-12 15:45:00,0.0,-480.99,0.0,100.0,71.94,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.98333333333333,,,84.0,69.0,78.0,68.0,10.110000000000007,0.0
2025-02-12 16:00:00,0.0,-480.99,0.0,100.0,71.85000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.94666666666666,,,84.0,69.0,78.0,68.0,10.160000000000004,0.0
2025-02-12 16:15:00,0.0,-480.99,0.0,100.0,71.75666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.82666666666667,,,84.0,69.0,78.0,68.0,10.07,0.0
2025-02-12 16:30:00,0.0,-480.99,0.0,100.0,71.73666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.66333333333334,,,84.0,69.0,78.0,68.0,10.000000000000007,0.0
2025-02-12 16:45:00,0.0,,0.0,100.0,71.7,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.53,,,84.0,69.0,78.0,68.0,,
2025-02-12 17:00:00,0.0,-480.99,0.0,100.0,71.59333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.52,,,84.0,69.0,78.0,68.0,9.979999999999997,0.0
2025-02-12 17:15:00,0.0,-480.99,0.0,100.0,71.56333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.58,,,84.0,69.0,78.0,68.0,9.839999999999996,0.0
2025-02-12 17:30:00,0.0,-480.99,0.0,100.0,71.57,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.19,,,84.0,69.0,78.0,68.0,9.770000000000003,0.0
2025-02-12 17:45:00,0.0,-480.99,0.0,100.0,71.44666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.06666666666666,,,84.0,69.0,78.0,68.0,9.82,0.0
2025-02-12 18:00:00,0.0,-480.99,0.0,100.0,71.49333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,63.95666666666667,,,84.0,69.0,78.0,68.0,9.68,0.0
2025-02-12 18:15:00,0.0,-480.99,0.0,100.0,71.48666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,63.71,,,84.0,69.0,78.0,68.0,9.699999999999996,0.0
2025-02-12 18:30:00,0.0,-480.99,0.0,100.0,71.51333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,63.94,,,84.0,69.0,78.0,68.0,9.68,0.0
2025-02-12 18:45:00,0.0,-480.99,0.0,100.0,71.51333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.08,,,84.0,69.0,78.0,68.0,9.729999999999997,0.0
2025-02-12 19:00:00,0.0,-480.99,0.0,100.0,71.44,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.00333333333333,,,84.0,69.0,78.0,68.0,9.729999999999997,0.0
2025-02-12 19:15:00,0.0,-480.99,0.0,100.0,71.45666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.05000000000001,,,84.0,69.0,78.0,68.0,9.699999999999996,0.0
2025-02-12 19:30:00,0.0,-480.99,0.0,100.0,71.44666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.30333333333334,,,84.0,69.0,78.0,68.0,9.79,0.0
2025-02-12 19:45:00,0.0,-480.99,0.0,100.0,71.46,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.57333333333334,,,84.0,69.0,78.0,68.0,9.68,0.0
2025-02-12 20:00:00,0.0,-480.99,0.0,100.0,71.47333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,64.84333333333333,,,84.0,69.0,78.0,68.0,9.71,0.0
2025-02-12 20:15:00,0.0,-480.99,0.0,100.0,71.5,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.12666666666667,,,84.0,69.0,78.0,68.0,9.68,0.0
