time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-12 20:30:00,0.0,-480.99,0.0,100.0,71.55666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.51666666666667,,,84.0,69.0,78.0,68.0,9.770000000000003,0.0
2025-02-12 20:45:00,0.0,-480.99,0.0,100.0,71.54,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.85333333333334,,,84.0,69.0,78.0,68.0,9.729999999999997,0.0
2025-02-12 21:00:00,0.0,-480.99,0.0,100.0,71.48333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.07333333333334,,,84.0,69.0,78.0,68.0,9.79,0.0
2025-02-12 21:15:00,0.0,-480.99,0.0,100.0,71.51666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.23333333333333,,,84.0,69.0,78.0,68.0,9.770000000000003,0.0
2025-02-12 21:30:00,0.0,-480.99,0.0,100.0,71.40666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.39666666666666,,,84.0,69.0,78.0,68.0,9.82,0.0
2025-02-12 21:45:00,0.0,-480.99,0.0,100.0,71.35000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.56666666666666,,,84.0,69.0,78.0,68.0,9.619999999999997,0.0
2025-02-12 22:00:00,0.0,-480.99,0.0,100.0,71.27,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.58,,,84.0,69.0,78.0,68.0,9.57,0.0
2025-02-12 22:15:00,0.0,-480.99,0.0,100.0,71.33666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.59666666666668,,,84.0,69.0,78.0,68.0,9.440000000000005,0.0
2025-02-12 22:30:00,0.0,-480.99,0.0,100.0,71.37333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.69,,,84.0,69.0,78.0,68.0,9.640000000000008,0.0
2025-02-12 22:45:00,0.0,-480.99,0.0,100.0,71.44,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.67666666666666,,,84.0,69.0,78.0,68.0,9.729999999999997,0.0
2025-02-12 23:00:00,0.0,-480.99,0.0,100.0,71.37666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.7,,,84.0,69.0,78.0,68.0,9.729999999999997,0.0
2025-02-12 23:15:00,0.0,-480.99,0.0,100.0,71.40666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.95,,,84.0,69.0,78.0,68.0,9.610000000000007,0.0
2025-02-12 23:30:00,0.0,-480.99,0.0,100.0,71.29333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.21333333333332,,,84.0,69.0,78.0,68.0,9.71,0.0
2025-02-12 23:45:00,0.0,-480.99,0.0,100.0,71.32666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.16000000000001,,,84.0,69.0,78.0,68.0,9.46,0.0
2025-02-13 00:00:00,0.0,-480.99,0.0,100.0,71.30333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.24,,,84.0,69.0,78.0,68.0,9.589999999999996,0.0
2025-02-13 00:15:00,0.0,-480.99,0.0,100.0,71.28666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.22666666666667,,,84.0,69.0,78.0,68.0,9.500000000000007,0.0
2025-02-13 00:30:00,0.0,-480.99,0.0,100.0,71.27,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.03666666666666,,,84.0,69.0,78.0,68.0,9.479999999999997,0.0
2025-02-13 00:45:00,0.0,-480.99,0.0,100.0,71.29,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.75333333333333,,,84.0,69.0,78.0,68.0,9.46,0.0
2025-02-13 01:00:00,0.0,-480.99,0.0,100.0,71.27,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.64,,,84.0,69.0,78.0,68.0,9.589999999999996,0.0
2025-02-13 01:15:00,0.0,-480.99,0.0,100.0,71.21,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.80666666666667,,,84.0,69.0,78.0,68.0,9.46,0.0
2025-02-13 01:30:00,0.0,-480.99,0.0,100.0,71.20666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.86666666666666,,,84.0,69.0,78.0,68.0,9.500000000000007,0.0
2025-02-13 01:45:00,0.0,-480.99,0.0,100.0,71.13333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.00666666666666,,,84.0,69.0,78.0,68.0,9.440000000000005,0.0
2025-02-13 02:00:00,0.0,-480.99,0.0,100.0,71.05333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.10666666666667,,,84.0,69.0,78.0,68.0,9.369999999999997,0.0
2025-02-13 02:15:00,0.0,-480.99,0.0,100.0,71.06333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.02666666666666,,,84.0,69.0,78.0,68.0,9.280000000000008,0.0
2025-02-13 02:30:00,0.0,-480.99,0.0,100.0,71.06,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.83666666666666,,,84.0,69.0,78.0,68.0,9.259999999999998,0.0
2025-02-13 02:45:00,0.0,-480.99,0.0,100.0,71.08333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.84333333333332,,,84.0,69.0,78.0,68.0,9.300000000000004,0.0
2025-02-13 03:00:00,0.0,-480.99,0.0,100.0,71.01333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.99333333333333,,,84.0,69.0,78.0,68.0,9.300000000000004,0.0
2025-02-13 03:15:00,0.0,-480.99,0.0,100.0,71.07333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.08666666666666,,,84.0,69.0,78.0,68.0,9.229999999999997,0.0
2025-02-13 03:30:00,0.0,-480.99,0.0,100.0,71.06,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.94,,,84.0,69.0,78.0,68.0,9.300000000000004,0.0
2025-02-13 03:45:00,0.0,-480.99,0.0,100.0,71.04666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.83666666666666,,,84.0,69.0,78.0,68.0,9.300000000000004,0.0
2025-02-13 04:00:00,0.0,-480.99,0.0,100.0,71.10333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.79666666666667,,,84.0,69.0,78.0,68.0,9.32,0.0
2025-02-13 04:15:00,0.0,-480.99,0.0,100.0,70.96,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.76333333333334,,,84.0,69.0,78.0,68.0,9.32,0.0
2025-02-13 04:30:00,0.0,-480.99,0.0,100.0,70.99666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.54,,,84.0,69.0,78.0,68.0,9.190000000000005,0.0
2025-02-13 04:45:00,0.0,-480.99,0.0,100.0,71.02333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.45666666666666,,,84.0,69.0,78.0,68.0,9.21,0.0
2025-02-13 05:00:00,0.0,-480.99,0.0,100.0,70.94666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.33999999999999,,,84.0,69.0,78.0,68.0,9.250000000000007,0.0
2025-02-13 05:15:00,0.0,-480.99,0.0,100.0,70.89333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.39999999999999,,,84.0,69.0,78.0,68.0,9.160000000000004,0.0
2025-02-13 05:30:00,0.0,-480.99,0.0,100.0,70.99333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.23,,,84.0,69.0,78.0,68.0,9.07,0.0
2025-02-13 05:45:00,0.0,-480.99,0.0,100.0,70.94666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.80333333333333,,,84.0,69.0,78.0,68.0,9.170000000000009,0.0
2025-02-13 06:00:00,0.0,-480.99,0.0,100.0,70.93333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.55333333333333,,,84.0,69.0,78.0,68.0,9.170000000000009,0.0
2025-02-13 06:15:00,0.0,-480.99,0.0,100.0,70.88333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.72000000000001,,,84.0,69.0,78.0,68.0,9.229999999999997,0.0
2025-02-13 06:30:00,0.0,-480.99,0.0,100.0,70.86333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.83,,,84.0,69.0,78.0,68.0,9.100000000000001,0.0
2025-02-13 06:45:00,0.0,-480.99,0.0,100.0,70.75333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.58999999999999,,,84.0,69.0,78.0,68.0,9.100000000000001,0.0
2025-02-13 07:00:00,0.0,-480.99,0.0,100.0,70.68666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.54333333333334,,,84.0,69.0,78.0,68.0,8.920000000000009,0.0
2025-02-13 07:15:00,0.0,-480.99,0.0,100.0,70.77333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.54666666666667,,,84.0,69.0,78.0,68.0,8.920000000000009,0.0
2025-02-13 07:30:00,0.0,-480.99,0.0,100.0,70.76,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.54666666666667,,,84.0,69.0,78.0,68.0,9.030000000000008,0.0
2025-02-13 07:45:00,0.0,-480.99,0.0,100.0,70.76333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.65333333333334,,,84.0,69.0,78.0,68.0,8.96,0.0
2025-02-13 08:00:00,0.0,-480.99,0.0,100.0,70.74333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.5,,,84.0,69.0,78.0,68.0,9.050000000000004,0.0
2025-02-13 08:15:00,0.0,-480.99,0.0,100.0,70.66666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.25,,,84.0,69.0,78.0,68.0,8.96,0.0
2025-02-13 08:30:00,0.0,-480.99,0.0,100.0,70.60666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.28333333333335,,,84.0,69.0,78.0,68.0,8.890000000000008,0.0
2025-02-13 08:45:00,0.0,-480.99,0.0,100.0,70.67666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.49000000000001,,,84.0,69.0,78.0,68.0,8.809999999999995,0.0
2025-02-13 09:00:00,0.0,-480.99,0.0,100.0,70.61666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.71666666666667,,,84.0,69.0,78.0,68.0,8.869999999999997,0.0
2025-02-13 09:15:00,0.0,-480.99,0.0,100.0,70.59666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.08666666666666,,,84.0,69.0,78.0,68.0,8.830000000000005,0.0
2025-02-13 09:30:00,0.0,-480.99,0.0,100.0,70.51333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.53666666666668,,,84.0,69.0,78.0,68.0,8.830000000000005,0.0
2025-02-13 09:45:00,0.0,-480.99,0.0,100.0,70.51666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.77333333333333,,,84.0,69.0,78.0,68.0,8.690000000000005,0.0
2025-02-13 10:00:00,0.0,-480.99,0.0,100.0,70.47333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.87666666666667,,,84.0,69.0,78.0,68.0,8.71,0.0
2025-02-13 10:15:00,0.0,-480.99,0.0,100.0,70.51333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.11666666666667,,,84.0,69.0,78.0,68.0,8.759999999999998,0.0
2025-02-13 10:30:00,0.0,-480.99,0.0,100.0,70.48,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.19333333333333,,,84.0,69.0,78.0,68.0,8.740000000000002,0.0
2025-02-13 10:45:00,0.0,-480.99,0.0,100.0,70.50666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.29666666666667,,,84.0,69.0,78.0,68.0,8.71,0.0
2025-02-13 11:00:00,0.0,-480.99,0.0,100.0,70.46,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.64,,,84.0,69.0,78.0,68.0,8.740000000000002,0.0
2025-02-13 11:15:00,0.0,-480.99,0.0,100.0,70.41333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.82000000000001,,,84.0,69.0,78.0,68.0,8.619999999999997,0.0
2025-02-13 11:30:00,0.0,-480.99,0.0,100.0,70.36666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.77666666666666,,,84.0,69.0,78.0,68.0,8.71,0.0
2025-02-13 11:45:00,0.0,-480.99,0.0,100.0,70.33666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.79333333333334,,,84.0,69.0,78.0,68.0,8.630000000000003,0.0
2025-02-13 12:00:00,0.0,-480.99,0.0,100.0,70.33333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.90333333333334,,,84.0,69.0,78.0,68.0,8.530000000000008,0.0
2025-02-13 12:15:00,0.0,-480.99,0.0,100.0,70.34333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.04666666666667,,,84.0,69.0,78.0,68.0,8.54,0.0
2025-02-13 12:30:00,0.0,-480.99,0.0,100.0,70.35000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.03666666666668,,,84.0,69.0,78.0,68.0,8.580000000000005,0.0
2025-02-13 12:45:00,0.0,-480.99,0.0,100.0,70.39999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.06333333333333,,,84.0,69.0,78.0,68.0,8.670000000000009,0.0
2025-02-13 13:00:00,0.0,-480.99,0.0,100.0,70.35333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.07,,,84.0,69.0,78.0,68.0,8.670000000000009,0.0
2025-02-13 13:15:00,0.0,-480.99,0.0,100.0,70.44333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.00666666666666,,,84.0,69.0,78.0,68.0,8.600000000000001,0.0
2025-02-13 13:30:00,0.0,-480.99,0.0,100.0,70.49000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.04333333333334,,,84.0,69.0,78.0,68.0,8.71,0.0
2025-02-13 13:45:00,0.0,-480.99,0.0,100.0,70.43666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.12,,,84.0,69.0,78.0,68.0,8.800000000000004,0.0
2025-02-13 14:00:00,0.0,-480.99,0.0,100.0,70.39999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.29666666666667,,,84.0,69.0,78.0,68.0,8.630000000000003,0.0
2025-02-13 14:15:00,0.0,-480.99,0.0,100.0,70.42333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.35333333333334,,,84.0,69.0,78.0,68.0,8.690000000000005,0.0
2025-02-13 14:30:00,0.0,-480.99,0.0,100.0,70.39333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.31,,,84.0,69.0,78.0,68.0,8.670000000000009,0.0
2025-02-13 14:45:00,0.0,-480.99,0.0,100.0,70.37666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.33333333333333,,,84.0,69.0,78.0,68.0,8.580000000000005,0.0
2025-02-13 15:00:00,0.0,-480.99,0.0,100.0,70.29333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.36333333333333,,,84.0,69.0,78.0,68.0,8.690000000000005,0.0
2025-02-13 15:15:00,0.0,-480.99,0.0,100.0,70.21666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.41333333333334,,,84.0,69.0,78.0,68.0,8.509999999999998,0.0
2025-02-13 15:30:00,0.0,-480.99,0.0,100.0,70.28666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.40666666666667,,,84.0,69.0,78.0,68.0,8.509999999999998,0.0
2025-02-13 15:45:00,0.0,-480.99,0.0,100.0,70.29666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.40666666666668,,,84.0,69.0,78.0,68.0,8.509999999999998,0.0
2025-02-13 16:00:00,0.0,-480.99,0.0,100.0,70.23333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.34666666666666,,,84.0,69.0,78.0,68.0,8.54,0.0
2025-02-13 16:15:00,0.0,-480.99,0.0,100.0,70.14666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.37,,,84.0,69.0,78.0,68.0,8.440000000000005,0.0
2025-02-13 16:30:00,0.0,-480.99,0.0,100.0,70.13,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.41000000000001,,,84.0,69.0,78.0,68.0,8.360000000000007,0.0
2025-02-13 16:45:00,0.0,-480.99,0.0,100.0,70.11,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.42333333333333,,,84.0,69.0,78.0,68.0,8.380000000000003,0.0
2025-02-13 17:00:00,0.0,-480.99,0.0,100.0,70.08,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.37666666666667,,,84.0,69.0,78.0,68.0,8.399999999999999,0.0
2025-02-13 17:15:00,0.0,-480.99,0.0,100.0,70.10000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.42,,,84.0,69.0,78.0,68.0,8.360000000000007,0.0
2025-02-13 17:30:00,0.0,-480.99,0.0,100.0,70.22666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.40333333333334,,,84.0,69.0,78.0,68.0,8.309999999999995,0.0
2025-02-13 17:45:00,0.0,-480.99,0.0,100.0,70.12333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.31,,,84.0,69.0,78.0,68.0,8.420000000000009,0.0
2025-02-13 18:00:00,0.0,-480.99,0.0,100.0,70.14666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.38333333333333,,,84.0,69.0,78.0,68.0,8.360000000000007,0.0
2025-02-13 18:15:00,0.0,-480.99,0.0,100.0,70.21333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.32666666666667,,,84.0,69.0,78.0,68.0,8.470000000000006,0.0
2025-02-13 18:30:00,0.0,-480.99,0.0,100.0,70.18333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.24333333333334,,,84.0,69.0,78.0,68.0,8.449999999999996,0.0
2025-02-13 18:45:00,0.0,-480.99,0.0,100.0,70.08666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.31,,,84.0,69.0,78.0,68.0,8.380000000000003,0.0
2025-02-13 19:00:00,0.0,-480.99,0.0,100.0,70.13333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.19666666666667,,,84.0,69.0,78.0,68.0,8.360000000000007,0.0
2025-02-13 19:15:00,0.0,-480.99,0.0,100.0,70.01666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18666666666667,,,84.0,69.0,78.0,68.0,8.380000000000003,0.0
2025-02-13 19:30:00,0.0,-480.99,0.0,100.0,69.99,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.15666666666667,,,84.0,69.0,78.0,68.0,8.259999999999998,0.0
2025-02-13 19:45:00,0.0,-480.99,0.0,100.0,70.02333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.23333333333333,,,84.0,69.0,78.0,68.0,8.199999999999996,0.0
2025-02-13 20:00:00,0.0,-480.99,0.0,100.0,69.99666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.31,,,84.0,69.0,78.0,68.0,8.259999999999998,0.0
2025-02-13 20:15:00,0.0,-480.99,0.0,100.0,69.96666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.13666666666667,,,84.0,69.0,78.0,68.0,8.199999999999996,0.0
2025-02-13 20:30:00,0.0,-480.99,0.0,100.0,69.92333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.21666666666667,,,84.0,69.0,78.0,68.0,8.170000000000009,0.0
2025-02-13 20:45:00,0.0,-480.99,0.0,100.0,69.92666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.15666666666668,,,84.0,69.0,78.0,68.0,8.089999999999996,0.0
2025-02-13 21:00:00,0.0,-480.99,0.0,100.0,69.93666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.10000000000001,,,84.0,69.0,78.0,68.0,8.080000000000005,0.0
2025-02-13 21:15:00,0.0,-480.99,0.0,100.0,69.90333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.09333333333332,,,84.0,69.0,78.0,68.0,8.18,0.0
2025-02-13 21:30:00,0.0,-480.99,0.0,100.0,69.86,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.14333333333333,,,84.0,69.0,78.0,68.0,8.149999999999999,0.0
2025-02-13 21:45:00,0.0,-480.99,0.0,100.0,69.77,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.13666666666667,,,84.0,69.0,78.0,68.0,8.130000000000003,0.0
2025-02-13 22:00:00,0.0,-480.99,0.0,100.0,69.67666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.11666666666666,,,84.0,69.0,78.0,68.0,7.990000000000002,0.0
2025-02-13 22:15:00,0.0,-480.99,0.0,100.0,69.84333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.25,,,84.0,69.0,78.0,68.0,7.910000000000004,0.0
2025-02-13 22:30:00,0.0,-480.99,0.0,100.0,69.78333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.17666666666666,,,84.0,69.0,78.0,68.0,8.020000000000003,0.0
2025-02-13 22:45:00,0.0,-480.99,0.0,100.0,69.86,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.31333333333333,,,84.0,69.0,78.0,68.0,8.059999999999995,0.0
2025-02-13 23:00:00,0.0,-480.99,0.0,100.0,69.90333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.31333333333333,,,84.0,69.0,78.0,68.0,8.059999999999995,0.0
2025-02-13 23:15:00,0.0,-480.99,0.0,100.0,69.89999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18666666666667,,,84.0,69.0,78.0,68.0,8.199999999999996,0.0
2025-02-13 23:30:00,0.0,-480.99,0.0,100.0,69.83666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.15666666666668,,,84.0,69.0,78.0,68.0,8.110000000000007,0.0
2025-02-13 23:45:00,0.0,-480.99,0.0,100.0,69.77666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.28666666666666,,,84.0,69.0,78.0,68.0,8.080000000000005,0.0
2025-02-14 00:00:00,0.0,-480.99,0.0,100.0,69.78333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18666666666667,,,84.0,69.0,78.0,68.0,7.990000000000002,0.0
2025-02-14 00:15:00,0.0,-480.99,0.0,100.0,69.72,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.04333333333334,,,84.0,69.0,78.0,68.0,7.970000000000006,0.0
2025-02-14 00:30:00,0.0,-480.99,0.0,100.0,69.54333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.12,,,84.0,69.0,78.0,68.0,7.949999999999996,0.0
2025-02-14 00:45:00,0.0,-480.99,0.0,100.0,69.46666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.15333333333334,,,84.0,69.0,78.0,68.0,7.789999999999999,0.0
2025-02-14 01:00:00,0.0,-480.99,0.0,100.0,69.44,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.93666666666667,,,84.0,69.0,78.0,68.0,7.750000000000007,0.0
2025-02-14 01:15:00,0.0,-480.99,0.0,100.0,69.31666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.89,,,84.0,69.0,78.0,68.0,7.68,0.0
2025-02-14 01:30:00,0.0,-480.99,0.0,100.0,69.23,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.77666666666666,,,84.0,69.0,78.0,68.0,7.500000000000007,0.0
2025-02-14 01:45:00,0.0,-480.99,0.0,100.0,69.14666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.81333333333333,,,84.0,69.0,78.0,68.0,7.3600000000000065,0.0
2025-02-14 02:00:00,0.0,-480.99,0.0,100.0,69.07000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.74333333333334,,,84.0,69.0,78.0,68.0,7.390000000000008,0.0
2025-02-14 02:15:00,0.0,-480.99,0.0,100.0,69.07333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.69,,,84.0,69.0,78.0,68.0,7.410000000000004,0.0
2025-02-14 02:30:00,0.0,-480.99,0.0,100.0,69.0,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.69,,,84.0,69.0,78.0,68.0,7.280000000000008,0.0
2025-02-14 02:45:00,0.0,-480.99,0.0,100.0,68.97,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.62666666666667,,,84.0,69.0,78.0,68.0,7.190000000000005,0.0
2025-02-14 03:00:00,0.0,-480.99,0.0,100.0,68.91333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.49000000000001,,,84.0,69.0,78.0,68.0,7.18,0.0
2025-02-14 03:15:00,0.0,-480.99,0.0,100.0,68.80333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.46666666666665,,,84.0,69.0,78.0,68.0,7.119999999999997,0.0
2025-02-14 03:30:00,0.0,-480.99,0.0,100.0,68.82666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.44333333333333,,,84.0,69.0,78.0,68.0,7.119999999999997,0.0
2025-02-14 03:45:00,0.0,-480.99,0.0,100.0,68.71333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.37666666666667,,,84.0,69.0,78.0,68.0,6.940000000000005,0.0
2025-02-14 04:00:00,0.0,-480.99,0.0,100.0,68.68333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.26666666666667,,,84.0,69.0,78.0,68.0,6.910000000000004,0.0
2025-02-14 04:15:00,0.0,-480.99,0.0,100.0,68.64666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.23333333333333,,,84.0,69.0,78.0,68.0,6.940000000000005,0.0
2025-02-14 04:30:00,0.0,-480.99,0.0,100.0,68.61,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.27666666666666,,,84.0,69.0,78.0,68.0,6.850000000000001,0.0
2025-02-14 04:45:00,0.0,-480.99,0.0,100.0,68.64666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.21333333333332,,,84.0,69.0,78.0,68.0,6.940000000000005,0.0
2025-02-14 05:00:00,0.0,-480.99,0.0,100.0,68.61666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.24333333333334,,,84.0,69.0,78.0,68.0,6.830000000000005,0.0
2025-02-14 05:15:00,0.0,-480.99,0.0,100.0,68.57,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.21,,,84.0,69.0,78.0,68.0,6.869999999999997,0.0
2025-02-14 05:30:00,0.0,-480.99,0.0,100.0,68.51333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.14,,,84.0,69.0,78.0,68.0,6.830000000000005,0.0
2025-02-14 05:45:00,0.0,-480.99,0.0,100.0,68.45666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.01333333333334,,,84.0,69.0,78.0,68.0,6.759999999999998,0.0
2025-02-14 06:00:00,0.0,-480.99,0.0,100.0,68.33,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.09666666666668,,,84.0,69.0,78.0,68.0,6.509999999999998,0.0
2025-02-14 06:15:00,0.0,-480.99,0.0,100.0,68.39,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.94333333333333,,,84.0,69.0,78.0,68.0,6.640000000000008,0.0
2025-02-14 06:30:00,0.0,-480.99,0.0,100.0,68.32000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.92666666666666,,,84.0,69.0,78.0,68.0,6.619999999999997,0.0
2025-02-14 06:45:00,0.0,-480.99,0.0,100.0,68.29333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.75666666666666,,,84.0,69.0,78.0,68.0,6.580000000000005,0.0
2025-02-14 07:00:00,0.0,-480.99,0.0,100.0,68.20333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.78,,,84.0,69.0,78.0,68.0,6.460000000000001,0.0
2025-02-14 07:15:00,0.0,-480.99,0.0,100.0,68.16333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.69333333333333,,,84.0,69.0,78.0,68.0,6.350000000000001,0.0
2025-02-14 07:30:00,0.0,-480.99,0.0,100.0,67.99666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.68666666666667,,,84.0,69.0,78.0,68.0,6.199999999999996,0.0
2025-02-14 07:45:00,0.0,-480.99,0.0,100.0,68.0,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.57333333333334,,,84.0,69.0,78.0,68.0,6.280000000000008,0.0
2025-02-14 08:00:00,0.0,-480.99,0.0,100.0,67.97333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.51666666666667,,,84.0,69.0,78.0,68.0,6.199999999999996,0.0
2025-02-14 08:15:00,0.0,-480.99,0.0,100.0,67.88,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.41666666666667,,,84.0,69.0,78.0,68.0,6.190000000000005,0.0
2025-02-14 08:30:00,0.0,-480.99,0.0,100.0,67.85666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.41666666666667,,,84.0,69.0,78.0,68.0,6.149999999999999,0.0
2025-02-14 08:45:00,0.0,-480.99,0.0,100.0,67.79666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.41000000000001,,,84.0,69.0,78.0,68.0,6.100000000000001,0.0
2025-02-14 09:00:00,0.0,-480.99,0.0,100.0,67.74333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.29666666666667,,,84.0,69.0,78.0,68.0,5.990000000000002,0.0
2025-02-14 09:15:00,0.0,-480.99,0.0,100.0,67.46,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.28333333333335,,,84.0,69.0,78.0,68.0,5.699999999999996,0.0
2025-02-14 09:30:00,0.0,-480.99,0.0,100.0,67.49333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.2,,,84.0,69.0,78.0,68.0,5.740000000000002,0.0
2025-02-14 09:45:00,0.0,-480.99,0.0,100.0,67.41000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.17999999999999,,,84.0,69.0,78.0,68.0,5.68,0.0
2025-02-14 10:00:00,0.0,-480.99,0.0,100.0,67.39333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.20333333333333,,,84.0,69.0,78.0,68.0,5.660000000000004,0.0
2025-02-14 10:15:00,0.0,-480.99,0.0,100.0,67.38666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.19333333333333,,,84.0,69.0,78.0,68.0,5.589999999999996,0.0
2025-02-14 10:30:00,0.0,-480.99,0.0,100.0,67.38666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.31333333333333,,,84.0,69.0,78.0,68.0,5.57,0.0
2025-02-14 10:45:00,0.0,-480.99,0.0,100.0,67.37333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.26333333333334,,,84.0,69.0,78.0,68.0,5.660000000000004,0.0
2025-02-14 11:00:00,0.0,-480.99,0.0,100.0,67.38,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.24,,,84.0,69.0,78.0,68.0,5.57,0.0
2025-02-14 11:15:00,0.0,-480.99,0.0,100.0,67.32666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.14,,,84.0,69.0,78.0,68.0,5.630000000000003,0.0
2025-02-14 11:30:00,0.0,-480.99,0.0,100.0,67.33,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.28333333333335,,,84.0,69.0,78.0,68.0,5.559999999999995,0.0
2025-02-14 11:45:00,0.0,-480.99,0.0,100.0,67.28666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.18,,,84.0,69.0,78.0,68.0,5.589999999999996,0.0
2025-02-14 12:00:00,0.0,-480.99,0.0,100.0,67.3,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.13333333333334,,,84.0,69.0,78.0,68.0,5.559999999999995,0.0
2025-02-14 12:15:00,0.0,-480.99,0.0,100.0,67.34333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.02666666666666,,,84.0,69.0,78.0,68.0,5.57,0.0
2025-02-14 12:30:00,0.0,-480.99,0.0,100.0,67.31,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.02666666666667,,,84.0,69.0,78.0,68.0,5.470000000000006,0.0
2025-02-14 12:45:00,0.0,-480.99,0.0,100.0,67.34666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.11333333333333,,,84.0,69.0,78.0,68.0,5.559999999999995,0.0
2025-02-14 13:00:00,0.0,-480.99,0.0,100.0,67.44,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.32666666666667,,,84.0,69.0,78.0,68.0,5.720000000000006,0.0
2025-02-14 13:15:00,0.0,-480.99,0.0,100.0,67.62333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.50333333333334,,,84.0,69.0,78.0,68.0,5.789999999999999,0.0
2025-02-14 13:30:00,0.0,-480.99,0.0,100.0,67.7,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.5,,,84.0,69.0,78.0,68.0,5.830000000000005,0.0
2025-02-14 13:45:00,0.0,-480.99,0.0,100.0,67.59666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.36333333333333,,,84.0,69.0,78.0,68.0,5.93,0.0
2025-02-14 14:00:00,0.0,-480.99,0.0,100.0,67.62,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.09666666666668,,,84.0,69.0,78.0,68.0,5.8600000000000065,0.0
2025-02-14 14:15:00,0.0,-480.99,0.0,100.0,67.67333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.10000000000001,,,84.0,69.0,78.0,68.0,5.880000000000003,0.0
2025-02-14 14:30:00,0.0,-480.99,0.0,100.0,67.71,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.29666666666667,,,84.0,69.0,78.0,68.0,5.970000000000006,0.0
2025-02-14 14:45:00,0.0,-480.99,0.0,100.0,67.70333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.19666666666666,,,84.0,69.0,78.0,68.0,5.949999999999996,0.0
2025-02-14 15:00:00,0.0,-480.99,0.0,100.0,67.77,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.03333333333335,,,84.0,69.0,78.0,68.0,5.970000000000006,0.0
2025-02-14 15:15:00,0.0,-480.99,0.0,100.0,67.78333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.02,,,84.0,69.0,78.0,68.0,6.039999999999999,0.0
2025-02-14 15:30:00,0.0,-480.99,0.0,100.0,67.86666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.16333333333334,,,84.0,69.0,78.0,68.0,6.1100000000000065,0.0
2025-02-14 15:45:00,0.0,-480.99,0.0,100.0,67.95666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.32000000000001,,,84.0,69.0,78.0,68.0,6.190000000000005,0.0
2025-02-14 16:00:00,0.0,-480.99,0.0,100.0,67.96666666666665,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.23,,,84.0,69.0,78.0,68.0,6.220000000000006,0.0
2025-02-14 16:15:00,0.0,-480.99,0.0,100.0,67.99333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.20333333333333,,,84.0,69.0,78.0,68.0,6.240000000000002,0.0
2025-02-14 16:30:00,0.0,-480.99,0.0,100.0,68.05333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.26666666666667,,,84.0,69.0,78.0,68.0,6.240000000000002,0.0
2025-02-14 16:45:00,0.0,-480.99,0.0,100.0,68.06333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.25333333333333,,,84.0,69.0,78.0,68.0,6.289999999999999,0.0
2025-02-14 17:00:00,0.0,-480.99,0.0,100.0,68.14,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.31,,,84.0,69.0,78.0,68.0,6.369999999999997,0.0
2025-02-14 17:15:00,0.0,-480.99,0.0,100.0,68.21333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.42666666666668,,,84.0,69.0,78.0,68.0,6.399999999999999,0.0
2025-02-14 17:30:00,0.0,-480.99,0.0,100.0,68.33333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.60666666666667,,,84.0,69.0,78.0,68.0,6.559999999999995,0.0
2025-02-14 17:45:00,320.6566666666667,-480.99,0.0,72.16666666666667,82.72000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.78,,,84.0,69.0,78.0,68.0,6.600000000000001,0.0
2025-02-14 18:00:00,476.74333333333334,-16.960000000000036,0.0,57.333333333333336,94.63,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.10000000000001,,,84.0,69.0,78.0,68.0,31.93,0.0
2025-02-14 18:15:00,483.1066666666666,12.70999999999998,0.0,58.0,94.99666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.07333333333334,,,84.0,69.0,78.0,68.0,31.370000000000005,0.0
2025-02-14 18:30:00,468.2733333333333,-27.55000000000001,0.0,57.166666666666664,95.11,480.99,0.0,70.0,100.0,74.0,0.0,70.0,,67.29333333333334,,,84.0,69.0,78.0,68.0,31.569999999999993,0.0
2025-02-14 18:45:00,490.1666666666667,8.46999999999997,0.0,56.333333333333336,95.60000000000001,480.99,0.0,70.0,100.0,,0.0,,,67.56,,,84.0,69.0,,,31.819999999999993,0.0
2025-02-14 19:00:00,476.03999999999996,-14.840000000000032,0.0,55.666666666666664,95.99333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.84333333333333,,,84.0,69.0,,,31.72,0.0
2025-02-14 19:15:00,480.28,-6.360000000000014,0.0,55.333333333333336,96.33,480.99,0.0,70.0,100.0,,0.0,,,67.86666666666666,,,84.0,69.0,,,32.0,0.0
2025-02-14 19:30:00,470.39000000000004,2.1100000000000136,0.0,55.333333333333336,96.36333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.91666666666667,,,84.0,69.0,,,32.08,0.0
2025-02-14 19:45:00,480.28000000000003,-2.1200000000000045,0.0,57.333333333333336,96.22666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.01666666666667,,,84.0,69.0,,,32.42,0.0
2025-02-14 20:00:00,476.04333333333335,16.94999999999999,0.0,57.166666666666664,96.25333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.24666666666667,,,84.0,69.0,,,32.17,0.0
2025-02-14 20:15:00,482.40000000000003,8.46999999999997,0.0,57.0,96.37333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.41333333333334,,,84.0,69.0,,,32.269999999999996,0.0
2025-02-14 20:30:00,476.03999999999996,-4.240000000000009,0.0,57.0,96.36666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.43333333333334,,,84.0,69.0,,,32.14,0.0
2025-02-14 20:45:00,480.28,0.0,0.0,56.833333333333336,96.36666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.43333333333334,,,84.0,69.0,,,32.30000000000001,0.0
2025-02-14 21:00:00,478.16,-10.600000000000023,0.0,57.166666666666664,96.31666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.42666666666666,,,84.0,69.0,,,32.38000000000001,0.0
2025-02-14 21:15:00,476.03999999999996,-6.360000000000014,0.0,57.166666666666664,96.25333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.45666666666666,,,84.0,69.0,,,32.03999999999999,0.0
2025-02-14 21:30:00,479.5733333333333,-14.840000000000032,0.0,56.833333333333336,96.21666666666665,480.99,0.0,70.0,100.0,,0.0,,,68.49333333333334,,,84.0,69.0,,,31.929999999999993,0.0
2025-02-14 21:45:00,474.62999999999994,-4.240000000000009,0.0,56.666666666666664,96.16000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.57000000000001,,,84.0,69.0,,,32.05000000000001,0.0
2025-02-14 22:00:00,485.93,10.589999999999975,0.0,56.333333333333336,96.19,480.99,0.0,70.0,100.0,,0.0,,,68.5,,,84.0,69.0,,,32.17999999999999,0.0
2025-02-14 22:15:00,471.8033333333333,-4.240000000000009,0.0,56.5,96.14,480.99,0.0,70.0,100.0,,0.0,,,68.70333333333333,,,84.0,69.0,,,31.92,0.0
2025-02-14 22:30:00,485.93,-4.240000000000009,0.0,56.666666666666664,96.12333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.96666666666667,,,84.0,69.0,,,32.05,0.0
2025-02-14 22:45:00,473.2166666666667,-19.069999999999993,0.0,57.166666666666664,96.12666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.01,,,84.0,69.0,,,32.03,0.0
2025-02-14 23:00:00,482.3966666666667,-6.360000000000014,0.0,57.0,95.98333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.10000000000001,,,84.0,69.0,,,32.040000000000006,0.0
2025-02-14 23:15:00,488.05,0.0,0.0,56.333333333333336,95.95333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.01,,,84.0,69.0,,,32.18,0.0
2025-02-14 23:30:00,487.3433333333333,0.0,0.0,56.333333333333336,95.97333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.95333333333333,,,84.0,69.0,,,32.14999999999999,0.0
2025-02-14 23:45:00,477.45666666666665,-8.480000000000018,0.0,55.833333333333336,95.97666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.01,,,84.0,69.0,,,32.220000000000006,0.0
2025-02-15 00:00:00,481.6933333333333,8.46999999999997,0.0,57.166666666666664,95.86666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.13333333333334,,,84.0,69.0,,,32.129999999999995,0.0
2025-02-15 00:15:00,478.8666666666666,-6.360000000000014,0.0,57.5,95.80666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.10333333333334,,,84.0,69.0,,,32.25,0.0
2025-02-15 00:30:00,483.81,4.230000000000018,0.0,57.333333333333336,95.96,480.99,0.0,70.0,100.0,,0.0,,,69.08666666666666,,,84.0,69.0,,,32.2,0.0
2025-02-15 00:45:00,485.9266666666667,4.230000000000018,0.0,57.666666666666664,96.01666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.00333333333333,,,84.0,69.0,,,32.31999999999999,0.0
2025-02-15 01:00:00,478.16333333333336,-4.240000000000009,0.0,57.333333333333336,96.35000000000001,480.99,0.0,70.0,100.0,,0.0,,,69.05,,,84.0,69.0,,,32.519999999999996,0.0
2025-02-15 01:15:00,481.69,2.1100000000000136,0.0,57.5,96.57666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.04666666666667,,,84.0,69.0,,,32.99,0.0
2025-02-15 01:30:00,488.05,14.829999999999984,0.0,57.333333333333336,96.62666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.97,,,84.0,69.0,,,32.849999999999994,0.0
2025-02-15 01:45:00,474.62999999999994,-10.600000000000023,0.0,57.5,96.54,480.99,0.0,70.0,100.0,,0.0,,,68.92333333333333,,,84.0,69.0,,,32.61000000000001,0.0
2025-02-15 02:00:00,488.0466666666666,10.589999999999975,0.0,57.333333333333336,96.57333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.97666666666667,,,84.0,69.0,,,32.839999999999996,0.0
2025-02-15 02:15:00,464.74,-29.670000000000016,0.0,57.666666666666664,96.58999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.97666666666667,,,84.0,69.0,,,32.86999999999999,0.0
2025-02-15 02:30:00,486.6366666666666,14.829999999999984,0.0,57.833333333333336,96.53333333333335,480.99,0.0,70.0,100.0,,0.0,,,69.09333333333335,,,84.0,69.0,,,32.91,0.0
2025-02-15 02:45:00,485.93,10.589999999999975,0.0,57.833333333333336,96.66333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.2,,,84.0,69.0,,,33.05,0.0
2025-02-15 03:00:00,481.6933333333333,0.0,0.0,57.833333333333336,96.68333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.23666666666666,,,84.0,69.0,,,32.97,0.0
2025-02-15 03:15:00,481.6933333333333,-14.840000000000032,0.0,57.833333333333336,96.68333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.22333333333334,,,84.0,69.0,,,32.739999999999995,0.0
2025-02-15 03:30:00,483.81333333333333,12.70999999999998,0.0,57.666666666666664,96.73333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.10333333333334,,,84.0,69.0,,,32.94,0.0
2025-02-15 03:45:00,486.6366666666666,-4.240000000000009,0.0,57.333333333333336,96.69666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.17,,,84.0,69.0,,,32.919999999999995,0.0
2025-02-15 04:00:00,480.28,8.46999999999997,0.0,57.5,96.85333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.15666666666668,,,84.0,69.0,,,33.019999999999996,0.0
2025-02-15 04:15:00,481.6933333333333,6.349999999999966,0.0,57.166666666666664,96.83,480.99,0.0,70.0,100.0,,0.0,,,69.34333333333333,,,84.0,69.0,,,32.989999999999995,0.0
2025-02-15 04:30:00,476.04333333333335,-6.360000000000014,0.0,57.333333333333336,96.83333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.41000000000001,,,84.0,69.0,,,33.05,0.0
2025-02-15 04:45:00,483.1066666666666,0.0,0.0,57.5,96.81,480.99,0.0,70.0,100.0,,0.0,,,69.36333333333333,,,84.0,69.0,,,32.84,0.0
2025-02-15 05:00:00,474.62999999999994,-10.600000000000023,0.0,57.166666666666664,96.94333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.29333333333334,,,84.0,69.0,,,32.970000000000006,0.0
2025-02-15 05:15:00,477.4533333333333,-14.840000000000032,0.0,57.166666666666664,96.95,480.99,0.0,70.0,100.0,,0.0,,,69.41333333333334,,,84.0,69.0,,,32.83,0.0
2025-02-15 05:30:00,478.8666666666666,-2.1200000000000045,0.0,57.0,97.02666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.32666666666667,,,84.0,69.0,,,33.01,0.0
2025-02-15 05:45:00,485.22333333333336,-10.600000000000023,0.0,57.0,96.98,480.99,0.0,70.0,100.0,,0.0,,,69.23,,,84.0,69.0,,,33.03999999999999,0.0
2025-02-15 06:00:00,479.5733333333333,4.230000000000018,0.0,57.0,97.06,480.99,0.0,70.0,100.0,,0.0,,,69.31666666666666,,,84.0,69.0,,,33.06,0.0
2025-02-15 06:15:00,485.22333333333336,6.349999999999966,0.0,56.5,97.01666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.52666666666666,,,84.0,69.0,,,32.92999999999999,0.0
2025-02-15 06:30:00,477.45666666666665,-4.240000000000009,0.0,56.833333333333336,97.05333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.54333333333334,,,84.0,69.0,,,32.97999999999999,0.0
2025-02-15 06:45:00,468.2733333333333,-10.600000000000023,0.0,56.833333333333336,97.06333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.39666666666666,,,84.0,69.0,,,32.93000000000001,0.0
2025-02-15 07:00:00,475.33666666666664,-10.600000000000023,0.0,56.666666666666664,97.00333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.37666666666667,,,84.0,69.0,,,32.97,0.0
2025-02-15 07:15:00,477.4533333333333,-4.240000000000009,0.0,57.0,97.08666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.40666666666668,,,84.0,69.0,,,32.97999999999999,0.0
2025-02-15 07:30:00,480.28,8.46999999999997,0.0,56.666666666666664,97.09666666666668,480.99,0.0,70.0,100.0,,0.0,,,69.44,,,84.0,69.0,,,33.03,0.0
2025-02-15 07:45:00,486.6366666666666,-4.240000000000009,0.0,56.333333333333336,97.21,480.99,0.0,70.0,100.0,,0.0,,,69.58333333333333,,,84.0,69.0,,,32.91,0.0
2025-02-15 08:00:00,480.9866666666667,-4.240000000000009,0.0,56.0,97.39999999999999,480.99,0.0,70.0,100.0,,0.0,,,69.67999999999999,,,84.0,69.0,,,33.03,0.0
2025-02-15 08:15:00,487.3433333333333,8.46999999999997,0.0,56.0,97.13,480.99,0.0,70.0,100.0,,0.0,,,69.59333333333332,,,84.0,69.0,,,33.03,0.0
2025-02-15 08:30:00,474.62999999999994,-10.600000000000023,0.0,56.0,97.08333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.66333333333334,,,84.0,69.0,,,33.11,0.0
2025-02-15 08:45:00,481.6933333333333,-8.480000000000018,0.0,55.666666666666664,97.15333333333332,480.99,0.0,70.0,100.0,,0.0,,,69.51,,,84.0,69.0,,,32.92999999999999,0.0
2025-02-15 09:00:00,470.39000000000004,-16.960000000000036,0.0,55.333333333333336,97.18333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.61,,,84.0,69.0,,,32.83,0.0
2025-02-15 09:15:00,474.62999999999994,-2.1200000000000045,0.0,56.0,97.08333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.65666666666665,,,84.0,69.0,,,32.870000000000005,0.0
2025-02-15 09:30:00,477.4533333333333,-14.840000000000032,0.0,56.0,96.94333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.54333333333334,,,84.0,69.0,,,33.07,0.0
2025-02-15 09:45:00,475.3333333333333,-10.600000000000023,0.0,55.833333333333336,96.83333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.92333333333333,,,84.0,69.0,,,33.08,0.0
2025-02-15 10:00:00,484.51666666666665,0.0,0.0,56.0,96.83,480.99,0.0,70.0,100.0,,0.0,,,68.59333333333333,,,84.0,69.0,,,33.02,0.0
2025-02-15 10:15:00,486.6333333333334,8.46999999999997,0.0,56.0,96.79,480.99,0.0,70.0,100.0,,0.0,,,68.53,,,84.0,69.0,,,33.01,0.0
2025-02-15 10:30:00,483.1033333333333,4.230000000000018,0.0,55.833333333333336,96.76333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.24333333333333,,,84.0,69.0,,,32.980000000000004,0.0
2025-02-15 10:45:00,488.0466666666666,8.46999999999997,0.0,55.833333333333336,96.66333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.77333333333333,,,84.0,69.0,,,33.09,0.0
2025-02-15 11:00:00,483.81333333333333,-6.360000000000014,0.0,55.333333333333336,96.66666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.69333333333333,,,84.0,69.0,,,33.059999999999995,0.0
2025-02-15 11:15:00,480.9866666666667,-10.600000000000023,0.0,54.833333333333336,96.81666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.29333333333334,,,84.0,69.0,,,33.230000000000004,0.0
2025-02-15 11:30:00,487.3433333333333,0.0,0.0,55.166666666666664,96.86666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.15333333333332,,,84.0,69.0,,,33.089999999999996,0.0
2025-02-15 11:45:00,478.87000000000006,-4.240000000000009,0.0,55.333333333333336,96.82,480.99,0.0,70.0,100.0,,0.0,,,67.17,,,84.0,69.0,,,33.14999999999999,0.0
2025-02-15 12:00:00,485.22,4.230000000000018,0.0,55.333333333333336,96.96666666666665,480.99,0.0,70.0,100.0,,0.0,,,67.00999999999999,,,84.0,69.0,,,32.98,0.0
2025-02-15 12:15:00,485.93,12.70999999999998,0.0,55.166666666666664,96.99000000000001,480.99,0.0,70.0,100.0,,0.0,,,66.83,,,84.0,69.0,,,33.12,0.0
2025-02-15 12:30:00,475.3333333333333,2.1100000000000136,0.0,55.166666666666664,96.94,480.99,0.0,70.0,100.0,,0.0,,,66.71333333333332,,,84.0,69.0,,,32.94,0.0
2025-02-15 12:45:00,482.3966666666667,10.589999999999975,0.0,55.0,96.94333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.7,,,84.0,69.0,,,33.0,0.0
2025-02-15 13:00:00,482.40000000000003,0.0,0.0,55.0,96.90666666666665,480.99,0.0,70.0,100.0,,0.0,,,66.56666666666666,,,84.0,69.0,,,33.18999999999999,0.0
2025-02-15 13:15:00,472.51,-14.840000000000032,0.0,54.833333333333336,96.72666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.63333333333334,,,84.0,69.0,,,32.660000000000004,0.0
2025-02-15 13:30:00,466.85999999999996,-4.240000000000009,0.0,54.666666666666664,96.69333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.46333333333332,,,84.0,69.0,,,32.599999999999994,0.0
2025-02-15 13:45:00,476.74666666666667,-12.720000000000027,0.0,54.666666666666664,96.76666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.47333333333334,,,84.0,69.0,,,32.85999999999999,0.0
2025-02-15 14:00:00,480.27666666666664,2.1100000000000136,0.0,54.666666666666664,96.60333333333334,480.99,0.0,70.0,100.0,,0.0,,,66.49,,,84.0,69.0,,,32.7,0.0
2025-02-15 14:15:00,480.9866666666667,-2.1200000000000045,0.0,54.333333333333336,96.57333333333332,480.99,0.0,70.0,100.0,,0.0,,,66.43,,,84.0,69.0,,,32.82999999999999,0.0
2025-02-15 14:30:00,476.03999999999996,-8.480000000000018,0.0,54.333333333333336,96.64333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.52333333333333,,,84.0,69.0,,,32.769999999999996,0.0
2025-02-15 14:45:00,483.80999999999995,14.829999999999984,0.0,54.333333333333336,96.74666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.49000000000001,,,84.0,69.0,,,32.96999999999999,0.0
2025-02-15 15:00:00,488.0466666666666,10.589999999999975,0.0,54.333333333333336,96.74666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.39,,,84.0,69.0,,,33.01,0.0
2025-02-15 15:15:00,477.4533333333334,4.230000000000018,0.0,54.5,96.77666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.53000000000002,,,84.0,69.0,,,33.010000000000005,0.0
2025-02-15 15:30:00,483.81,-4.240000000000009,0.0,54.166666666666664,96.96,480.99,0.0,70.0,100.0,,0.0,,,66.77666666666666,,,84.0,69.0,,,32.81,0.0
2025-02-15 15:45:00,483.80999999999995,-4.240000000000009,0.0,54.0,97.13,480.99,0.0,70.0,100.0,,0.0,,,67.06,,,84.0,69.0,,,32.69999999999999,0.0
2025-02-15 16:00:00,489.46000000000004,10.589999999999975,0.0,53.833333333333336,97.25,480.99,0.0,70.0,100.0,,0.0,,,67.31333333333333,,,84.0,69.0,,,32.78,0.0
2025-02-15 16:15:00,483.1033333333333,-2.1200000000000045,0.0,54.0,97.30333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.60333333333334,,,84.0,69.0,,,32.629999999999995,0.0
2025-02-15 16:30:00,479.5733333333333,0.0,0.0,53.833333333333336,97.25999999999999,480.99,0.0,70.0,100.0,,0.0,,,67.92,,,84.0,69.0,,,32.45,0.0
2025-02-15 16:45:00,475.3333333333333,-8.480000000000018,0.0,53.5,97.39333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.14333333333333,,,84.0,69.0,,,32.64,0.0
2025-02-15 17:00:00,471.8033333333333,-16.960000000000036,0.0,53.5,97.41000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.29333333333334,,,84.0,69.0,,,32.629999999999995,0.0
2025-02-15 17:15:00,476.74666666666667,-10.600000000000023,0.0,53.5,97.48333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.44333333333334,,,84.0,69.0,,,32.49000000000001,0.0
2025-02-15 17:30:00,479.5733333333333,6.349999999999966,0.0,53.666666666666664,97.50999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.47666666666667,,,84.0,69.0,,,32.46000000000001,0.0
2025-02-15 17:45:00,476.75,0.0,0.0,53.666666666666664,97.55666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.5,,,84.0,69.0,,,32.510000000000005,0.0
2025-02-15 18:00:00,482.3966666666667,2.1100000000000136,0.0,53.5,97.67,480.99,0.0,70.0,100.0,,0.0,,,68.62666666666667,,,84.0,69.0,,,32.3,0.0
2025-02-15 18:15:00,486.6366666666666,-2.1200000000000045,0.0,53.5,97.83666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.82333333333332,,,84.0,69.0,,,32.28999999999999,0.0
2025-02-15 18:30:00,482.3966666666667,-14.840000000000032,0.0,53.5,97.98666666666668,480.99,0.0,70.0,100.0,,0.0,,,69.01666666666667,,,84.0,69.0,,,32.24000000000001,0.0
2025-02-15 18:45:00,483.1033333333333,-10.600000000000023,0.0,53.166666666666664,98.27666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.12666666666667,,,84.0,69.0,,,32.25,0.0
2025-02-15 19:00:00,480.9866666666667,0.0,0.0,45.333333333333336,96.23666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.87666666666667,,,84.0,69.0,,,31.909999999999997,0.0
2025-02-15 19:15:00,482.3966666666667,8.46999999999997,0.0,45.333333333333336,95.46666666666665,480.99,0.0,70.0,100.0,,0.0,,,68.56333333333333,,,84.0,69.0,,,32.089999999999996,0.0
2025-02-15 19:30:00,474.62999999999994,-8.480000000000018,0.0,46.0,95.21666666666665,480.99,0.0,70.0,100.0,,0.0,,,68.60000000000001,,,84.0,69.0,,,32.53,0.0
2025-02-15 19:45:00,481.69000000000005,-4.240000000000009,0.0,45.166666666666664,95.0,480.99,0.0,70.0,100.0,,0.0,,,68.79,,,84.0,69.0,,,32.50999999999999,0.0
2025-02-15 20:00:00,480.28,8.46999999999997,0.0,45.5,95.18666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.96,,,84.0,69.0,,,32.290000000000006,0.0
2025-02-15 20:15:00,493.69666666666666,10.589999999999975,0.0,45.5,95.29,480.99,0.0,70.0,100.0,,0.0,,,69.14,,,84.0,69.0,,,32.22,0.0
2025-02-15 20:30:00,488.75666666666666,-2.1200000000000045,0.0,45.333333333333336,95.72666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.32666666666667,,,84.0,69.0,,,32.2,0.0
2025-02-15 20:45:00,476.04333333333335,0.0,0.0,44.333333333333336,95.58666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.51333333333334,,,84.0,69.0,,,32.17000000000001,0.0
2025-02-15 21:00:00,475.3333333333333,6.349999999999966,0.0,42.833333333333336,95.35333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.57,,,84.0,69.0,,,31.97,0.0
2025-02-15 21:15:00,477.4533333333333,-12.720000000000027,0.0,42.5,94.92,480.99,0.0,70.0,100.0,,0.0,,,69.52,,,84.0,69.0,,,31.870000000000005,0.0
2025-02-15 21:30:00,467.56666666666666,-10.600000000000023,0.0,42.333333333333336,94.95333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.08666666666666,,,84.0,69.0,,,31.650000000000006,0.0
2025-02-15 21:45:00,479.5733333333333,-8.480000000000018,0.0,42.5,94.82000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.66333333333334,,,84.0,69.0,,,31.800000000000004,0.0
2025-02-15 22:00:00,476.74666666666667,-10.600000000000023,0.0,42.0,94.85000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.5,,,84.0,69.0,,,31.46,0.0
2025-02-15 22:15:00,480.98333333333335,2.1100000000000136,0.0,42.333333333333336,94.58,480.99,0.0,70.0,100.0,,0.0,,,68.36333333333333,,,84.0,69.0,,,32.02,0.0
2025-02-15 22:30:00,487.3433333333333,19.069999999999993,0.0,42.333333333333336,94.48,480.99,0.0,70.0,100.0,,0.0,,,68.31666666666666,,,84.0,69.0,,,31.650000000000006,0.0
2025-02-15 22:45:00,493.7033333333334,19.069999999999993,0.0,42.333333333333336,94.05,480.99,0.0,70.0,100.0,,0.0,,,68.23,,,84.0,69.0,,,32.17,0.0
2025-02-15 23:00:00,481.6933333333333,-2.1200000000000045,0.0,42.5,94.08666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.18,,,84.0,69.0,,,32.260000000000005,0.0
2025-02-15 23:15:00,486.6333333333334,21.180000000000007,0.0,41.666666666666664,94.32000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.14333333333333,,,84.0,69.0,,,32.01,0.0
2025-02-15 23:30:00,480.2833333333333,0.0,0.0,42.0,94.35666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.15333333333332,,,84.0,69.0,,,31.820000000000007,0.0
2025-02-15 23:45:00,474.6266666666666,-8.480000000000018,0.0,42.0,94.50999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.19333333333334,,,84.0,69.0,,,31.990000000000002,0.0
