time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-19 03:00:00,476.75,-8.480000000000018,0.0,34.666666666666664,89.81666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.66,,,84.0,69.0,,,35.870000000000005,0.0
2025-02-19 03:15:00,478.16,-6.360000000000014,0.0,34.5,89.87,480.99,0.0,70.0,100.0,,0.0,,,68.73333333333333,,,84.0,69.0,,,36.14999999999999,0.0
2025-02-19 03:30:00,476.04333333333335,-2.1200000000000045,0.0,34.5,89.90333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.74,,,84.0,69.0,,,36.32,0.0
2025-02-19 03:45:00,478.16,-10.600000000000023,0.0,34.333333333333336,89.80333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.74,,,84.0,69.0,,,36.48,0.0
2025-02-19 04:00:00,476.74333333333334,-16.960000000000036,0.0,34.666666666666664,89.67666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.74,,,84.0,69.0,,,36.46,0.0
2025-02-19 04:15:00,469.68666666666667,-10.600000000000023,0.0,34.333333333333336,89.61333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.74,,,84.0,69.0,,,36.330000000000005,0.0
2025-02-19 04:30:00,473.92333333333335,-8.480000000000018,0.0,34.166666666666664,89.56666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.64666666666666,,,84.0,69.0,,,36.53,0.0
2025-02-19 04:45:00,485.93,-4.240000000000009,0.0,34.166666666666664,89.46333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.61666666666666,,,84.0,69.0,,,36.6,0.0
2025-02-19 05:00:00,480.9866666666667,10.589999999999975,0.0,34.0,89.38666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.60333333333334,,,84.0,69.0,,,36.53999999999999,0.0
2025-02-19 05:15:00,489.46000000000004,4.230000000000018,0.0,34.166666666666664,89.36333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.67,,,84.0,69.0,,,36.60000000000001,0.0
2025-02-19 05:30:00,476.03999999999996,2.1100000000000136,0.0,34.166666666666664,89.16333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.72666666666667,,,84.0,69.0,,,36.559999999999995,0.0
2025-02-19 05:45:00,486.6366666666666,8.46999999999997,0.0,34.333333333333336,89.36,480.99,0.0,70.0,100.0,,0.0,,,68.74,,,84.0,69.0,,,36.66,0.0
2025-02-19 06:00:00,481.6933333333333,2.1100000000000136,0.0,34.333333333333336,89.37,480.99,0.0,70.0,100.0,,0.0,,,68.67666666666666,,,84.0,69.0,,,36.470000000000006,0.0
2025-02-19 06:15:00,471.8066666666667,-4.240000000000009,0.0,34.0,89.32000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.68333333333334,,,84.0,69.0,,,36.74000000000001,0.0
2025-02-19 06:30:00,484.5133333333333,4.230000000000018,0.0,34.166666666666664,89.17666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.70666666666666,,,84.0,69.0,,,36.61,0.0
2025-02-19 06:45:00,481.69000000000005,-6.360000000000014,0.0,34.166666666666664,89.13,480.99,0.0,70.0,100.0,,0.0,,,68.61,,,84.0,69.0,,,36.419999999999995,0.0
2025-02-19 07:00:00,472.50666666666666,-14.840000000000032,0.0,34.0,89.19666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.61,,,84.0,69.0,,,36.68000000000001,0.0
2025-02-19 07:15:00,468.2733333333333,-6.360000000000014,0.0,34.166666666666664,89.18666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.62333333333333,,,84.0,69.0,,,36.81,0.0
2025-02-19 07:30:00,482.3966666666667,2.1100000000000136,0.0,34.0,89.14,480.99,0.0,70.0,100.0,,0.0,,,68.58666666666666,,,84.0,69.0,,,36.68,0.0
2025-02-19 07:45:00,483.1066666666666,0.0,0.0,34.166666666666664,89.09333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.57666666666667,,,84.0,69.0,,,36.76,0.0
2025-02-19 08:00:00,480.28000000000003,2.1100000000000136,0.0,33.5,89.02,480.99,0.0,70.0,100.0,,0.0,,,68.58333333333333,,,84.0,69.0,,,36.79,0.0
2025-02-19 08:15:00,480.9866666666667,-2.1200000000000045,0.0,32.666666666666664,88.89666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.59333333333333,,,84.0,69.0,,,36.62,0.0
2025-02-19 08:30:00,479.5733333333333,0.0,0.0,32.166666666666664,88.78666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.54,,,84.0,69.0,,,36.480000000000004,0.0
2025-02-19 08:45:00,487.34,-6.360000000000014,0.0,32.666666666666664,88.85000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.45,,,84.0,69.0,,,36.620000000000005,0.0
2025-02-19 09:00:00,483.81,-2.1200000000000045,0.0,33.5,88.82,480.99,0.0,70.0,100.0,,0.0,,,68.47,,,84.0,69.0,,,36.669999999999995,0.0
2025-02-19 09:15:00,483.1033333333333,8.46999999999997,0.0,33.5,88.71666666666665,480.99,0.0,70.0,100.0,,0.0,,,68.47,,,84.0,69.0,,,36.69,0.0
2025-02-19 09:30:00,471.09999999999997,-19.069999999999993,0.0,33.333333333333336,88.78333333333335,480.99,0.0,70.0,100.0,,0.0,,,68.45666666666666,,,84.0,69.0,,,36.60000000000001,0.0
2025-02-19 09:45:00,490.1666666666667,19.069999999999993,0.0,33.166666666666664,88.84333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.41333333333334,,,84.0,69.0,,,36.769999999999996,0.0
2025-02-19 10:00:00,480.98333333333335,-4.240000000000009,0.0,33.5,88.77666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.39333333333333,,,84.0,69.0,,,36.74999999999999,0.0
2025-02-19 10:15:00,478.8666666666666,2.1100000000000136,0.0,33.0,88.62666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.34333333333333,,,84.0,69.0,,,36.50999999999999,0.0
2025-02-19 10:30:00,483.1033333333333,-2.1200000000000045,0.0,33.166666666666664,88.71,480.99,0.0,70.0,100.0,,0.0,,,68.15333333333334,,,84.0,69.0,,,36.580000000000005,0.0
2025-02-19 10:45:00,476.74666666666667,4.230000000000018,0.0,33.166666666666664,88.62,480.99,0.0,70.0,100.0,,0.0,,,68.04,,,84.0,69.0,,,36.709999999999994,0.0
2025-02-19 11:00:00,471.8033333333333,-8.480000000000018,0.0,33.5,88.36,480.99,0.0,70.0,100.0,,0.0,,,68.17333333333333,,,84.0,69.0,,,36.709999999999994,0.0
2025-02-19 11:15:00,479.57666666666665,-2.1200000000000045,0.0,33.333333333333336,88.14,480.99,0.0,70.0,100.0,,0.0,,,68.23,,,84.0,69.0,,,36.28,0.0
2025-02-19 11:30:00,473.2166666666667,-8.480000000000018,0.0,32.5,88.04333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.16333333333334,,,84.0,69.0,,,36.31,0.0
2025-02-19 11:45:00,480.98333333333335,2.1100000000000136,0.0,32.833333333333336,88.01666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.09333333333332,,,84.0,69.0,,,36.35,0.0
2025-02-19 12:00:00,476.75,-4.240000000000009,0.0,32.666666666666664,88.13666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.08,,,84.0,69.0,,,36.459999999999994,0.0
2025-02-19 12:15:00,476.03999999999996,-12.720000000000027,0.0,33.5,88.17,480.99,0.0,70.0,100.0,,0.0,,,68.14999999999999,,,84.0,69.0,,,36.47,0.0
2025-02-19 12:30:00,470.39000000000004,-14.840000000000032,0.0,33.333333333333336,88.28666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.09333333333333,,,84.0,69.0,,,36.43,0.0
2025-02-19 12:45:00,471.8033333333333,-6.360000000000014,0.0,33.5,88.31,480.99,0.0,70.0,100.0,,0.0,,,67.92,,,84.0,69.0,,,36.46000000000001,0.0
2025-02-19 13:00:00,476.74666666666667,-4.240000000000009,0.0,33.5,88.30333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.84666666666666,,,84.0,69.0,,,36.51,0.0
2025-02-19 13:15:00,484.51666666666665,-6.360000000000014,0.0,32.833333333333336,88.22333333333331,480.99,0.0,70.0,100.0,,0.0,,,67.62666666666667,,,84.0,69.0,,,36.31999999999999,0.0
2025-02-19 13:30:00,484.51666666666665,-4.240000000000009,0.0,32.333333333333336,88.14333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.63333333333334,,,84.0,69.0,,,36.38,0.0
2025-02-19 13:45:00,474.62999999999994,-14.840000000000032,0.0,32.333333333333336,88.50666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.73,,,84.0,69.0,,,36.209999999999994,0.0
2025-02-19 14:00:00,486.6333333333334,8.46999999999997,0.0,33.166666666666664,88.66333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.88666666666667,,,84.0,69.0,,,36.300000000000004,0.0
2025-02-19 14:15:00,471.09999999999997,-4.240000000000009,0.0,33.333333333333336,88.68,480.99,0.0,70.0,100.0,,0.0,,,67.97666666666667,,,84.0,69.0,,,36.120000000000005,0.0
2025-02-19 14:30:00,468.2733333333333,-14.840000000000032,0.0,33.5,88.75333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.79,,,84.0,69.0,,,36.08,0.0
2025-02-19 14:45:00,487.34,4.230000000000018,0.0,33.333333333333336,88.79666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.80666666666667,,,84.0,69.0,,,36.00000000000001,0.0
2025-02-19 15:00:00,480.28,-4.240000000000009,0.0,33.5,88.96333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.14333333333333,,,84.0,69.0,,,36.08,0.0
2025-02-19 15:15:00,476.75,-10.600000000000023,0.0,33.833333333333336,88.88666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.39333333333333,,,84.0,69.0,,,35.989999999999995,0.0
2025-02-19 15:30:00,483.81333333333333,-8.480000000000018,0.0,33.666666666666664,89.35333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.36999999999999,,,84.0,69.0,,,35.96,0.0
2025-02-19 15:45:00,475.33666666666664,-14.840000000000032,0.0,33.666666666666664,89.64666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.36,,,84.0,69.0,,,35.95,0.0
2025-02-19 16:00:00,488.75333333333333,10.589999999999975,0.0,34.0,90.06333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.45,,,84.0,69.0,,,35.800000000000004,0.0
2025-02-19 16:15:00,478.16,-6.360000000000014,0.0,34.166666666666664,90.25999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.47,,,84.0,69.0,,,35.72,0.0
2025-02-19 16:30:00,483.8066666666667,2.1100000000000136,0.0,34.5,90.20666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.44333333333334,,,84.0,69.0,,,35.75,0.0
2025-02-19 16:45:00,481.6933333333333,10.589999999999975,0.0,34.5,90.37333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.45,,,84.0,69.0,,,35.550000000000004,0.0
2025-02-19 17:00:00,480.9866666666667,8.46999999999997,0.0,34.666666666666664,90.70666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.36,,,84.0,69.0,,,35.47,0.0
2025-02-19 17:15:00,482.40000000000003,6.349999999999966,0.0,34.833333333333336,90.77666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.42,,,84.0,69.0,,,35.239999999999995,0.0
2025-02-19 17:30:00,480.27666666666664,8.46999999999997,0.0,35.0,90.85000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.35333333333334,,,84.0,69.0,,,35.330000000000005,0.0
2025-02-19 17:45:00,488.05,19.069999999999993,0.0,35.166666666666664,90.88333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.26333333333334,,,84.0,69.0,,,35.239999999999995,0.0
2025-02-19 18:00:00,479.5733333333333,4.230000000000018,0.0,34.833333333333336,91.05333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.32333333333334,,,84.0,69.0,,,35.19,0.0
2025-02-19 18:15:00,480.27666666666664,2.1100000000000136,0.0,35.166666666666664,91.08,480.99,0.0,70.0,100.0,,0.0,,,68.22333333333334,,,84.0,69.0,,,35.28000000000001,0.0
2025-02-19 18:30:00,476.04333333333335,-14.840000000000032,0.0,35.333333333333336,91.24000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.32333333333334,,,84.0,69.0,,,35.12,0.0
2025-02-19 18:45:00,480.28000000000003,-4.240000000000009,0.0,34.833333333333336,91.0,480.99,0.0,70.0,100.0,,0.0,,,68.23333333333333,,,84.0,69.0,,,35.11,0.0
2025-02-19 19:00:00,477.45666666666665,-6.360000000000014,0.0,35.333333333333336,91.13666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.23,,,84.0,69.0,,,35.04,0.0
2025-02-19 19:15:00,473.92333333333335,-8.480000000000018,0.0,35.166666666666664,91.06666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.24333333333334,,,84.0,69.0,,,35.010000000000005,0.0
2025-02-19 19:30:00,469.68333333333334,-12.720000000000027,0.0,35.166666666666664,91.04,480.99,0.0,70.0,100.0,,0.0,,,68.21,,,84.0,69.0,,,35.25,0.0
2025-02-19 19:45:00,488.0466666666666,10.589999999999975,0.0,35.0,90.95,480.99,0.0,70.0,100.0,,0.0,,,68.01,,,84.0,69.0,,,35.15,0.0
2025-02-19 20:00:00,470.3933333333334,0.0,0.0,34.833333333333336,90.98,480.99,0.0,70.0,100.0,,0.0,,,68.03333333333333,,,84.0,69.0,,,34.99999999999999,0.0
2025-02-19 20:15:00,471.8066666666667,0.0,0.0,34.5,91.14333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.11333333333333,,,84.0,69.0,,,35.28,0.0
2025-02-19 20:30:00,486.6333333333334,-14.840000000000032,0.0,34.666666666666664,91.19,480.99,0.0,70.0,100.0,,0.0,,,68.17333333333333,,,84.0,69.0,,,34.940000000000005,0.0
2025-02-19 20:45:00,482.3966666666667,4.230000000000018,0.0,34.333333333333336,91.26333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.2,,,84.0,69.0,,,35.199999999999996,0.0
2025-02-19 21:00:00,483.81,2.1100000000000136,0.0,34.833333333333336,91.22333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.24,,,84.0,69.0,,,34.93,0.0
2025-02-19 21:15:00,474.62999999999994,-2.1200000000000045,0.0,34.833333333333336,91.15666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.40666666666667,,,84.0,69.0,,,34.87,0.0
2025-02-19 21:30:00,481.6933333333333,-4.240000000000009,0.0,35.0,91.12666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.47,,,84.0,69.0,,,34.86000000000001,0.0
2025-02-19 21:45:00,479.5733333333333,10.589999999999975,0.0,35.0,91.04666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.47,,,84.0,69.0,,,34.92,0.0
2025-02-19 22:00:00,472.51,-14.840000000000032,0.0,34.5,91.00666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.46333333333332,,,84.0,69.0,,,34.92999999999999,0.0
2025-02-19 22:15:00,477.4533333333334,2.1100000000000136,0.0,34.5,90.83,480.99,0.0,70.0,100.0,,0.0,,,68.32000000000001,,,84.0,69.0,,,35.029999999999994,0.0
2025-02-19 22:30:00,476.2175,-6.360000000000014,0.0,34.5,90.825,480.99,0.0,70.0,100.0,,0.0,,,68.265,,,84.0,69.0,,,35.27,0.0
2025-02-19 22:45:00,474.62999999999994,-10.600000000000023,0.0,34.833333333333336,90.66000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.30333333333333,,,84.0,69.0,,,35.08,0.0
2025-02-19 23:00:00,475.3333333333333,4.230000000000018,0.0,34.666666666666664,90.58333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.42,,,84.0,69.0,,,34.95,0.0
2025-02-19 23:15:00,488.0466666666666,12.70999999999998,0.0,34.833333333333336,90.50999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.46333333333332,,,84.0,69.0,,,35.19,0.0
2025-02-19 23:30:00,484.51666666666665,8.46999999999997,0.0,34.5,90.29666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.37,,,84.0,69.0,,,35.00000000000001,0.0
2025-02-19 23:45:00,481.6933333333333,-4.240000000000009,0.0,34.5,90.29666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.26333333333334,,,84.0,69.0,,,35.26,0.0
2025-02-20 00:00:00,476.75,-4.240000000000009,0.0,34.5,90.33999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.44666666666667,,,84.0,69.0,,,35.400000000000006,0.0
2025-02-20 00:15:00,478.8633333333333,2.1100000000000136,0.0,34.333333333333336,90.41333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.64,,,84.0,69.0,,,35.35,0.0
2025-02-20 00:30:00,478.16,-8.480000000000018,0.0,34.5,90.35666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.60333333333334,,,84.0,69.0,,,35.45,0.0
2025-02-20 00:45:00,472.51,-14.840000000000032,0.0,34.666666666666664,90.24666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.55,,,84.0,69.0,,,35.69,0.0
2025-02-20 01:00:00,481.69,8.46999999999997,0.0,34.5,90.16000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.66666666666667,,,84.0,69.0,,,35.63,0.0
2025-02-20 01:15:00,479.57,-12.720000000000027,0.0,34.666666666666664,90.02,480.99,0.0,70.0,100.0,,0.0,,,68.86333333333333,,,84.0,69.0,,,35.71000000000001,0.0
2025-02-20 01:30:00,477.4533333333334,-8.480000000000018,0.0,34.5,90.09333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.88666666666667,,,84.0,69.0,,,35.779999999999994,0.0
2025-02-20 01:45:00,489.46000000000004,16.94999999999999,0.0,34.833333333333336,90.11666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.94333333333333,,,84.0,69.0,,,35.769999999999996,0.0
2025-02-20 02:00:00,483.81333333333333,0.0,0.0,34.5,90.11,480.99,0.0,70.0,100.0,,0.0,,,68.91666666666667,,,84.0,69.0,,,36.07,0.0
2025-02-20 02:15:00,478.8633333333334,4.230000000000018,0.0,34.333333333333336,90.08333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.89333333333333,,,84.0,69.0,,,35.849999999999994,0.0
2025-02-20 02:30:00,478.8666666666666,0.0,0.0,34.666666666666664,89.94333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.82333333333334,,,84.0,69.0,,,35.79,0.0
2025-02-20 02:45:00,481.6933333333333,-2.1200000000000045,0.0,34.5,89.88666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.61666666666667,,,84.0,69.0,,,36.010000000000005,0.0
2025-02-20 03:00:00,475.33666666666664,-6.360000000000014,0.0,34.5,89.86333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.65666666666668,,,84.0,69.0,,,36.11000000000001,0.0
2025-02-20 03:15:00,476.04333333333335,-4.240000000000009,0.0,34.5,89.67333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.72666666666667,,,84.0,69.0,,,36.03,0.0
2025-02-20 03:30:00,477.45666666666665,-4.240000000000009,0.0,34.833333333333336,89.60333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.72666666666667,,,84.0,69.0,,,36.46000000000001,0.0
2025-02-20 03:45:00,467.56666666666666,-14.840000000000032,0.0,34.5,89.58999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.59666666666668,,,84.0,69.0,,,36.089999999999996,0.0
2025-02-20 04:00:00,483.81,10.589999999999975,0.0,34.5,89.60000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.61,,,84.0,69.0,,,36.230000000000004,0.0
2025-02-20 04:15:00,479.57,-10.600000000000023,0.0,34.833333333333336,89.43,480.99,0.0,70.0,100.0,,0.0,,,68.59333333333333,,,84.0,69.0,,,36.35,0.0
2025-02-20 04:30:00,478.16333333333336,0.0,0.0,34.666666666666664,89.40666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.49333333333334,,,84.0,69.0,,,36.18000000000001,0.0
2025-02-20 04:45:00,485.22333333333336,-4.240000000000009,0.0,34.833333333333336,89.38333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.45,,,84.0,69.0,,,36.09,0.0
2025-02-20 05:00:00,473.2166666666667,-21.189999999999998,0.0,34.833333333333336,89.24000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.39666666666666,,,84.0,69.0,,,36.11000000000001,0.0
2025-02-20 05:15:00,476.74666666666667,-6.360000000000014,0.0,35.0,89.35000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.38333333333334,,,84.0,69.0,,,36.099999999999994,0.0
2025-02-20 05:30:00,471.8033333333333,-4.240000000000009,0.0,34.666666666666664,89.59666666666665,480.99,0.0,70.0,100.0,,0.0,,,68.43666666666667,,,84.0,69.0,,,36.519999999999996,0.0
2025-02-20 05:45:00,480.9866666666667,12.70999999999998,0.0,34.833333333333336,89.56333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.41333333333334,,,84.0,69.0,,,36.52,0.0
2025-02-20 06:00:00,480.99,0.0,0.0,34.833333333333336,89.50333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.33666666666666,,,84.0,69.0,,,36.59,0.0
2025-02-20 06:15:00,473.2166666666667,2.1100000000000136,0.0,35.0,89.52666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.19333333333334,,,84.0,69.0,,,36.48,0.0
2025-02-20 06:30:00,483.1033333333333,12.70999999999998,0.0,34.833333333333336,89.45666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.21,,,84.0,69.0,,,36.64999999999999,0.0
2025-02-20 06:45:00,486.6333333333334,6.349999999999966,0.0,34.833333333333336,89.50666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.19333333333334,,,84.0,69.0,,,36.52,0.0
2025-02-20 07:00:00,478.16,10.589999999999975,0.0,34.666666666666664,89.48666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.18666666666667,,,84.0,69.0,,,36.56999999999999,0.0
2025-02-20 07:15:00,472.51,-10.600000000000023,0.0,34.833333333333336,89.50333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.18,,,84.0,69.0,,,36.60000000000001,0.0
2025-02-20 07:30:00,478.16,-2.1200000000000045,0.0,34.833333333333336,89.46333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.05333333333333,,,84.0,69.0,,,36.690000000000005,0.0
2025-02-20 07:45:00,490.1666666666667,10.589999999999975,0.0,34.666666666666664,89.46999999999998,480.99,0.0,70.0,100.0,,0.0,,,67.94666666666667,,,84.0,69.0,,,36.76,0.0
2025-02-20 08:00:00,479.5733333333333,2.1100000000000136,0.0,34.5,89.29,480.99,0.0,70.0,100.0,,0.0,,,67.92333333333333,,,84.0,69.0,,,36.5,0.0
2025-02-20 08:15:00,488.0466666666667,2.1100000000000136,0.0,33.833333333333336,89.19666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.90333333333332,,,84.0,69.0,,,36.71,0.0
2025-02-20 08:30:00,480.98333333333335,4.230000000000018,0.0,33.0,88.99333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.82,,,84.0,69.0,,,36.730000000000004,0.0
2025-02-20 08:45:00,474.62999999999994,-4.240000000000009,0.0,32.833333333333336,88.96999999999998,480.99,0.0,70.0,100.0,,0.0,,,67.76666666666667,,,84.0,69.0,,,36.60999999999999,0.0
2025-02-20 09:00:00,482.3966666666667,4.230000000000018,0.0,33.333333333333336,88.88666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.75666666666666,,,84.0,69.0,,,36.67999999999999,0.0
2025-02-20 09:15:00,485.93333333333334,-2.1200000000000045,0.0,33.5,88.55666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.75666666666666,,,84.0,69.0,,,36.69,0.0
2025-02-20 09:30:00,482.3966666666667,4.230000000000018,0.0,33.5,88.54666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.7,,,84.0,69.0,,,36.779999999999994,0.0
2025-02-20 09:45:00,480.9866666666667,-4.240000000000009,0.0,33.833333333333336,88.31,480.99,0.0,70.0,100.0,,0.0,,,67.76333333333334,,,84.0,69.0,,,36.71,0.0
2025-02-20 10:00:00,471.09999999999997,-8.480000000000018,0.0,34.0,88.22333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,84.0,69.0,,,36.599999999999994,0.0
2025-02-20 10:15:00,479.5733333333333,-10.600000000000023,0.0,33.5,87.97666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.5,,,84.0,69.0,,,36.78,0.0
2025-02-20 10:30:00,476.03999999999996,-16.960000000000036,0.0,32.666666666666664,87.89,480.99,0.0,70.0,100.0,,0.0,,,67.37666666666667,,,84.0,69.0,,,37.050000000000004,0.0
2025-02-20 10:45:00,483.1033333333333,-6.360000000000014,0.0,33.0,87.80666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.38333333333334,,,84.0,69.0,,,36.97,0.0
2025-02-20 11:00:00,489.4633333333333,19.069999999999993,0.0,33.166666666666664,87.10666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.42,,,84.0,69.0,,,36.65,0.0
2025-02-20 11:15:00,473.92,6.349999999999966,0.0,32.5,86.96333333333332,480.99,0.0,70.0,100.0,,0.0,,,67.36333333333333,,,84.0,69.0,,,36.470000000000006,0.0
2025-02-20 11:30:00,487.3433333333333,10.589999999999975,0.0,33.333333333333336,86.88,480.99,0.0,70.0,100.0,,0.0,,,67.23666666666666,,,84.0,69.0,,,36.739999999999995,0.0
2025-02-20 11:45:00,481.6933333333333,-8.480000000000018,0.0,33.333333333333336,86.75666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.22333333333333,,,84.0,69.0,,,36.68000000000001,0.0
2025-02-20 12:00:00,486.6366666666666,-2.1200000000000045,0.0,33.333333333333336,86.64999999999999,480.99,0.0,70.0,100.0,,0.0,,,67.18333333333334,,,84.0,69.0,,,36.75,0.0
2025-02-20 12:15:00,482.3966666666667,4.230000000000018,0.0,33.333333333333336,86.49333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.18333333333334,,,84.0,69.0,,,36.650000000000006,0.0
2025-02-20 12:30:00,475.33666666666664,-8.480000000000018,0.0,33.0,86.44666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.09333333333333,,,84.0,69.0,,,36.879999999999995,0.0
2025-02-20 12:45:00,479.5733333333333,-8.480000000000018,0.0,32.5,86.41333333333334,480.99,0.0,70.0,100.0,,0.0,,,66.97,,,84.0,69.0,,,37.11000000000001,0.0
2025-02-20 13:00:00,489.46000000000004,14.829999999999984,0.0,31.833333333333332,86.28333333333335,480.99,0.0,70.0,100.0,,0.0,,,66.73333333333333,,,84.0,69.0,,,37.28999999999999,0.0
2025-02-20 13:15:00,484.51666666666665,-10.600000000000023,0.0,32.333333333333336,86.09666666666668,480.99,0.0,70.0,100.0,,0.0,,,66.52666666666667,,,84.0,69.0,,,37.38000000000001,0.0
2025-02-20 13:30:00,473.2166666666667,-6.360000000000014,0.0,32.666666666666664,85.89999999999999,480.99,0.0,70.0,100.0,,0.0,,,66.35000000000001,,,84.0,69.0,,,37.11000000000001,0.0
2025-02-20 13:45:00,473.92,-12.720000000000027,0.0,32.833333333333336,85.91333333333334,480.99,0.0,70.0,100.0,,0.0,,,66.44333333333334,,,84.0,69.0,,,37.12,0.0
2025-02-20 14:00:00,478.16333333333336,-6.360000000000014,0.0,32.666666666666664,85.94,480.99,0.0,70.0,100.0,,0.0,,,66.64,,,84.0,69.0,,,37.04,0.0
2025-02-20 14:15:00,485.93,10.589999999999975,0.0,32.833333333333336,85.96,480.99,0.0,70.0,100.0,,0.0,,,66.58,,,84.0,69.0,,,37.02000000000001,0.0
2025-02-20 14:30:00,469.68333333333334,-10.600000000000023,0.0,33.0,85.85666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.38666666666667,,,84.0,69.0,,,36.88000000000001,0.0
2025-02-20 14:45:00,479.5733333333333,-2.1200000000000045,0.0,33.0,85.60333333333334,480.99,0.0,70.0,100.0,,0.0,,,66.33666666666666,,,84.0,69.0,,,36.58,0.0
2025-02-20 15:00:00,479.5733333333333,6.349999999999966,0.0,33.166666666666664,85.77666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.64333333333333,,,84.0,69.0,,,36.71,0.0
2025-02-20 15:15:00,480.27666666666664,-14.840000000000032,0.0,33.166666666666664,86.10333333333334,480.99,0.0,70.0,100.0,,0.0,,,66.79333333333334,,,84.0,69.0,,,36.54,0.0
2025-02-20 15:30:00,480.28000000000003,-4.240000000000009,0.0,33.333333333333336,86.25999999999999,480.99,0.0,70.0,100.0,,0.0,,,66.72666666666667,,,84.0,69.0,,,36.53,0.0
2025-02-20 15:45:00,479.5733333333333,0.0,0.0,33.5,86.33999999999999,480.99,0.0,70.0,100.0,,0.0,,,66.67,,,84.0,69.0,,,36.7,0.0
2025-02-20 16:00:00,477.4533333333334,-2.1200000000000045,0.0,33.333333333333336,86.37666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.63000000000001,,,84.0,69.0,,,36.64,0.0
2025-02-20 16:15:00,479.5733333333333,-4.240000000000009,0.0,33.5,86.68666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.53666666666668,,,84.0,69.0,,,36.269999999999996,0.0
2025-02-20 16:30:00,476.75,0.0,0.0,33.5,86.95333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.77666666666666,,,84.0,69.0,,,36.26,0.0
2025-02-20 16:45:00,479.5733333333333,-2.1200000000000045,0.0,33.5,87.23666666666668,480.99,0.0,70.0,100.0,,0.0,,,66.98333333333333,,,84.0,69.0,,,36.27,0.0
2025-02-20 17:00:00,486.6366666666666,12.70999999999998,0.0,33.5,87.62333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.00333333333333,,,84.0,69.0,,,36.18,0.0
2025-02-20 17:15:00,477.4533333333334,-6.360000000000014,0.0,33.5,87.95666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.04333333333334,,,84.0,69.0,,,36.59,0.0
2025-02-20 17:30:00,481.69,-8.480000000000018,0.0,33.5,88.08666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.82,,,84.0,69.0,,,36.309999999999995,0.0
2025-02-20 17:45:00,478.8666666666666,4.230000000000018,0.0,33.5,88.57333333333334,480.99,0.0,70.0,100.0,,0.0,,,66.68666666666667,,,84.0,69.0,,,36.24000000000001,0.0
2025-02-20 18:00:00,479.5733333333333,-8.480000000000018,0.0,33.833333333333336,88.67333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.63,,,84.0,69.0,,,36.28,0.0
2025-02-20 18:15:00,478.8666666666666,0.0,0.0,34.0,88.88,480.99,0.0,70.0,100.0,,0.0,,,66.51,,,84.0,69.0,,,35.940000000000005,0.0
2025-02-20 18:30:00,477.4533333333334,4.230000000000018,0.0,34.166666666666664,89.15666666666668,480.99,0.0,70.0,100.0,,0.0,,,66.46666666666668,,,84.0,69.0,,,36.050000000000004,0.0
2025-02-20 18:45:00,476.04333333333335,-4.240000000000009,0.0,34.166666666666664,89.46,480.99,0.0,70.0,100.0,,0.0,,,66.60666666666667,,,84.0,69.0,,,36.16,0.0
2025-02-20 19:00:00,477.4533333333333,-10.600000000000023,0.0,34.333333333333336,89.59333333333332,480.99,0.0,70.0,100.0,,0.0,,,66.66000000000001,,,84.0,69.0,,,35.589999999999996,0.0
2025-02-20 19:15:00,477.45666666666665,-2.1200000000000045,0.0,34.666666666666664,89.77999999999999,480.99,0.0,70.0,100.0,,0.0,,,66.78333333333333,,,84.0,69.0,,,35.89,0.0
2025-02-20 19:30:00,479.57666666666665,-4.240000000000009,0.0,34.5,89.82666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.79333333333334,,,84.0,69.0,,,36.03,0.0
2025-02-20 19:45:00,481.69,10.589999999999975,0.0,34.666666666666664,90.05,480.99,0.0,70.0,100.0,,0.0,,,66.70666666666666,,,84.0,69.0,,,35.75999999999999,0.0
2025-02-20 20:00:00,481.69,-8.480000000000018,0.0,35.0,90.05,480.99,0.0,70.0,100.0,,0.0,,,66.65333333333334,,,84.0,69.0,,,35.739999999999995,0.0
2025-02-20 20:15:00,475.33666666666664,16.94999999999999,0.0,35.0,90.32000000000001,480.99,0.0,70.0,100.0,,0.0,,,66.72000000000001,,,84.0,69.0,,,35.550000000000004,0.0
2025-02-20 20:30:00,473.92333333333335,-8.480000000000018,0.0,34.666666666666664,90.42666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.59,,,84.0,69.0,,,35.489999999999995,0.0
2025-02-20 20:45:00,480.28,-6.360000000000014,0.0,35.0,90.51666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.83,,,84.0,69.0,,,35.419999999999995,0.0
2025-02-20 21:00:00,486.6366666666667,0.0,0.0,35.0,90.59333333333332,480.99,0.0,70.0,100.0,,0.0,,,67.03,,,84.0,69.0,,,35.35,0.0
2025-02-20 21:15:00,477.4533333333334,4.230000000000018,0.0,35.0,90.71,480.99,0.0,70.0,100.0,,0.0,,,67.32,,,84.0,69.0,,,35.309999999999995,0.0
2025-02-20 21:30:00,478.8666666666666,-2.1200000000000045,0.0,34.666666666666664,90.62,480.99,0.0,70.0,100.0,,0.0,,,67.45666666666666,,,84.0,69.0,,,35.18,0.0
2025-02-20 21:45:00,478.8666666666666,-10.600000000000023,0.0,34.666666666666664,90.57666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.65666666666667,,,84.0,69.0,,,35.019999999999996,0.0
2025-02-20 22:00:00,481.6933333333333,0.0,0.0,34.833333333333336,90.62666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.73666666666666,,,84.0,69.0,,,35.25,0.0
2025-02-20 22:15:00,479.5733333333333,-4.240000000000009,0.0,34.833333333333336,90.43,480.99,0.0,70.0,100.0,,0.0,,,67.57666666666667,,,84.0,69.0,,,35.24000000000001,0.0
2025-02-20 22:30:00,466.15333333333336,-8.480000000000018,0.0,34.666666666666664,90.23,480.99,0.0,70.0,100.0,,0.0,,,67.59666666666666,,,84.0,69.0,,,35.3,0.0
2025-02-20 22:45:00,480.28000000000003,-2.1200000000000045,0.0,34.0,90.04,480.99,0.0,70.0,100.0,,0.0,,,67.32,,,84.0,69.0,,,35.19,0.0
2025-02-20 23:00:00,480.28,8.46999999999997,0.0,34.333333333333336,89.74000000000001,480.99,0.0,70.0,100.0,,0.0,,,67.13333333333333,,,84.0,69.0,,,35.220000000000006,0.0
2025-02-20 23:15:00,478.16333333333336,-2.1200000000000045,0.0,34.5,89.53666666666668,480.99,0.0,70.0,100.0,,0.0,,,67.39333333333333,,,84.0,69.0,,,35.510000000000005,0.0
2025-02-20 23:30:00,478.8666666666666,-12.720000000000027,0.0,34.333333333333336,89.34666666666668,480.99,0.0,70.0,100.0,,0.0,,,67.45333333333333,,,84.0,69.0,,,35.42000000000001,0.0
2025-02-20 23:45:00,478.87000000000006,-2.1200000000000045,0.0,34.0,89.14999999999999,480.99,0.0,70.0,100.0,,0.0,,,67.51666666666667,,,84.0,69.0,,,35.43000000000001,0.0
2025-02-21 00:00:00,472.51,-2.1200000000000045,0.0,33.25,89.25999999999999,480.99,0.0,70.0,100.0,,0.0,,,67.51,,,84.0,69.0,,,35.53,0.0
2025-02-21 00:15:00,482.3966666666667,2.1100000000000136,0.0,34.5,89.18666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.71333333333332,,,84.0,69.0,,,35.699999999999996,0.0
2025-02-21 00:30:00,485.22333333333336,-12.720000000000027,0.0,34.333333333333336,89.14999999999999,480.99,0.0,70.0,100.0,,0.0,,,67.69,,,84.0,69.0,,,35.800000000000004,0.0
2025-02-21 00:45:00,479.5733333333333,-8.480000000000018,0.0,34.0,89.05,480.99,0.0,70.0,100.0,,0.0,,,67.59,,,84.0,69.0,,,35.959999999999994,0.0
2025-02-21 01:00:00,483.81333333333333,-4.240000000000009,0.0,34.166666666666664,88.89333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.60333333333334,,,84.0,69.0,,,35.9,0.0
2025-02-21 01:15:00,475.33666666666664,6.349999999999966,0.0,34.333333333333336,88.75,480.99,0.0,70.0,100.0,,0.0,,,67.73,,,84.0,69.0,,,36.05,0.0
2025-02-21 01:30:00,482.3966666666667,-6.360000000000014,0.0,34.166666666666664,88.61000000000001,480.99,0.0,70.0,100.0,,0.0,,,67.82333333333334,,,84.0,69.0,,,35.96,0.0
2025-02-21 01:45:00,483.81,2.1100000000000136,0.0,34.333333333333336,88.51666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.83666666666666,,,84.0,69.0,,,36.09,0.0
2025-02-21 02:00:00,481.6933333333333,14.829999999999984,0.0,34.166666666666664,88.44,480.99,0.0,70.0,100.0,,0.0,,,67.91666666666667,,,84.0,69.0,,,36.25000000000001,0.0
2025-02-21 02:15:00,475.3333333333333,-12.720000000000027,0.0,34.5,88.26333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.98333333333333,,,84.0,69.0,,,36.080000000000005,0.0
2025-02-21 02:30:00,470.39000000000004,-14.840000000000032,0.0,34.0,88.17999999999999,480.99,0.0,70.0,100.0,,0.0,,,67.94,,,84.0,69.0,,,36.33,0.0
2025-02-21 02:45:00,478.16,-8.480000000000018,0.0,34.0,88.00666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.94,,,84.0,69.0,,,36.38,0.0
2025-02-21 03:00:00,480.98333333333335,2.1100000000000136,0.0,34.166666666666664,87.98,480.99,0.0,70.0,100.0,,0.0,,,68.04666666666667,,,84.0,69.0,,,36.29,0.0
2025-02-21 03:15:00,480.27666666666664,4.230000000000018,0.0,34.0,88.0,480.99,0.0,70.0,100.0,,0.0,,,68.05,,,84.0,69.0,,,36.489999999999995,0.0
2025-02-21 03:30:00,484.52,0.0,0.0,34.5,87.90666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.02333333333333,,,84.0,69.0,,,36.78,0.0
2025-02-21 03:45:00,482.3966666666667,-4.240000000000009,0.0,34.333333333333336,87.81666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.97333333333334,,,84.0,69.0,,,36.669999999999995,0.0
2025-02-21 04:00:00,482.3966666666667,6.349999999999966,0.0,34.333333333333336,87.67999999999999,480.99,0.0,70.0,100.0,,0.0,,,67.97000000000001,,,84.0,69.0,,,36.7,0.0
2025-02-21 04:15:00,476.74666666666667,4.230000000000018,0.0,34.333333333333336,87.68666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.90333333333332,,,84.0,69.0,,,36.739999999999995,0.0
2025-02-21 04:30:00,480.9866666666667,-6.360000000000014,0.0,34.166666666666664,87.57333333333332,480.99,0.0,70.0,100.0,,0.0,,,67.81,,,84.0,69.0,,,36.779999999999994,0.0
2025-02-21 04:45:00,483.80999999999995,-10.600000000000023,0.0,34.166666666666664,87.53333333333335,480.99,0.0,70.0,100.0,,0.0,,,67.81,,,84.0,69.0,,,36.849999999999994,0.0
2025-02-21 05:00:00,470.3933333333334,-19.069999999999993,0.0,34.333333333333336,87.40666666666668,480.99,0.0,70.0,100.0,,0.0,,,67.89666666666666,,,84.0,69.0,,,36.82,0.0
2025-02-21 05:15:00,482.40000000000003,-19.069999999999993,0.0,32.666666666666664,87.32666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.93666666666667,,,84.0,69.0,,,36.89,0.0
2025-02-21 05:30:00,478.16333333333336,0.0,0.0,33.333333333333336,87.27666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.04,,,84.0,69.0,,,36.95,0.0
2025-02-21 05:45:00,478.16,-2.1200000000000045,0.0,33.5,87.12333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.05,,,84.0,69.0,,,36.919999999999995,0.0
2025-02-21 06:00:00,476.04333333333335,-6.360000000000014,0.0,33.5,87.08999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.0,,,84.0,69.0,,,36.89,0.0
2025-02-21 06:15:00,476.04333333333335,-4.240000000000009,0.0,33.5,86.96,480.99,0.0,70.0,100.0,,0.0,,,67.93666666666667,,,84.0,69.0,,,36.89,0.0
2025-02-21 06:30:00,486.6333333333334,2.1100000000000136,0.0,33.5,86.87333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.97000000000001,,,84.0,69.0,,,36.88999999999999,0.0
2025-02-21 06:45:00,477.4533333333334,-2.1200000000000045,0.0,33.5,86.84666666666665,480.99,0.0,70.0,100.0,,0.0,,,68.0,,,84.0,69.0,,,36.84,0.0
2025-02-21 07:00:00,478.16,-2.1200000000000045,0.0,33.333333333333336,86.83333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.95333333333333,,,84.0,69.0,,,36.900000000000006,0.0
2025-02-21 07:15:00,473.92333333333335,-8.480000000000018,0.0,33.166666666666664,86.73666666666668,480.99,0.0,70.0,100.0,,0.0,,,67.91000000000001,,,84.0,69.0,,,36.89000000000001,0.0
2025-02-21 07:30:00,487.3433333333333,12.70999999999998,0.0,33.5,86.63333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.87,,,84.0,69.0,,,36.95,0.0
2025-02-21 07:45:00,480.28000000000003,0.0,0.0,33.5,86.55666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.8,,,84.0,69.0,,,36.8,0.0
2025-02-21 08:00:00,487.34,14.829999999999984,0.0,33.333333333333336,86.58999999999999,480.99,0.0,70.0,100.0,,0.0,,,67.77,,,84.0,69.0,,,36.949999999999996,0.0
2025-02-21 08:15:00,483.1066666666666,12.70999999999998,0.0,33.5,86.41333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.77,,,84.0,69.0,,,37.059999999999995,0.0
2025-02-21 08:30:00,478.8666666666666,6.349999999999966,0.0,33.333333333333336,86.40333333333332,480.99,0.0,70.0,100.0,,0.0,,,67.75,,,84.0,69.0,,,36.980000000000004,0.0
2025-02-21 08:45:00,494.4066666666667,14.829999999999984,0.0,33.166666666666664,86.37333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.69,,,84.0,69.0,,,37.19,0.0
2025-02-21 09:00:00,478.87000000000006,0.0,0.0,33.0,86.38333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.60333333333334,,,84.0,69.0,,,37.150000000000006,0.0
2025-02-21 09:15:00,473.92333333333335,0.0,0.0,33.5,86.2,480.99,0.0,70.0,100.0,,0.0,,,67.53666666666668,,,84.0,69.0,,,37.160000000000004,0.0
2025-02-21 09:30:00,480.28,10.589999999999975,0.0,33.333333333333336,86.16666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.50333333333333,,,84.0,69.0,,,37.06,0.0
2025-02-21 09:45:00,478.16333333333336,-8.480000000000018,0.0,33.5,85.92,480.99,0.0,70.0,100.0,,0.0,,,67.47666666666667,,,84.0,69.0,,,36.87,0.0
2025-02-21 10:00:00,473.2166666666667,-6.360000000000014,0.0,33.0,85.82333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.42333333333333,,,84.0,69.0,,,36.63,0.0
2025-02-21 10:15:00,485.9266666666667,4.230000000000018,0.0,33.166666666666664,85.88666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.47333333333334,,,84.0,69.0,,,36.60999999999999,0.0
2025-02-21 10:30:00,483.1066666666666,-2.1200000000000045,0.0,33.166666666666664,85.71999999999998,480.99,0.0,70.0,100.0,,0.0,,,67.37666666666667,,,84.0,69.0,,,36.73,0.0
2025-02-21 10:45:00,479.5733333333333,4.230000000000018,0.0,33.333333333333336,86.10333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.32,,,84.0,69.0,,,37.17999999999999,0.0
2025-02-21 11:00:00,482.3966666666667,4.230000000000018,0.0,33.166666666666664,85.74333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.21333333333332,,,84.0,69.0,,,37.17999999999999,0.0
2025-02-21 11:15:00,478.16,-10.600000000000023,0.0,33.333333333333336,85.55,480.99,0.0,70.0,100.0,,0.0,,,67.26666666666667,,,84.0,69.0,,,36.650000000000006,0.0
2025-02-21 11:30:00,472.50666666666666,-16.960000000000036,0.0,33.166666666666664,85.49333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.24,,,84.0,69.0,,,36.82,0.0
2025-02-21 11:45:00,479.57,-14.840000000000032,0.0,33.333333333333336,85.51333333333332,480.99,0.0,70.0,100.0,,0.0,,,67.21,,,84.0,69.0,,,36.93,0.0
2025-02-21 12:00:00,480.27666666666664,-8.480000000000018,0.0,33.166666666666664,85.39999999999999,480.99,0.0,70.0,100.0,,0.0,,,67.10000000000001,,,84.0,69.0,,,36.88,0.0
2025-02-21 12:15:00,485.22333333333336,19.069999999999993,0.0,33.166666666666664,85.45,480.99,0.0,70.0,100.0,,0.0,,,67.02,,,84.0,69.0,,,36.92,0.0
2025-02-21 12:30:00,475.3333333333333,-12.720000000000027,0.0,33.333333333333336,85.49666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.03,,,84.0,69.0,,,36.82999999999999,0.0
2025-02-21 12:45:00,474.6266666666666,-10.600000000000023,0.0,33.0,85.63999999999999,480.99,0.0,70.0,100.0,,0.0,,,66.88333333333333,,,84.0,69.0,,,37.099999999999994,0.0
2025-02-21 13:00:00,481.6933333333333,0.0,0.0,33.333333333333336,85.67666666666668,480.99,0.0,70.0,100.0,,0.0,,,66.49333333333334,,,84.0,69.0,,,36.95,0.0
2025-02-21 13:15:00,471.09666666666664,-27.55000000000001,0.0,33.0,85.86333333333334,480.99,0.0,70.0,100.0,,0.0,,,66.26,,,84.0,69.0,,,36.900000000000006,0.0
2025-02-21 13:30:00,485.22333333333336,6.349999999999966,0.0,33.0,86.21,480.99,0.0,70.0,100.0,,0.0,,,66.19666666666666,,,84.0,69.0,,,36.870000000000005,0.0
2025-02-21 13:45:00,474.62999999999994,-2.1200000000000045,0.0,33.166666666666664,86.45666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.33333333333333,,,84.0,69.0,,,36.79,0.0
2025-02-21 14:00:00,485.22333333333336,8.46999999999997,0.0,33.5,86.58666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.56,,,84.0,69.0,,,36.66,0.0
2025-02-21 14:15:00,485.22333333333336,4.230000000000018,0.0,33.5,86.78000000000002,480.99,0.0,70.0,100.0,,0.0,,,66.73333333333333,,,84.0,69.0,,,36.35,0.0
2025-02-21 14:30:00,482.40000000000003,-12.720000000000027,0.0,33.333333333333336,87.05333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.64999999999999,,,84.0,69.0,,,36.21,0.0
2025-02-21 14:45:00,486.6366666666666,16.94999999999999,0.0,33.666666666666664,87.42666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.70666666666666,,,84.0,69.0,,,35.86,0.0
2025-02-21 15:00:00,480.28,6.349999999999966,0.0,33.666666666666664,87.75999999999999,480.99,0.0,70.0,100.0,,0.0,,,66.88333333333334,,,84.0,69.0,,,36.07999999999999,0.0
2025-02-21 15:15:00,479.5733333333333,0.0,0.0,33.833333333333336,88.09999999999998,480.99,0.0,70.0,100.0,,0.0,,,67.05666666666667,,,84.0,69.0,,,35.849999999999994,0.0
2025-02-21 15:30:00,485.22333333333336,2.1100000000000136,0.0,33.833333333333336,88.46,480.99,0.0,70.0,100.0,,0.0,,,67.01333333333334,,,84.0,69.0,,,35.599999999999994,0.0
2025-02-21 15:45:00,473.92333333333335,-6.360000000000014,0.0,33.833333333333336,88.88,480.99,0.0,70.0,100.0,,0.0,,,67.0,,,84.0,69.0,,,35.61000000000001,0.0
2025-02-21 16:00:00,480.9866666666667,-2.1200000000000045,0.0,34.0,89.42,480.99,0.0,70.0,100.0,,0.0,,,67.16333333333334,,,84.0,69.0,,,35.65,0.0
2025-02-21 16:15:00,475.3333333333333,2.1100000000000136,0.0,34.333333333333336,89.83999999999999,480.99,0.0,70.0,100.0,,0.0,,,67.24,,,84.0,69.0,,,35.45,0.0
2025-02-21 16:30:00,478.8666666666666,0.0,0.0,34.333333333333336,90.17666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.27666666666666,,,84.0,69.0,,,35.239999999999995,0.0
2025-02-21 16:45:00,484.5133333333333,6.349999999999966,0.0,34.5,90.50666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.2,,,84.0,69.0,,,35.150000000000006,0.0
2025-02-21 17:00:00,488.0466666666666,2.1100000000000136,0.0,34.833333333333336,90.74000000000001,480.99,0.0,70.0,100.0,,0.0,,,67.09333333333332,,,84.0,69.0,,,34.96,0.0
2025-02-21 17:15:00,478.8666666666666,16.94999999999999,0.0,35.0,91.28666666666668,480.99,0.0,70.0,100.0,,0.0,,,67.07,,,84.0,69.0,,,34.870000000000005,0.0
2025-02-21 17:30:00,481.69000000000005,-4.240000000000009,0.0,35.166666666666664,91.53333333333335,480.99,0.0,70.0,100.0,,0.0,,,66.92,,,84.0,69.0,,,34.82,0.0
2025-02-21 17:45:00,478.16,2.1100000000000136,0.0,35.5,92.00333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.76333333333334,,,84.0,69.0,,,34.760000000000005,0.0
2025-02-21 18:00:00,481.6933333333333,8.46999999999997,0.0,35.5,92.30666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.79333333333334,,,84.0,69.0,,,34.56999999999999,0.0
2025-02-21 18:15:00,481.69,-14.840000000000032,0.0,35.666666666666664,92.57666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.69333333333333,,,84.0,69.0,,,34.6,0.0
2025-02-21 18:30:00,479.57,2.1100000000000136,0.0,35.5,92.65666666666668,480.99,0.0,70.0,100.0,,0.0,,,66.66333333333334,,,84.0,69.0,,,34.120000000000005,0.0
2025-02-21 18:45:00,481.6933333333333,-8.480000000000018,0.0,35.666666666666664,92.78333333333335,480.99,0.0,70.0,100.0,,0.0,,,66.64,,,84.0,69.0,,,34.220000000000006,0.0
2025-02-21 19:00:00,476.75,-4.240000000000009,0.0,35.833333333333336,93.25999999999999,480.99,0.0,70.0,100.0,,0.0,,,66.48333333333333,,,84.0,69.0,,,33.809999999999995,0.0
2025-02-21 19:15:00,488.05,14.829999999999984,0.0,36.0,93.28000000000002,480.99,0.0,70.0,100.0,,0.0,,,66.14666666666666,,,84.0,69.0,,,33.919999999999995,0.0
2025-02-21 19:30:00,478.8666666666666,-2.1200000000000045,0.0,35.833333333333336,93.21666666666665,480.99,0.0,70.0,100.0,,0.0,,,65.56666666666666,,,84.0,69.0,,,33.77,0.0
2025-02-21 19:45:00,478.8666666666666,2.1100000000000136,0.0,35.5,93.52999999999999,480.99,0.0,70.0,100.0,,0.0,,,65.0,,,84.0,69.0,,,33.8,0.0
2025-02-21 20:00:00,481.69000000000005,4.230000000000018,0.0,36.0,93.78666666666668,480.99,0.0,70.0,100.0,,0.0,,,64.74333333333333,,,84.0,69.0,,,33.870000000000005,0.0
2025-02-21 20:15:00,483.80999999999995,-14.840000000000032,0.0,36.0,94.08666666666666,480.99,0.0,70.0,100.0,,0.0,,,64.66666666666667,,,84.0,69.0,,,33.83,0.0
2025-02-21 20:30:00,476.74333333333334,-16.960000000000036,0.0,36.5,93.98333333333335,480.99,0.0,70.0,100.0,,0.0,,,64.57333333333334,,,84.0,69.0,,,33.46000000000001,0.0
2025-02-21 20:45:00,476.74666666666667,2.1100000000000136,0.0,36.5,94.04666666666667,480.99,0.0,70.0,100.0,,0.0,,,64.66333333333334,,,84.0,69.0,,,33.43,0.0
2025-02-21 21:00:00,476.75,0.0,0.0,36.5,94.14999999999999,480.99,0.0,70.0,100.0,,0.0,,,64.77666666666666,,,84.0,69.0,,,33.28999999999999,0.0
2025-02-21 21:15:00,487.3433333333333,6.349999999999966,0.0,36.333333333333336,94.20333333333333,480.99,0.0,70.0,100.0,,0.0,,,64.84333333333333,,,84.0,69.0,,,33.4,0.0
2025-02-21 21:30:00,483.81333333333333,0.0,0.0,36.5,93.94666666666666,480.99,0.0,70.0,100.0,,0.0,,,64.96333333333332,,,84.0,69.0,,,33.24999999999999,0.0
2025-02-21 21:45:00,481.6933333333333,8.46999999999997,0.0,36.5,94.0,480.99,0.0,70.0,100.0,,0.0,,,65.16,,,84.0,69.0,,,33.45,0.0
2025-02-21 22:00:00,486.6366666666666,14.829999999999984,0.0,36.166666666666664,93.81,480.99,0.0,70.0,100.0,,0.0,,,65.31333333333333,,,84.0,69.0,,,33.150000000000006,0.0
2025-02-21 22:15:00,480.99,0.0,0.0,35.833333333333336,93.62666666666667,480.99,0.0,70.0,100.0,,0.0,,,65.15666666666667,,,84.0,69.0,,,33.230000000000004,0.0
2025-02-21 22:30:00,472.51,0.0,0.0,35.0,93.50666666666666,480.99,0.0,70.0,100.0,,0.0,,,65.20333333333333,,,84.0,69.0,,,33.03000000000001,0.0
2025-02-21 22:45:00,473.92333333333335,-8.480000000000018,0.0,35.5,93.46999999999998,480.99,0.0,70.0,100.0,,0.0,,,65.20333333333333,,,84.0,69.0,,,33.17999999999999,0.0
2025-02-21 23:00:00,485.93,14.829999999999984,0.0,35.666666666666664,93.2,480.99,0.0,70.0,100.0,,0.0,,,65.47333333333334,,,84.0,69.0,,,33.23,0.0
2025-02-21 23:15:00,481.69,2.1100000000000136,0.0,36.0,92.88333333333333,480.99,0.0,70.0,100.0,,0.0,,,65.55333333333333,,,84.0,69.0,,,33.28,0.0
2025-02-21 23:30:00,480.27666666666664,2.1100000000000136,0.0,36.0,92.70333333333333,480.99,0.0,70.0,100.0,,0.0,,,65.69,,,84.0,69.0,,,33.32,0.0
2025-02-21 23:45:00,473.92333333333335,-4.240000000000009,0.0,36.333333333333336,92.53000000000002,480.99,0.0,70.0,100.0,,0.0,,,66.02,,,84.0,69.0,,,33.330000000000005,0.0
2025-02-22 00:00:00,478.16333333333336,-2.1200000000000045,0.0,36.0,92.56333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.29,,,84.0,69.0,,,33.49,0.0
2025-02-22 00:15:00,474.62999999999994,-6.360000000000014,0.0,35.833333333333336,92.52333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.51333333333334,,,84.0,69.0,,,33.809999999999995,0.0
2025-02-22 00:30:00,485.22,6.349999999999966,0.0,35.5,92.24666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.69333333333333,,,84.0,69.0,,,34.24,0.0
2025-02-22 00:45:00,486.6333333333334,2.1100000000000136,0.0,34.5,92.21666666666665,480.99,0.0,70.0,100.0,,0.0,,,66.89666666666666,,,84.0,69.0,,,34.239999999999995,0.0
2025-02-22 01:00:00,476.74666666666667,-2.1200000000000045,0.0,34.333333333333336,92.21999999999998,480.99,0.0,70.0,100.0,,0.0,,,66.98333333333333,,,84.0,69.0,,,34.78999999999999,0.0
2025-02-22 01:15:00,478.8633333333333,,0.0,34.666666666666664,92.07333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.12333333333333,,,84.0,69.0,,,,
2025-02-22 01:30:00,487.34,6.349999999999966,0.0,35.0,91.94,480.99,0.0,70.0,100.0,,0.0,,,67.22666666666667,,,84.0,69.0,,,34.510000000000005,0.0
2025-02-22 01:45:00,485.93,0.0,0.0,35.0,91.87666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.35000000000001,,,84.0,69.0,,,34.55,0.0
2025-02-22 02:00:00,480.9866666666667,-2.1200000000000045,0.0,33.833333333333336,91.7,480.99,0.0,70.0,100.0,,0.0,,,67.45666666666666,,,84.0,69.0,,,34.72,0.0
2025-02-22 02:15:00,477.4533333333333,-10.600000000000023,0.0,35.166666666666664,91.75333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.51,,,84.0,69.0,,,34.949999999999996,0.0
2025-02-22 02:30:00,478.16,-2.1200000000000045,0.0,35.333333333333336,91.69333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.55333333333334,,,84.0,69.0,,,34.55,0.0
2025-02-22 02:45:00,475.33666666666664,-2.1200000000000045,0.0,35.333333333333336,91.57,480.99,0.0,70.0,100.0,,0.0,,,67.54666666666667,,,84.0,69.0,,,34.949999999999996,0.0
2025-02-22 03:00:00,476.04333333333335,-10.600000000000023,0.0,35.166666666666664,91.46666666666665,480.99,0.0,70.0,100.0,,0.0,,,67.71,,,84.0,69.0,,,34.870000000000005,0.0
2025-02-22 03:15:00,476.74666666666667,2.1100000000000136,0.0,35.0,91.43333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.8,,,84.0,69.0,,,35.06,0.0
2025-02-22 03:30:00,485.22333333333336,6.349999999999966,0.0,35.0,91.53000000000002,480.99,0.0,70.0,100.0,,0.0,,,67.88333333333334,,,84.0,69.0,,,35.199999999999996,0.0
2025-02-22 03:45:00,477.4533333333333,10.589999999999975,0.0,34.833333333333336,91.37,480.99,0.0,70.0,100.0,,0.0,,,67.92333333333333,,,84.0,69.0,,,35.040000000000006,0.0
2025-02-22 04:00:00,482.3966666666667,2.1100000000000136,0.0,34.833333333333336,91.27,480.99,0.0,70.0,100.0,,0.0,,,67.94,,,84.0,69.0,,,35.190000000000005,0.0
2025-02-22 04:15:00,478.87000000000006,-6.360000000000014,0.0,35.0,91.11,480.99,0.0,70.0,100.0,,0.0,,,68.04,,,84.0,69.0,,,35.2,0.0
2025-02-22 04:30:00,476.75,-2.1200000000000045,0.0,34.666666666666664,91.13333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.07666666666667,,,84.0,69.0,,,35.2,0.0
2025-02-22 04:45:00,476.74666666666667,2.1100000000000136,0.0,34.666666666666664,90.94333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.11999999999999,,,84.0,69.0,,,35.32000000000001,0.0
2025-02-22 05:00:00,473.92,4.230000000000018,0.0,34.5,90.96666666666665,480.99,0.0,70.0,100.0,,0.0,,,68.16666666666667,,,84.0,69.0,,,35.410000000000004,0.0
2025-02-22 05:15:00,479.5733333333333,4.230000000000018,0.0,34.166666666666664,90.92,480.99,0.0,70.0,100.0,,0.0,,,68.18,,,84.0,69.0,,,35.42000000000001,0.0
2025-02-22 05:30:00,476.04333333333335,0.0,0.0,34.166666666666664,90.93,480.99,0.0,70.0,100.0,,0.0,,,68.12333333333333,,,84.0,69.0,,,35.43,0.0
2025-02-22 05:45:00,472.51,-10.600000000000023,0.0,33.833333333333336,90.90666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.06333333333333,,,84.0,69.0,,,35.5,0.0
