time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-25 08:00:00,490.1666666666667,8.46999999999997,0.0,9.833333333333334,92.49333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.21,,,84.0,69.0,,,30.099999999999994,0.0
2025-02-25 08:15:00,477.45666666666665,-2.1200000000000045,0.0,9.833333333333334,92.34333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.11999999999999,,,84.0,69.0,,,30.150000000000006,0.0
2025-02-25 08:30:00,478.8633333333333,8.46999999999997,0.0,10.0,92.28666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.22333333333334,,,84.0,69.0,,,30.059999999999995,0.0
2025-02-25 08:45:00,478.16333333333336,-6.360000000000014,0.0,10.0,92.23,480.99,0.0,70.0,100.0,,0.0,,,68.39999999999999,,,84.0,69.0,,,30.179999999999993,0.0
2025-02-25 09:00:00,483.80999999999995,8.46999999999997,0.0,10.0,92.07,480.99,0.0,70.0,100.0,,0.0,,,68.47333333333334,,,84.0,69.0,,,30.249999999999993,0.0
2025-02-25 09:15:00,475.3333333333333,-6.360000000000014,0.0,9.833333333333334,91.88666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.58333333333333,,,84.0,69.0,,,30.18,0.0
2025-02-25 09:30:00,480.27666666666664,4.230000000000018,0.0,10.0,91.78000000000002,480.99,0.0,70.0,100.0,,0.0,,,68.59333333333333,,,84.0,69.0,,,30.18,0.0
2025-02-25 09:45:00,473.2133333333333,-16.960000000000036,0.0,10.0,91.66000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.65333333333334,,,84.0,69.0,,,30.260000000000005,0.0
2025-02-25 10:00:00,477.4533333333334,8.46999999999997,0.0,9.666666666666666,91.61666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.79666666666667,,,84.0,69.0,,,30.25,0.0
2025-02-25 10:15:00,483.1033333333333,6.349999999999966,0.0,10.0,91.47666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.91333333333334,,,84.0,69.0,,,30.229999999999997,0.0
2025-02-25 10:30:00,475.3333333333333,4.230000000000018,0.0,10.0,91.49666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.04666666666667,,,84.0,69.0,,,30.239999999999995,0.0
2025-02-25 10:45:00,480.28000000000003,-6.360000000000014,0.0,9.666666666666666,91.45666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.00333333333333,,,84.0,69.0,,,30.119999999999997,0.0
2025-02-25 11:00:00,473.2166666666667,-19.069999999999993,0.0,10.0,91.12333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.14333333333333,,,84.0,69.0,,,30.28,0.0
2025-02-25 11:15:00,474.62999999999994,-8.480000000000018,0.0,10.0,90.87,480.99,0.0,70.0,100.0,,0.0,,,69.32666666666667,,,84.0,69.0,,,30.389999999999993,0.0
2025-02-25 11:30:00,475.33666666666664,-8.480000000000018,0.0,10.666666666666666,90.78333333333335,480.99,0.0,70.0,100.0,,0.0,,,69.45666666666666,,,84.0,69.0,,,30.259999999999998,0.0
2025-02-25 11:45:00,475.33666666666664,0.0,0.0,11.666666666666666,91.10000000000001,480.99,0.0,70.0,100.0,,0.0,,,69.60333333333334,,,84.0,69.0,,,30.46,0.0
2025-02-25 12:00:00,478.16,-6.360000000000014,0.0,12.666666666666666,91.77,480.99,0.0,70.0,100.0,,0.0,,,69.69666666666666,,,84.0,69.0,,,31.509999999999998,0.0
2025-02-25 12:15:00,480.28000000000003,4.230000000000018,0.0,12.666666666666666,92.14333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.79,,,84.0,69.0,,,31.040000000000006,0.0
2025-02-25 12:30:00,485.22333333333336,19.069999999999993,0.0,13.0,92.12,480.99,0.0,70.0,100.0,,0.0,,,69.87333333333333,,,84.0,69.0,,,31.28,0.0
2025-02-25 12:45:00,479.5733333333333,-6.360000000000014,0.0,13.333333333333334,92.39333333333333,480.99,0.0,70.0,99.53000000000002,,0.0,,,70.01666666666667,,,84.0,69.0,,,31.15,0.0
2025-02-25 13:00:00,480.9833333333333,-12.720000000000027,0.0,13.333333333333334,92.58333333333333,480.99,0.0,70.0,95.96,,0.0,,,70.15333333333334,,,84.0,69.0,,,30.860000000000007,0.0
2025-02-25 13:15:00,479.5733333333333,2.1100000000000136,0.0,13.333333333333334,92.22333333333334,480.99,0.0,70.0,92.3,,0.0,,,70.26666666666667,,,84.0,69.0,,,30.629999999999995,0.0
2025-02-25 13:30:00,485.22333333333336,10.589999999999975,0.0,13.333333333333334,91.85666666666667,480.99,0.0,70.0,88.96999999999998,,0.0,,,70.31666666666666,,,84.0,69.0,,,29.909999999999997,0.0
2025-02-25 13:45:00,476.74666666666667,-8.480000000000018,0.0,13.166666666666666,91.07666666666667,480.99,0.0,70.0,84.70333333333333,,0.0,,,70.38666666666667,,,84.0,69.0,,,28.879999999999995,0.0
2025-02-25 14:00:00,469.68333333333334,,0.0,13.5,90.75666666666666,480.99,0.0,70.0,82.01333333333334,,0.0,,,70.38,,,84.0,69.0,,,,
2025-02-25 14:15:00,485.22333333333336,-6.360000000000014,0.0,13.833333333333334,89.94333333333333,480.99,0.0,70.0,77.09666666666668,,0.0,,,70.46,,,84.0,69.0,,,26.879999999999995,0.0
2025-02-25 14:30:00,486.6366666666667,12.70999999999998,0.0,11.5,88.04333333333334,480.99,0.0,70.0,72.10000000000001,,0.0,,,70.52666666666667,,,84.0,69.0,,,25.070000000000007,0.0
2025-02-25 14:45:00,486.6333333333334,6.349999999999966,0.0,10.5,86.85333333333334,480.99,0.0,70.0,70.75333333333333,,0.0,,,70.40333333333332,,,84.0,69.0,,,23.89,0.0
2025-02-25 15:00:00,478.8666666666666,0.0,0.0,10.166666666666666,86.39333333333333,480.99,0.0,70.0,70.36333333333333,,0.0,,,70.27999999999999,,,84.0,69.0,,,22.78,0.0
2025-02-25 15:15:00,478.16,0.0,0.0,9.833333333333334,86.78000000000002,480.99,0.0,70.0,71.46,,0.0,,,70.14666666666666,,,84.0,69.0,,,23.340000000000003,0.0
2025-02-25 15:30:00,488.05,8.46999999999997,0.0,9.0,86.27333333333333,480.99,0.0,70.0,69.89,,0.0,,,70.15666666666668,,,84.0,69.0,,,23.339999999999996,0.0
2025-02-25 15:45:00,471.8033333333333,-2.1200000000000045,0.0,7.333333333333333,85.99333333333334,480.99,0.0,70.0,69.55333333333333,,0.0,,,70.11333333333333,,,84.0,69.0,,,22.43,0.0
2025-02-25 16:00:00,488.75666666666666,10.589999999999975,0.0,7.166666666666667,86.61,480.99,0.0,70.0,71.48666666666666,,0.0,,,69.99,,,84.0,69.0,,,22.449999999999996,0.0
2025-02-25 16:15:00,477.4533333333333,8.46999999999997,0.0,6.666666666666667,87.60333333333334,480.99,0.0,70.0,74.67999999999999,,0.0,,,69.86333333333333,,,84.0,69.0,,,23.589999999999996,0.0
2025-02-25 16:30:00,482.3966666666667,2.1100000000000136,0.0,5.0,88.31333333333333,480.99,0.0,70.0,76.24333333333333,,0.0,,,69.83999999999999,,,84.0,69.0,,,24.410000000000004,0.0
2025-02-25 16:45:00,476.04333333333335,-10.600000000000023,0.0,3.5,88.09666666666668,480.99,0.0,70.0,74.69333333333333,,0.0,,,69.95,,,84.0,69.0,,,24.240000000000002,0.0
2025-02-25 17:00:00,482.3966666666667,-16.960000000000036,0.0,2.5,88.17333333333333,480.99,0.0,70.0,74.31666666666666,,0.0,,,69.98,,,84.0,69.0,,,23.840000000000003,0.0
2025-02-25 17:15:00,472.51,-14.840000000000032,0.0,3.1666666666666665,88.37666666666667,480.99,0.0,70.0,74.3,,0.0,,,69.99333333333334,,,84.0,69.0,,,23.789999999999992,0.0
2025-02-25 17:30:00,487.34,8.46999999999997,0.0,4.333333333333333,86.62,480.99,0.0,70.0,69.44,,0.0,,,70.21,,,84.0,69.0,,,23.61,0.0
2025-02-25 17:45:00,492.99333333333334,10.589999999999975,0.0,4.0,85.76666666666665,480.99,0.0,70.0,66.00666666666666,,0.0,,,70.27666666666667,,,84.0,69.0,,,20.139999999999986,0.0
2025-02-25 18:00:00,476.75,10.589999999999975,0.0,3.6666666666666665,84.88666666666667,480.99,0.0,70.0,61.81666666666666,,0.0,,,70.36,,,84.0,69.0,,,19.72,0.0
2025-02-25 18:15:00,476.74666666666667,-6.360000000000014,0.0,3.3333333333333335,76.94666666666666,480.99,0.0,70.0,50.69,,0.0,,,70.69666666666667,,,84.0,69.0,,,15.64,0.0
2025-02-25 18:30:00,480.28,-12.720000000000027,0.0,3.8333333333333335,76.20666666666666,480.99,0.0,70.0,48.04666666666666,,0.0,,,70.57666666666667,,,84.0,69.0,,,14.439999999999998,0.0
2025-02-25 18:45:00,478.1566666666667,2.1100000000000136,0.0,4.0,73.91,480.99,0.0,70.0,47.76666666666667,,0.0,,,70.41000000000001,,,84.0,69.0,,,14.209999999999994,0.0
2025-02-25 19:00:00,477.45,-16.960000000000036,0.0,3.6666666666666665,71.23333333333333,480.99,0.0,70.0,44.89666666666667,,0.0,,,70.41,,,84.0,69.0,,,13.200000000000003,0.0
2025-02-25 19:15:00,476.03999999999996,4.230000000000018,0.0,4.0,71.26333333333334,480.99,0.0,70.0,44.663333333333334,,0.0,,,70.28666666666668,,,84.0,69.0,,,12.030000000000001,0.0
2025-02-25 19:30:00,483.81,-2.1200000000000045,0.0,4.333333333333333,74.43333333333334,480.99,0.0,70.0,51.54333333333333,,0.0,,,69.88333333333334,,,84.0,69.0,,,14.519999999999996,0.0
2025-02-25 19:45:00,467.56666666666666,-21.189999999999998,0.0,4.166666666666667,75.42333333333333,480.99,0.0,70.0,52.96,,0.0,,,69.89,,,84.0,69.0,,,16.28000000000001,0.0
2025-02-25 20:00:00,482.3966666666667,-12.720000000000027,0.0,4.333333333333333,75.24333333333333,480.99,0.0,70.0,51.71,,0.0,,,69.96333333333334,,,84.0,69.0,,,15.14,0.0
2025-02-25 20:15:00,485.93333333333334,0.0,0.0,3.8333333333333335,75.16666666666667,480.99,0.0,70.0,50.13,,0.0,,,70.02666666666666,,,84.0,69.0,,,15.040000000000006,0.0
2025-02-25 20:30:00,478.16,0.0,0.0,4.0,75.72333333333334,480.99,0.0,70.0,51.6,,0.0,,,69.95666666666666,,,84.0,69.0,,,15.43,0.0
2025-02-25 20:45:00,482.3966666666667,-6.360000000000014,0.0,3.3333333333333335,76.82,480.99,0.0,70.0,54.376666666666665,,0.0,,,69.85,,,84.0,69.0,,,16.39,0.0
2025-02-25 21:00:00,469.68333333333334,-12.720000000000027,0.0,3.6666666666666665,77.52333333333333,480.99,0.0,70.0,55.836666666666666,,0.0,,,69.83333333333333,,,84.0,69.0,,,16.799999999999997,0.0
2025-02-25 21:15:00,480.28,14.829999999999984,0.0,3.3333333333333335,77.88,480.99,0.0,70.0,56.81,,0.0,,,69.84,,,84.0,69.0,,,17.22,0.0
2025-02-25 21:30:00,474.6266666666667,-8.480000000000018,0.0,3.8333333333333335,78.24333333333333,480.99,0.0,70.0,58.82,,0.0,,,69.80666666666666,,,84.0,69.0,,,17.639999999999993,0.0
2025-02-25 21:45:00,471.80333333333334,-8.480000000000018,0.0,3.3333333333333335,79.71333333333332,480.99,0.0,70.0,63.44333333333333,,0.0,,,69.67333333333333,,,84.0,69.0,,,19.300000000000004,0.0
2025-02-25 22:00:00,483.1033333333333,8.46999999999997,0.0,3.1666666666666665,80.43,480.99,0.0,70.0,67.18,,0.0,,,69.61333333333333,,,84.0,69.0,,,21.160000000000004,0.0
2025-02-25 22:15:00,474.6266666666666,-8.480000000000018,0.0,3.1666666666666665,79.96333333333334,480.99,0.0,70.0,65.69333333333333,,0.0,,,69.8,,,84.0,69.0,,,21.940000000000005,0.0
2025-02-25 22:30:00,483.81,12.70999999999998,0.0,3.0,79.18333333333334,480.99,0.0,70.0,63.303333333333335,,0.0,,,69.96666666666665,,,84.0,69.0,,,21.039999999999992,0.0
2025-02-25 22:45:00,476.04333333333335,-4.240000000000009,0.0,3.3333333333333335,81.76,480.99,0.0,70.0,58.98666666666667,,0.0,,,70.15333333333334,,,84.0,69.0,,,16.69999999999999,0.0
2025-02-25 23:00:00,480.28,16.94999999999999,0.0,3.3333333333333335,77.42666666666666,480.99,0.0,70.0,56.38333333333333,,0.0,,,70.20666666666666,,,84.0,69.0,,,18.689999999999998,0.0
2025-02-25 23:15:00,476.74666666666667,-8.480000000000018,0.0,3.5,81.53666666666668,480.99,0.0,70.0,56.17666666666667,,0.0,,,70.14999999999999,,,84.0,69.0,,,16.409999999999997,0.0
2025-02-25 23:30:00,480.27666666666664,2.1100000000000136,0.0,3.6666666666666665,80.70333333333333,480.99,0.0,70.0,54.78333333333333,,0.0,,,70.14666666666666,,,84.0,69.0,,,16.16000000000001,0.0
2025-02-25 23:45:00,480.28000000000003,4.230000000000018,0.0,3.5,78.49333333333333,480.99,0.0,70.0,50.48666666666667,,0.0,,,70.27333333333333,,,84.0,69.0,,,15.61,0.0
2025-02-26 00:00:00,478.16333333333336,-4.240000000000009,0.0,3.6666666666666665,77.18,480.99,0.0,70.0,48.60333333333333,,0.0,,,70.25666666666666,,,84.0,69.0,,,13.219999999999999,0.0
2025-02-26 00:15:00,468.2733333333333,-27.55000000000001,0.0,4.0,77.33666666666666,480.99,0.0,70.0,49.96666666666667,,0.0,,,70.12,,,84.0,69.0,,,14.559999999999995,0.0
2025-02-26 00:30:00,488.75333333333333,8.46999999999997,0.0,3.6666666666666665,75.29,480.99,0.0,70.0,46.169999999999995,,0.0,,,70.23666666666666,,,84.0,69.0,,,14.219999999999992,0.0
2025-02-26 00:45:00,484.51666666666665,4.230000000000018,0.0,3.8333333333333335,73.44,480.99,0.0,70.0,43.71333333333333,,0.0,,,70.26333333333334,,,84.0,69.0,,,12.440000000000005,0.0
2025-02-26 01:00:00,481.69,6.349999999999966,0.0,4.166666666666667,73.22666666666667,480.99,0.0,70.0,45.04,,0.0,,,70.12,,,84.0,69.0,,,11.61,0.0
2025-02-26 01:15:00,487.3433333333333,6.349999999999966,0.0,4.166666666666667,74.42666666666668,480.99,0.0,70.0,48.556666666666665,,0.0,,,69.92,,,84.0,69.0,,,13.650000000000006,0.0
2025-02-26 01:30:00,476.75,0.0,0.0,4.0,75.26666666666667,480.99,0.0,70.0,51.32333333333333,,0.0,,,69.83333333333333,,,84.0,69.0,,,15.21,0.0
2025-02-26 01:45:00,480.27666666666664,-14.840000000000032,0.0,4.166666666666667,75.48666666666666,480.99,0.0,70.0,53.65,,0.0,,,69.78333333333332,,,84.0,69.0,,,16.17000000000001,0.0
2025-02-26 02:00:00,481.6933333333333,12.70999999999998,0.0,4.0,76.71666666666665,480.99,0.0,70.0,57.38666666666666,,0.0,,,69.69,,,84.0,69.0,,,18.25999999999999,0.0
2025-02-26 02:15:00,483.1066666666666,10.589999999999975,0.0,4.5,78.02666666666666,480.99,0.0,70.0,60.71666666666667,,0.0,,,69.63666666666667,,,84.0,69.0,,,19.36999999999999,0.0
2025-02-26 02:30:00,483.1033333333333,4.230000000000018,0.0,3.0,79.00666666666667,480.99,0.0,70.0,63.85,,0.0,,,69.62666666666667,,,84.0,69.0,,,21.370000000000005,0.0
2025-02-26 02:45:00,473.2166666666667,-14.840000000000032,0.0,5.166666666666667,80.51,480.99,0.0,70.0,63.89333333333334,,0.0,,,69.74,,,84.0,69.0,,,21.909999999999997,0.0
2025-02-26 03:00:00,488.75333333333333,4.230000000000018,0.0,8.0,81.75,480.99,0.0,70.0,63.35333333333333,,0.0,,,69.83666666666666,,,84.0,69.0,,,20.990000000000002,0.0
2025-02-26 03:15:00,475.33666666666664,-10.600000000000023,0.0,8.333333333333334,81.51666666666667,480.99,0.0,70.0,62.35,,0.0,,,69.92999999999999,,,84.0,69.0,,,21.499999999999993,0.0
2025-02-26 03:30:00,475.33666666666664,0.0,0.0,8.833333333333334,80.64666666666666,480.99,0.0,70.0,59.830000000000005,,0.0,,,70.06,,,84.0,69.0,,,20.599999999999994,0.0
2025-02-26 03:45:00,470.39000000000004,-12.720000000000027,0.0,9.5,79.60333333333334,480.99,0.0,70.0,57.26,,0.0,,,70.14333333333333,,,84.0,69.0,,,19.349999999999994,0.0
2025-02-26 04:00:00,471.8033333333333,-12.720000000000027,0.0,11.333333333333334,77.97333333333334,480.99,0.0,70.0,52.623333333333335,,0.0,,,70.3,,,84.0,69.0,,,18.410000000000004,0.0
2025-02-26 04:15:00,473.2166666666667,-8.480000000000018,0.0,11.333333333333334,75.88333333333334,480.99,0.0,70.0,47.21666666666667,,0.0,,,70.41666666666667,,,84.0,69.0,,,15.839999999999996,0.0
2025-02-26 04:30:00,479.57,2.1100000000000136,0.0,11.666666666666666,72.93333333333334,480.99,0.0,70.0,40.53333333333333,,0.0,,,70.56333333333333,,,84.0,69.0,,,13.440000000000005,0.0
2025-02-26 04:45:00,478.16,-8.480000000000018,0.0,11.5,70.61333333333333,480.99,0.0,70.0,36.13999999999999,,0.0,,,70.57000000000001,,,84.0,69.0,,,10.370000000000005,0.0
2025-02-26 05:00:00,483.1033333333333,-8.480000000000018,0.0,11.833333333333334,69.16333333333334,480.99,0.0,70.0,31.456666666666667,,0.0,,,70.59333333333335,,,84.0,69.0,,,9.54,0.0
2025-02-26 05:15:00,480.27666666666664,-25.430000000000007,0.0,12.333333333333334,68.01,480.99,0.0,70.0,27.596666666666664,,0.0,,,70.55666666666667,,,84.0,69.0,,,7.410000000000004,0.0
2025-02-26 05:30:00,485.93,10.589999999999975,0.0,12.166666666666666,66.98666666666666,480.99,0.0,70.0,23.986666666666668,,0.0,,,70.54,,,84.0,69.0,,,6.719999999999999,0.0
2025-02-26 05:45:00,480.98333333333335,4.230000000000018,0.0,12.333333333333334,65.95,480.99,0.0,70.0,19.596666666666668,,0.0,,,70.54,,,84.0,69.0,,,5.810000000000002,0.0
2025-02-26 06:00:00,487.3433333333333,10.589999999999975,0.0,12.5,64.8,480.99,0.0,70.0,15.49,,0.0,,,70.54,,,84.0,69.0,,,4.670000000000002,0.0
2025-02-26 06:15:00,481.69,-6.360000000000014,0.0,13.833333333333334,63.67666666666667,480.99,0.0,70.0,11.200000000000001,,0.0,,,70.54666666666667,,,84.0,69.0,,,3.8200000000000003,0.0
2025-02-26 06:30:00,475.3333333333333,-10.600000000000023,0.0,15.333333333333334,63.60333333333333,480.99,0.0,70.0,4.706666666666667,,0.0,,,70.64999999999999,,,84.0,69.0,,,3.030000000000001,0.0
2025-02-26 06:45:00,494.4066666666667,19.069999999999993,0.0,16.333333333333332,63.75,480.99,0.0,70.0,0.4266666666666667,,0.0,,,70.61666666666667,,,84.0,69.0,,,3.039999999999999,0.0
2025-02-26 07:00:00,478.1566666666667,-14.840000000000032,0.0,17.5,64.24,480.99,0.0,70.0,0.0,,0.0,,,70.55666666666667,,,84.0,69.0,,,3.1700000000000017,0.0
2025-02-26 07:15:00,469.68333333333334,-10.600000000000023,0.0,17.5,64.20666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.54,,,84.0,69.0,,,3.25,0.0
2025-02-26 07:30:00,480.98333333333335,4.230000000000018,0.0,17.5,64.07,480.99,0.0,70.0,0.0,,0.0,,,70.50333333333333,,,84.0,69.0,,,3.3399999999999963,0.0
2025-02-26 07:45:00,471.8033333333333,-12.720000000000027,0.0,17.833333333333332,64.00333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.39,,,84.0,69.0,,,3.3699999999999974,0.0
2025-02-26 08:00:00,464.0333333333333,-12.720000000000027,0.0,17.5,63.95666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.33666666666666,,,84.0,69.0,,,3.4399999999999977,0.0
2025-02-26 08:15:00,487.3433333333333,12.70999999999998,0.0,17.833333333333332,63.876666666666665,480.99,0.0,70.0,0.0,,0.0,,,70.27333333333333,,,84.0,69.0,,,3.3399999999999963,0.0
2025-02-26 08:30:00,476.03999999999996,0.0,0.0,18.5,64.02666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.07666666666667,,,84.0,69.0,,,3.219999999999999,0.0
2025-02-26 08:45:00,485.22333333333336,8.46999999999997,0.0,18.833333333333332,63.96333333333334,480.99,0.0,70.0,2.2266666666666666,,0.0,,,69.89666666666666,,,84.0,69.0,,,3.3900000000000006,0.0
2025-02-26 09:00:00,480.9866666666667,-4.240000000000009,0.0,19.5,64.06666666666668,480.99,0.0,70.0,6.346666666666667,,0.0,,,69.74666666666666,,,84.0,69.0,,,3.3999999999999986,0.0
2025-02-26 09:15:00,476.74666666666667,-8.480000000000018,0.0,19.333333333333332,64.39999999999999,480.99,0.0,70.0,10.596666666666666,,0.0,,,69.64999999999999,,,84.0,69.0,,,3.440000000000005,0.0
2025-02-26 09:30:00,474.62999999999994,-4.240000000000009,0.0,19.5,65.44333333333333,480.99,0.0,70.0,15.11,,0.0,,,69.57,,,84.0,69.0,,,4.069999999999993,0.0
2025-02-26 09:45:00,475.3333333333333,-10.600000000000023,0.0,19.5,66.16333333333334,480.99,0.0,70.0,18.283333333333335,,0.0,,,69.57,,,84.0,69.0,,,4.97999999999999,0.0
2025-02-26 10:00:00,480.9866666666667,-4.240000000000009,0.0,19.5,66.78666666666668,480.99,0.0,70.0,20.143333333333334,,0.0,,,69.62333333333333,,,84.0,69.0,,,5.270000000000003,0.0
2025-02-26 10:15:00,477.4533333333334,-12.720000000000027,0.0,19.5,67.01,480.99,0.0,70.0,21.040000000000003,,0.0,,,69.70333333333333,,,84.0,69.0,,,5.82,0.0
2025-02-26 10:30:00,481.6933333333333,-8.480000000000018,0.0,19.5,67.60333333333334,480.99,0.0,70.0,23.403333333333336,,0.0,,,69.69666666666666,,,84.0,69.0,,,6.309999999999995,0.0
2025-02-26 10:45:00,477.4533333333334,4.230000000000018,0.0,19.5,68.12,480.99,0.0,70.0,25.14333333333333,,0.0,,,69.72333333333333,,,84.0,69.0,,,6.969999999999992,0.0
2025-02-26 11:00:00,480.98333333333335,-10.600000000000023,0.0,19.5,68.06666666666666,480.99,0.0,70.0,24.58666666666667,,0.0,,,69.83,,,84.0,69.0,,,7.060000000000002,0.0
2025-02-26 11:15:00,471.8,-12.720000000000027,0.0,19.5,68.14,480.99,0.0,70.0,25.656666666666666,,0.0,,,69.82666666666667,,,84.0,69.0,,,7.039999999999992,0.0
2025-02-26 11:30:00,480.28,-16.960000000000036,0.0,19.833333333333332,68.76333333333334,480.99,0.0,70.0,27.66,,0.0,,,69.79,,,84.0,69.0,,,7.590000000000003,0.0
2025-02-26 11:45:00,480.28000000000003,4.230000000000018,0.0,20.0,69.45,480.99,0.0,70.0,30.006666666666664,,0.0,,,69.75,,,84.0,69.0,,,8.610000000000007,0.0
2025-02-26 12:00:00,476.75,0.0,0.0,20.0,70.08333333333333,480.99,0.0,70.0,32.193333333333335,,0.0,,,69.74666666666666,,,84.0,69.0,,,9.239999999999995,0.0
2025-02-26 12:15:00,481.69,12.70999999999998,0.0,20.0,70.16000000000001,480.99,0.0,70.0,32.416666666666664,,0.0,,,69.80333333333333,,,84.0,69.0,,,9.319999999999993,0.0
2025-02-26 12:30:00,487.34,2.1100000000000136,0.0,20.0,70.46666666666665,480.99,0.0,70.0,33.28,,0.0,,,69.83333333333333,,,84.0,69.0,,,9.689999999999998,0.0
2025-02-26 12:45:00,481.69,-10.600000000000023,0.0,19.833333333333332,71.31666666666666,480.99,0.0,70.0,35.23666666666667,,0.0,,,69.81,,,84.0,69.0,,,10.0,0.0
2025-02-26 13:00:00,471.8033333333333,-10.600000000000023,0.0,19.833333333333332,72.7,480.99,0.0,70.0,38.04,,0.0,,,69.74,,,84.0,69.0,,,10.599999999999994,0.0
2025-02-26 13:15:00,481.6933333333333,4.230000000000018,0.0,19.833333333333332,72.25,480.99,0.0,70.0,36.07666666666667,,0.0,,,69.89666666666666,,,84.0,69.0,,,12.279999999999994,0.0
2025-02-26 13:30:00,483.1066666666666,6.349999999999966,0.0,20.166666666666668,73.40666666666668,480.99,0.0,70.0,38.85333333333333,,0.0,,,69.81666666666666,,,84.0,69.0,,,10.120000000000005,0.0
2025-02-26 13:45:00,476.03999999999996,-16.960000000000036,0.0,20.166666666666668,76.42333333333333,480.99,0.0,70.0,43.303333333333335,,0.0,,,69.69,,,84.0,69.0,,,13.319999999999993,0.0
2025-02-26 14:00:00,477.45666666666665,-4.240000000000009,0.0,20.5,75.85000000000001,480.99,0.0,70.0,40.28,,0.0,,,69.92666666666666,,,84.0,69.0,,,14.080000000000005,0.0
2025-02-26 14:15:00,484.5133333333333,4.230000000000018,0.0,17.5,74.68333333333334,480.99,0.0,70.0,38.32666666666667,,0.0,,,70.01666666666667,,,84.0,69.0,,,10.600000000000009,0.0
2025-02-26 14:30:00,480.28000000000003,2.1100000000000136,0.0,13.333333333333334,73.94,480.99,0.0,70.0,38.32666666666666,,0.0,,,70.00333333333333,,,84.0,69.0,,,11.260000000000005,0.0
2025-02-26 14:45:00,474.62999999999994,-8.480000000000018,0.0,12.166666666666666,72.95,480.99,0.0,70.0,37.53333333333333,,0.0,,,70.02666666666666,,,84.0,69.0,,,9.32,0.0
2025-02-26 15:00:00,488.0466666666667,4.230000000000018,0.0,11.5,75.08666666666666,480.99,0.0,70.0,42.13666666666666,,0.0,,,69.82,,,84.0,69.0,,,10.509999999999991,0.0
2025-02-26 15:15:00,489.46000000000004,4.230000000000018,0.0,8.5,78.17,480.99,0.0,70.0,50.01333333333334,,0.0,,,69.55333333333333,,,84.0,69.0,,,13.089999999999996,0.0
2025-02-26 15:30:00,479.5733333333333,-2.1200000000000045,0.0,7.166666666666667,80.13333333333333,480.99,0.0,70.0,54.23,,0.0,,,69.50666666666666,,,84.0,69.0,,,16.269999999999996,0.0
2025-02-26 15:45:00,480.28000000000003,4.230000000000018,0.0,5.833333333333333,81.61333333333333,480.99,0.0,70.0,58.02333333333333,,0.0,,,69.50666666666667,,,84.0,69.0,,,17.759999999999998,0.0
2025-02-26 16:00:00,473.2166666666667,-10.600000000000023,0.0,4.333333333333333,84.32666666666667,480.99,0.0,70.0,64.69333333333333,,0.0,,,69.34333333333333,,,84.0,69.0,,,18.810000000000002,0.0
2025-02-26 16:15:00,488.75333333333333,21.180000000000007,0.0,3.3333333333333335,87.32333333333334,480.99,0.0,70.0,70.56333333333333,,0.0,,,69.33,,,84.0,69.0,,,21.819999999999993,0.0
2025-02-26 16:30:00,479.5733333333333,2.1100000000000136,0.0,4.666666666666667,88.33999999999999,480.99,0.0,70.0,73.62,,0.0,,,69.40333333333334,,,84.0,69.0,,,22.99000000000001,0.0
2025-02-26 16:45:00,475.33666666666664,0.0,0.0,5.0,89.28666666666668,480.99,0.0,70.0,73.97666666666667,,0.0,,,69.57666666666667,,,84.0,69.0,,,23.819999999999993,0.0
2025-02-26 17:00:00,484.51666666666665,0.0,0.0,5.0,86.10333333333334,480.99,0.0,70.0,74.63666666666667,,0.0,,,69.67999999999999,,,84.0,69.0,,,23.11,0.0
2025-02-26 17:15:00,484.51666666666665,8.46999999999997,0.0,5.0,82.81333333333333,480.99,0.0,70.0,72.86333333333333,,0.0,,,69.85000000000001,,,84.0,69.0,,,24.470000000000006,0.0
2025-02-26 17:30:00,475.3333333333333,-6.360000000000014,0.0,5.333333333333333,83.25333333333333,480.99,0.0,70.0,69.71666666666667,,0.0,,,70.03666666666668,,,84.0,69.0,,,23.65,0.0
2025-02-26 17:45:00,478.16,0.0,0.0,14.333333333333334,80.06,480.99,0.0,70.0,58.95666666666667,,0.0,,,70.47666666666667,,,84.0,69.0,,,20.759999999999998,0.0
2025-02-26 18:00:00,492.28666666666663,16.94999999999999,0.0,17.833333333333332,72.96333333333332,480.99,0.0,70.0,43.663333333333334,,0.0,,,70.98,,,84.0,69.0,,,15.260000000000005,0.0
2025-02-26 18:15:00,480.98333333333335,2.1100000000000136,0.0,19.666666666666668,72.77333333333333,480.99,0.0,70.0,38.52,,0.0,,,70.83666666666666,,,84.0,69.0,,,10.599999999999994,0.0
2025-02-26 18:30:00,474.6266666666667,-4.240000000000009,0.0,19.0,69.05333333333334,480.99,0.0,70.0,24.973333333333333,,0.0,,,71.14333333333333,,,84.0,69.0,,,6.790000000000006,0.0
2025-02-26 18:45:00,471.09666666666664,-27.55000000000001,0.0,20.166666666666668,64.30333333333333,480.99,0.0,70.0,14.533333333333333,,0.0,,,71.19333333333333,,,84.0,69.0,,,3.6000000000000085,0.0
2025-02-26 19:00:00,487.3433333333333,10.589999999999975,0.0,19.666666666666668,63.43,480.99,0.0,70.0,9.326666666666666,,0.0,,,71.06666666666666,,,84.0,69.0,,,2.3900000000000006,0.0
2025-02-26 19:15:00,478.8666666666666,-8.480000000000018,0.0,19.833333333333332,62.79,480.99,0.0,70.0,1.6566666666666665,,0.0,,,71.14,,,84.0,69.0,,,1.3999999999999986,0.0
2025-02-26 19:30:00,484.5133333333333,23.30000000000001,0.0,18.0,62.56333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.08333333333333,,,84.0,69.0,,,1.3299999999999983,0.0
2025-02-26 19:45:00,480.28,-6.360000000000014,0.0,18.333333333333332,62.56333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.03666666666668,,,84.0,69.0,,,1.4299999999999997,0.0
2025-02-26 20:00:00,475.33666666666664,-2.1200000000000045,0.0,18.5,62.826666666666675,480.99,0.0,70.0,0.0,,0.0,,,71.11,,,84.0,69.0,,,1.480000000000004,0.0
2025-02-26 20:15:00,473.92333333333335,12.70999999999998,0.0,19.333333333333332,63.35333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.98666666666666,,,84.0,69.0,,,1.2000000000000028,0.0
2025-02-26 20:30:00,468.98,-25.430000000000007,0.0,19.333333333333332,63.45666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,84.0,69.0,,,1.1400000000000006,0.0
2025-02-26 20:45:00,473.2166666666667,-12.720000000000027,0.0,19.166666666666668,62.946666666666665,480.99,0.0,70.0,0.0,,0.0,,,71.04333333333334,,,84.0,69.0,,,1.529999999999994,0.0
2025-02-26 21:00:00,479.5733333333333,-16.960000000000036,0.0,19.166666666666668,62.623333333333335,480.99,0.0,70.0,0.0,,0.0,,,71.11333333333333,,,84.0,69.0,,,1.3800000000000026,0.0
2025-02-26 21:15:00,473.2166666666667,-6.360000000000014,0.0,18.166666666666668,62.53333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.24,,,84.0,69.0,,,1.3900000000000006,0.0
2025-02-26 21:30:00,485.22333333333336,-6.360000000000014,0.0,18.833333333333332,62.26666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.22666666666667,,,84.0,69.0,,,1.4399999999999977,0.0
2025-02-26 21:45:00,473.2133333333333,-14.840000000000032,0.0,18.5,62.04,480.99,0.0,70.0,0.0,,0.0,,,71.21333333333332,,,84.0,69.0,,,1.4600000000000009,0.0
2025-02-26 22:00:00,466.85999999999996,-10.600000000000023,0.0,19.0,62.01,480.99,0.0,70.0,0.0,,0.0,,,71.17999999999999,,,84.0,69.0,,,1.509999999999998,0.0
2025-02-26 22:15:00,481.69,-8.480000000000018,0.0,19.333333333333332,61.86666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.1,,,84.0,69.0,,,1.4600000000000009,0.0
2025-02-26 22:30:00,478.8666666666666,4.230000000000018,0.0,18.333333333333332,61.70666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.09333333333332,,,84.0,69.0,,,1.5499999999999972,0.0
2025-02-26 22:45:00,478.8633333333334,2.1100000000000136,0.0,19.0,61.556666666666665,480.99,0.0,70.0,0.0,,0.0,,,71.06,,,84.0,69.0,,,1.5899999999999963,0.0
2025-02-26 23:00:00,483.1033333333333,-14.840000000000032,0.0,19.666666666666668,61.26333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.91000000000001,,,84.0,69.0,,,1.6700000000000017,0.0
2025-02-26 23:15:00,469.68666666666667,-25.430000000000007,0.0,13.666666666666666,61.586666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.91333333333334,,,84.0,69.0,,,1.1400000000000006,0.0
2025-02-26 23:30:00,483.1033333333333,16.94999999999999,0.0,18.833333333333332,60.98666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.71,,,84.0,69.0,,,1.6300000000000026,0.0
2025-02-26 23:45:00,475.3333333333333,-10.600000000000023,0.0,20.166666666666668,60.77,480.99,0.0,70.0,0.0,,0.0,,,70.53333333333335,,,84.0,69.0,,,1.8500000000000014,0.0
2025-02-27 00:00:00,489.46000000000004,2.1100000000000136,0.0,14.166666666666666,60.94333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.61666666666667,,,84.0,69.0,,,1.7999999999999972,0.0
2025-02-27 00:15:00,464.74333333333334,-40.25999999999999,0.0,13.166666666666666,61.379999999999995,480.99,0.0,70.0,0.0,,0.0,,,70.56333333333333,,,84.0,69.0,,,1.3899999999999935,0.0
2025-02-27 00:30:00,487.34,8.46999999999997,0.0,20.5,60.830000000000005,480.99,0.0,70.0,0.0,,0.0,,,70.35333333333334,,,84.0,69.0,,,2.0,0.0
2025-02-27 00:45:00,480.27666666666664,2.1100000000000136,0.0,20.666666666666668,60.846666666666664,480.99,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,84.0,69.0,,,1.7399999999999949,0.0
2025-02-27 01:00:00,475.3333333333333,-14.840000000000032,0.0,19.5,60.876666666666665,480.99,0.0,70.0,0.0,,0.0,,,70.27,,,84.0,69.0,,,1.7299999999999969,0.0
2025-02-27 01:15:00,474.6266666666666,-16.960000000000036,0.0,19.333333333333332,60.910000000000004,480.99,0.0,70.0,0.0,,0.0,,,70.21333333333334,,,84.0,69.0,,,1.6900000000000048,0.0
2025-02-27 01:30:00,521.2466666666667,-2.1200000000000045,0.0,6.666666666666667,61.95333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.42999999999999,,,84.0,69.0,,,0.980000000000004,0.0
2025-02-27 01:45:00,477.45666666666665,0.0,0.0,5.5,62.096666666666664,480.99,0.0,70.0,0.0,,0.0,,,70.28333333333333,,,84.0,69.0,,,1.2899999999999991,0.0
2025-02-27 02:00:00,472.51,-8.480000000000018,0.0,5.5,61.669999999999995,480.99,0.0,70.0,6.41,,0.0,,,69.71666666666665,,,84.0,69.0,,,1.480000000000004,0.0
2025-02-27 02:15:00,483.81333333333333,0.0,0.0,5.833333333333333,60.99666666666667,480.99,0.0,70.0,8.603333333333333,,0.0,,,69.72,,,84.0,69.0,,,1.5399999999999991,0.0
2025-02-27 02:30:00,481.6933333333333,16.94999999999999,0.0,5.5,60.41,480.99,0.0,70.0,9.946666666666667,,0.0,,,69.72333333333333,,,84.0,69.0,,,1.8099999999999952,0.0
2025-02-27 02:45:00,473.92,2.1100000000000136,0.0,5.666666666666667,61.89666666666667,480.99,0.0,70.0,18.33,,0.0,,,69.45333333333333,,,84.0,69.0,,,2.5899999999999963,0.0
2025-02-27 03:00:00,485.22333333333336,10.589999999999975,0.0,5.666666666666667,65.65333333333332,480.99,0.0,70.0,30.900000000000002,,0.0,,,69.10000000000001,,,84.0,69.0,,,5.269999999999996,0.0
2025-02-27 03:15:00,486.6333333333334,12.70999999999998,0.0,6.0,69.86333333333333,480.99,0.0,70.0,42.01,,0.0,,,68.91666666666667,,,84.0,69.0,,,8.929999999999993,0.0
2025-02-27 03:30:00,482.3966666666667,-4.240000000000009,0.0,6.166666666666667,73.04333333333334,480.99,0.0,70.0,48.46333333333333,,0.0,,,68.99666666666667,,,84.0,69.0,,,13.61,0.0
2025-02-27 03:45:00,475.3333333333333,2.1100000000000136,0.0,6.333333333333333,75.48,480.99,0.0,70.0,51.43666666666667,,0.0,,,69.16333333333334,,,84.0,69.0,,,15.030000000000001,0.0
2025-02-27 04:00:00,482.3966666666667,6.349999999999966,0.0,7.166666666666667,85.38,480.99,0.0,70.0,67.05,,0.0,,,68.77333333333333,,,84.0,69.0,,,16.769999999999996,0.0
2025-02-27 04:15:00,492.99333333333334,14.829999999999984,0.0,6.166666666666667,90.92333333333333,480.99,0.0,70.0,87.61666666666667,,0.0,,,68.29333333333334,,,84.0,69.0,,,24.78,0.0
2025-02-27 04:30:00,475.3333333333333,-14.840000000000032,0.0,6.0,92.00333333333333,480.99,0.0,70.0,99.56666666666666,,0.0,,,68.11,,,84.0,69.0,,,29.46999999999999,0.0
2025-02-27 04:45:00,467.56666666666666,-10.600000000000023,0.0,6.166666666666667,91.32000000000001,480.99,0.0,70.0,100.0,,0.0,,,67.49,,,84.0,69.0,,,29.799999999999997,0.0
2025-02-27 05:00:00,477.4533333333333,6.349999999999966,0.0,5.833333333333333,91.03333333333335,480.99,0.0,70.0,100.0,,0.0,,,67.27666666666666,,,84.0,69.0,,,29.700000000000003,0.0
2025-02-27 05:15:00,479.57,2.1100000000000136,0.0,6.166666666666667,90.24666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.18666666666667,,,84.0,69.0,,,29.96999999999999,0.0
2025-02-27 05:30:00,483.81,4.230000000000018,0.0,6.5,89.89,480.99,0.0,70.0,100.0,,0.0,,,67.29666666666667,,,84.0,69.0,,,30.04,0.0
2025-02-27 05:45:00,471.8033333333333,8.46999999999997,0.0,5.833333333333333,89.84666666666668,480.99,0.0,70.0,100.0,,0.0,,,67.40666666666667,,,84.0,69.0,,,30.07,0.0
2025-02-27 06:00:00,486.6366666666666,19.069999999999993,0.0,6.0,89.49333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.42333333333333,,,84.0,69.0,,,30.080000000000005,0.0
2025-02-27 06:15:00,479.5733333333333,0.0,0.0,6.0,89.35666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.57333333333334,,,84.0,69.0,,,30.17000000000001,0.0
2025-02-27 06:30:00,483.1066666666666,6.349999999999966,0.0,6.166666666666667,89.36666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.80666666666667,,,84.0,69.0,,,29.949999999999996,0.0
2025-02-27 06:45:00,492.2866666666667,10.589999999999975,0.0,6.166666666666667,89.34333333333335,480.99,0.0,70.0,100.0,,0.0,,,67.98666666666666,,,84.0,69.0,,,29.700000000000003,0.0
2025-02-27 07:00:00,476.74666666666667,-2.1200000000000045,0.0,6.333333333333333,89.3,480.99,0.0,70.0,100.0,,0.0,,,68.0,,,84.0,69.0,,,29.940000000000005,0.0
2025-02-27 07:15:00,474.62999999999994,-6.360000000000014,0.0,6.166666666666667,88.89,480.99,0.0,70.0,100.0,,0.0,,,68.11666666666667,,,84.0,69.0,,,29.97,0.0
2025-02-27 07:30:00,477.45666666666665,0.0,0.0,6.333333333333333,88.59333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.19333333333334,,,84.0,69.0,,,29.919999999999995,0.0
2025-02-27 07:45:00,480.9866666666667,-4.240000000000009,0.0,5.833333333333333,88.37666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.18,,,84.0,69.0,,,30.010000000000005,0.0
2025-02-27 08:00:00,480.27666666666664,-14.840000000000032,0.0,5.833333333333333,88.02333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.13333333333334,,,84.0,69.0,,,30.260000000000005,0.0
2025-02-27 08:15:00,481.6933333333333,10.589999999999975,0.0,4.833333333333333,89.34333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.17333333333333,,,84.0,69.0,,,30.15,0.0
2025-02-27 08:30:00,485.22,2.1100000000000136,0.0,7.0,90.29,480.99,0.0,70.0,100.0,,0.0,,,68.26333333333334,,,84.0,69.0,,,30.629999999999995,0.0
2025-02-27 08:45:00,484.5133333333333,2.1100000000000136,0.0,8.5,90.66666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.31,,,84.0,69.0,,,30.11,0.0
2025-02-27 09:00:00,476.75,-21.189999999999998,0.0,9.166666666666666,90.86666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.25333333333333,,,84.0,69.0,,,30.490000000000002,0.0
2025-02-27 09:15:00,480.28,10.589999999999975,0.0,9.666666666666666,90.67333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.19333333333334,,,84.0,69.0,,,30.189999999999998,0.0
2025-02-27 09:30:00,479.5733333333333,-8.480000000000018,0.0,10.333333333333334,90.89666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.18666666666667,,,84.0,69.0,,,30.440000000000005,0.0
2025-02-27 09:45:00,492.99,21.180000000000007,0.0,11.166666666666666,90.83999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.10666666666667,,,84.0,69.0,,,30.46,0.0
2025-02-27 10:00:00,470.39000000000004,-14.840000000000032,0.0,11.5,91.02666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.19666666666667,,,84.0,69.0,,,30.439999999999998,0.0
2025-02-27 10:15:00,473.2166666666667,-2.1200000000000045,0.0,12.166666666666666,91.04666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.36666666666667,,,84.0,69.0,,,30.650000000000006,0.0
2025-02-27 10:30:00,486.6366666666666,16.94999999999999,0.0,13.0,91.23666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.63,,,84.0,69.0,,,30.849999999999994,0.0
2025-02-27 10:45:00,483.1066666666666,12.70999999999998,0.0,13.5,91.25666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.61,,,84.0,69.0,,,30.939999999999998,0.0
2025-02-27 11:00:00,482.3966666666667,2.1100000000000136,0.0,13.666666666666666,91.24666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.79333333333334,,,84.0,69.0,,,30.730000000000004,0.0
2025-02-27 11:15:00,471.8033333333333,-8.480000000000018,0.0,14.0,91.18,480.99,0.0,70.0,100.0,,0.0,,,68.85666666666667,,,84.0,69.0,,,30.660000000000004,0.0
2025-02-27 11:30:00,480.9866666666667,-4.240000000000009,0.0,14.0,91.29,480.99,0.0,70.0,100.0,,0.0,,,68.91666666666667,,,84.0,69.0,,,30.710000000000008,0.0
2025-02-27 11:45:00,470.39000000000004,-8.480000000000018,0.0,14.0,91.26333333333332,480.99,0.0,70.0,100.0,,0.0,,,69.05666666666667,,,84.0,69.0,,,30.61,0.0
2025-02-27 12:00:00,480.9866666666667,-25.430000000000007,0.0,14.5,91.36,480.99,0.0,70.0,100.0,,0.0,,,69.20666666666666,,,84.0,69.0,,,30.869999999999997,0.0
2025-02-27 12:15:00,478.1566666666667,4.230000000000018,0.0,14.666666666666666,91.57333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.34333333333333,,,84.0,69.0,,,30.89,0.0
2025-02-27 12:30:00,488.0466666666667,2.1100000000000136,0.0,14.5,91.62333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.56666666666666,,,84.0,69.0,,,31.249999999999993,0.0
2025-02-27 12:45:00,479.5733333333333,10.589999999999975,0.0,14.5,91.60333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.79666666666667,,,84.0,69.0,,,31.009999999999998,0.0
2025-02-27 13:00:00,484.51666666666665,6.349999999999966,0.0,14.666666666666666,91.74666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.94333333333333,,,84.0,69.0,,,31.080000000000005,0.0
2025-02-27 13:15:00,476.74666666666667,6.349999999999966,0.0,14.666666666666666,91.86,480.99,0.0,70.0,100.0,,0.0,,,69.98666666666666,,,84.0,69.0,,,31.089999999999996,0.0
2025-02-27 13:30:00,479.5733333333333,8.46999999999997,0.0,14.833333333333334,91.87,480.99,0.0,70.0,96.50333333333333,,0.0,,,70.14,,,84.0,69.0,,,31.130000000000003,0.0
2025-02-27 13:45:00,476.74666666666667,-6.360000000000014,0.0,14.833333333333334,91.55,480.99,0.0,70.0,93.19,,0.0,,,70.22333333333333,,,84.0,69.0,,,30.880000000000003,0.0
2025-02-27 14:00:00,480.27666666666664,6.349999999999966,0.0,15.166666666666666,90.32,480.99,0.0,70.0,86.68,,0.0,,,70.44333333333333,,,84.0,69.0,,,29.86,0.0
2025-02-27 14:15:00,483.80999999999995,14.829999999999984,0.0,15.166666666666666,89.38333333333333,480.99,0.0,70.0,82.47333333333334,,0.0,,,70.46,,,84.0,69.0,,,27.689999999999998,0.0
2025-02-27 14:30:00,483.81333333333333,-6.360000000000014,0.0,15.5,88.23333333333333,480.99,0.0,70.0,77.28333333333335,,0.0,,,70.54333333333334,,,84.0,69.0,,,27.33,0.0
2025-02-27 14:45:00,475.3333333333333,4.230000000000018,0.0,15.5,85.86,480.99,0.0,70.0,68.60333333333334,,0.0,,,70.74333333333334,,,84.0,69.0,,,25.00999999999999,0.0
2025-02-27 15:00:00,476.75,-4.240000000000009,0.0,15.166666666666666,81.11,480.99,0.0,70.0,55.56666666666666,,0.0,,,71.05,,,84.0,69.0,,,20.590000000000003,0.0
2025-02-27 15:15:00,466.1499999999999,-16.960000000000036,0.0,15.0,75.97333333333334,480.99,0.0,70.0,44.01333333333333,,0.0,,,71.19666666666666,,,84.0,69.0,,,14.770000000000003,0.0
2025-02-27 15:30:00,490.87000000000006,21.180000000000007,0.0,14.333333333333334,73.24333333333334,480.99,0.0,70.0,36.199999999999996,,0.0,,,71.14,,,84.0,69.0,,,11.390000000000008,0.0
2025-02-27 15:45:00,481.6933333333333,10.589999999999975,0.0,14.666666666666666,69.38333333333333,480.99,0.0,70.0,23.183333333333334,,0.0,,,71.33,,,84.0,69.0,,,7.329999999999998,0.0
2025-02-27 16:00:00,489.4633333333333,-2.1200000000000045,0.0,12.833333333333334,66.81333333333333,480.99,0.0,70.0,14.343333333333334,,0.0,,,71.27,,,84.0,69.0,,,3.759999999999998,0.0
2025-02-27 16:15:00,479.5733333333333,2.1100000000000136,0.0,12.0,65.79333333333334,480.99,0.0,70.0,9.986666666666666,,0.0,,,71.05,,,84.0,69.0,,,2.720000000000006,0.0
2025-02-27 16:30:00,483.81,0.0,0.0,12.0,65.64999999999999,480.99,0.0,70.0,6.19,,0.0,,,70.87333333333333,,,84.0,69.0,,,2.239999999999995,0.0
2025-02-27 16:45:00,478.16,2.1100000000000136,0.0,10.333333333333334,65.62,480.99,0.0,70.0,2.8333333333333335,,0.0,,,70.73333333333333,,,84.0,69.0,,,2.019999999999996,0.0
2025-02-27 17:00:00,484.51666666666665,-10.600000000000023,0.0,10.333333333333334,65.39,480.99,0.0,70.0,1.46,,0.0,,,70.57000000000001,,,84.0,69.0,,,2.1699999999999946,0.0
2025-02-27 17:15:00,471.8033333333333,-19.069999999999993,0.0,9.833333333333334,65.52,480.99,0.0,70.0,0.0,,0.0,,,70.46333333333332,,,84.0,69.0,,,1.970000000000006,0.0
2025-02-27 17:30:00,485.22333333333336,14.829999999999984,0.0,8.5,65.58666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.41333333333334,,,84.0,69.0,,,1.8700000000000045,0.0
2025-02-27 17:45:00,471.09666666666664,-10.600000000000023,0.0,7.833333333333333,65.60000000000001,480.99,0.0,70.0,0.13666666666666666,,0.0,,,70.23666666666666,,,84.0,69.0,,,2.0400000000000063,0.0
2025-02-27 18:00:00,478.16,4.230000000000018,0.0,7.5,65.38333333333333,480.99,0.0,70.0,3.4333333333333336,,0.0,,,69.95,,,84.0,69.0,,,2.029999999999994,0.0
2025-02-27 18:15:00,478.8666666666666,0.0,0.0,6.166666666666667,65.51666666666667,480.99,0.0,70.0,0.06999999999999999,,0.0,,,70.24333333333334,,,84.0,69.0,,,2.009999999999991,0.0
2025-02-27 18:30:00,483.1033333333333,2.1100000000000136,0.0,6.166666666666667,65.19,480.99,0.0,70.0,1.23,,0.0,,,70.02333333333333,,,84.0,69.0,,,2.1199999999999974,0.0
2025-02-27 18:45:00,485.22333333333336,-6.360000000000014,0.0,5.833333333333333,65.41000000000001,480.99,0.0,70.0,7.066666666666666,,0.0,,,69.70333333333333,,,84.0,69.0,,,2.0500000000000043,0.0
2025-02-27 19:00:00,478.16,-4.240000000000009,0.0,5.166666666666667,65.60000000000001,480.99,0.0,70.0,9.9,,0.0,,,69.66000000000001,,,84.0,69.0,,,1.8699999999999974,0.0
2025-02-27 19:15:00,479.57,2.1100000000000136,0.0,4.666666666666667,66.94,480.99,0.0,70.0,16.516666666666666,,0.0,,,69.50666666666666,,,84.0,69.0,,,2.250000000000007,0.0
2025-02-27 19:30:00,477.4533333333333,-12.720000000000027,0.0,3.6666666666666665,69.47,480.99,0.0,70.0,27.58666666666667,,0.0,,,69.19333333333334,,,84.0,69.0,,,4.310000000000002,0.0
2025-02-27 19:45:00,487.3433333333333,16.94999999999999,0.0,4.166666666666667,71.18666666666667,480.99,0.0,70.0,32.53,,0.0,,,69.23666666666666,,,84.0,69.0,,,6.939999999999998,0.0
2025-02-27 20:00:00,490.1666666666667,2.1100000000000136,0.0,5.166666666666667,72.92666666666666,480.99,0.0,70.0,38.830000000000005,,0.0,,,69.20666666666666,,,84.0,69.0,,,8.619999999999997,0.0
2025-02-27 20:15:00,476.74666666666667,-8.480000000000018,0.0,5.666666666666667,75.55,480.99,0.0,70.0,45.526666666666664,,0.0,,,69.15333333333334,,,84.0,69.0,,,10.470000000000006,0.0
2025-02-27 20:30:00,483.1066666666666,-2.1200000000000045,0.0,5.666666666666667,79.05,480.99,0.0,70.0,55.29333333333333,,0.0,,,69.00333333333333,,,84.0,69.0,,,15.150000000000006,0.0
2025-02-27 20:45:00,483.81,0.0,0.0,6.166666666666667,83.33666666666666,480.99,0.0,70.0,64.67666666666666,,0.0,,,68.90666666666667,,,84.0,69.0,,,18.33,0.0
2025-02-27 21:00:00,471.8,2.1100000000000136,0.0,5.666666666666667,87.02333333333333,480.99,0.0,70.0,74.05,,0.0,,,68.86666666666666,,,84.0,69.0,,,22.049999999999997,0.0
2025-02-27 21:15:00,475.33666666666664,-21.189999999999998,0.0,6.166666666666667,88.97000000000001,480.99,0.0,70.0,80.70333333333333,,0.0,,,68.94,,,84.0,69.0,,,24.939999999999998,0.0
2025-02-27 21:30:00,483.1066666666666,-2.1200000000000045,0.0,6.166666666666667,90.01333333333332,480.99,0.0,70.0,86.13,,0.0,,,69.04,,,84.0,69.0,,,26.039999999999992,0.0
2025-02-27 21:45:00,471.8033333333333,-10.600000000000023,0.0,6.5,90.83666666666666,480.99,0.0,70.0,92.12,,0.0,,,69.08,,,84.0,69.0,,,27.29,0.0
2025-02-27 22:00:00,461.9166666666667,-27.55000000000001,0.0,6.166666666666667,90.98,480.99,0.0,70.0,97.75666666666666,,0.0,,,69.13000000000001,,,84.0,69.0,,,28.490000000000002,0.0
2025-02-27 22:15:00,476.03999999999996,-6.360000000000014,0.0,6.166666666666667,90.5,480.99,0.0,70.0,100.0,,0.0,,,69.27333333333333,,,84.0,69.0,,,28.620000000000005,0.0
2025-02-27 22:30:00,478.8666666666666,4.230000000000018,0.0,6.833333333333333,90.66333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.40333333333334,,,84.0,69.0,,,28.599999999999994,0.0
2025-02-27 22:45:00,479.5733333333333,6.349999999999966,0.0,6.5,90.63666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.42666666666666,,,84.0,69.0,,,28.610000000000007,0.0
2025-02-27 23:00:00,475.3333333333333,-8.480000000000018,0.0,6.666666666666667,89.99333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.35666666666667,,,84.0,69.0,,,28.799999999999997,0.0
2025-02-27 23:15:00,484.52,0.0,0.0,6.333333333333333,89.44666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.32666666666667,,,84.0,69.0,,,29.020000000000003,0.0
2025-02-27 23:30:00,478.16,-8.480000000000018,0.0,6.666666666666667,89.10666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.32333333333334,,,84.0,69.0,,,29.010000000000005,0.0
2025-02-27 23:45:00,488.75666666666666,6.349999999999966,0.0,5.5,89.42,480.99,0.0,70.0,100.0,,0.0,,,69.37666666666667,,,84.0,69.0,,,29.059999999999995,0.0
2025-02-28 00:00:00,478.16,-8.480000000000018,0.0,5.333333333333333,89.61333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.58,,,84.0,69.0,,,29.259999999999998,0.0
2025-02-28 00:15:00,483.81,16.94999999999999,0.0,5.333333333333333,89.69666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.57,,,84.0,69.0,,,29.459999999999994,0.0
2025-02-28 00:30:00,473.92333333333335,-8.480000000000018,0.0,5.833333333333333,89.69,480.99,0.0,70.0,100.0,,0.0,,,69.5,,,84.0,69.0,,,29.60000000000001,0.0
2025-02-28 00:45:00,483.80999999999995,14.829999999999984,0.0,7.0,89.90666666666668,480.99,0.0,70.0,100.0,,0.0,,,69.62333333333333,,,84.0,69.0,,,29.839999999999996,0.0
2025-02-28 01:00:00,477.4533333333334,0.0,0.0,7.5,90.21333333333332,480.99,0.0,70.0,100.0,,0.0,,,69.69666666666666,,,84.0,69.0,,,29.820000000000007,0.0
2025-02-28 01:15:00,476.75,-6.360000000000014,0.0,8.5,90.30666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.67333333333333,,,84.0,69.0,,,29.849999999999994,0.0
2025-02-28 01:30:00,479.5733333333333,8.46999999999997,0.0,8.833333333333334,90.32,480.99,0.0,70.0,100.0,,0.0,,,69.67333333333333,,,84.0,69.0,,,29.770000000000003,0.0
2025-02-28 01:45:00,483.1033333333333,8.46999999999997,0.0,9.666666666666666,90.38666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.70333333333333,,,84.0,69.0,,,30.0,0.0
2025-02-28 02:00:00,477.4533333333333,-12.720000000000027,0.0,10.333333333333334,90.56666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.73,,,84.0,69.0,,,29.96,0.0
2025-02-28 02:15:00,481.6933333333333,-2.1200000000000045,0.0,11.166666666666666,90.51333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.82333333333334,,,84.0,69.0,,,30.200000000000003,0.0
2025-02-28 02:30:00,478.16,4.230000000000018,0.0,11.5,90.58333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.96333333333334,,,84.0,69.0,,,29.940000000000005,0.0
2025-02-28 02:45:00,481.69,6.349999999999966,0.0,11.666666666666666,90.69333333333333,480.99,0.0,70.0,97.99333333333334,,0.0,,,70.06666666666666,,,84.0,69.0,,,30.129999999999995,0.0
2025-02-28 03:00:00,482.40000000000003,0.0,0.0,12.0,90.72666666666667,480.99,0.0,70.0,96.18,,0.0,,,70.11666666666667,,,84.0,69.0,,,30.240000000000002,0.0
2025-02-28 03:15:00,481.69000000000005,4.230000000000018,0.0,12.166666666666666,90.58333333333333,480.99,0.0,70.0,94.43333333333334,,0.0,,,70.15666666666668,,,84.0,69.0,,,30.07,0.0
2025-02-28 03:30:00,488.75333333333333,4.230000000000018,0.0,12.5,90.06333333333333,480.99,0.0,70.0,90.98,,0.0,,,70.24333333333334,,,84.0,69.0,,,29.58,0.0
2025-02-28 03:45:00,483.81,10.589999999999975,0.0,12.666666666666666,89.55333333333333,480.99,0.0,70.0,88.71333333333332,,0.0,,,70.27,,,84.0,69.0,,,29.330000000000005,0.0
2025-02-28 04:00:00,476.04333333333335,-6.360000000000014,0.0,13.0,88.71333333333332,480.99,0.0,70.0,85.00333333333333,,0.0,,,70.33666666666666,,,84.0,69.0,,,28.61,0.0
2025-02-28 04:15:00,469.68666666666667,-6.360000000000014,0.0,13.166666666666666,87.56,480.99,0.0,70.0,80.91666666666667,,0.0,,,70.39666666666666,,,84.0,69.0,,,27.580000000000005,0.0
2025-02-28 04:30:00,480.98333333333335,-4.240000000000009,0.0,13.833333333333334,86.09666666666665,480.99,0.0,70.0,74.14,,0.0,,,70.54333333333334,,,84.0,69.0,,,26.520000000000003,0.0
2025-02-28 04:45:00,473.2166666666667,-10.600000000000023,0.0,14.0,83.69,480.99,0.0,70.0,67.21,,0.0,,,70.67,,,84.0,69.0,,,24.179999999999993,0.0
2025-02-28 05:00:00,478.16,-6.360000000000014,0.0,14.166666666666666,81.01333333333334,480.99,0.0,70.0,60.20666666666667,,0.0,,,70.76,,,84.0,69.0,,,21.830000000000005,0.0
2025-02-28 05:15:00,475.33666666666664,0.0,0.0,14.5,77.84666666666668,480.99,0.0,70.0,52.830000000000005,,0.0,,,70.83,,,84.0,69.0,,,18.480000000000004,0.0
2025-02-28 05:30:00,473.92333333333335,-4.240000000000009,0.0,15.333333333333334,75.26666666666667,480.99,0.0,70.0,46.34,,0.0,,,70.81666666666666,,,84.0,69.0,,,15.829999999999998,0.0
2025-02-28 05:45:00,477.81,0.0,0.0,15.5,72.43,480.99,0.0,70.0,39.489999999999995,,0.0,,,70.91,,,84.0,69.0,,,12.410000000000004,0.0
2025-02-28 06:00:00,477.4533333333333,-10.600000000000023,0.0,15.333333333333334,69.24333333333334,480.99,0.0,70.0,31.326666666666668,,0.0,,,70.91000000000001,,,84.0,69.0,,,9.780000000000001,0.0
2025-02-28 06:15:00,476.75,16.94999999999999,0.0,16.5,66.93333333333334,480.99,0.0,70.0,23.183333333333334,,0.0,,,70.95,,,84.0,69.0,,,7.169999999999995,0.0
