time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-06 15:45:00,534.6633333333333,-12.70999999999998,0.0,68.0,70.55666666666667,534.6633333333333,0.0,70.0,44.97,74.0,0.0,70.0,,72.0,69.35000000000001,,,67.0,69.0,1.0,,85.0,68.0,13.099999999999994,0.0
2025-02-06 16:00:00,561.5,2.1200000000000045,0.0,70.0,72.745,562.56,0.0,70.0,50.825,74.0,0.0,70.0,,72.0,69.28999999999999,,,67.0,69.0,1.0,,85.0,68.0,16.29,0.0
2025-02-06 16:15:00,564.6800000000001,-4.240000000000009,0.0,70.0,73.075,566.27,0.0,70.0,51.629999999999995,74.0,0.0,70.0,,72.0,69.4675,,,67.0,69.0,1.0,,85.0,68.0,17.840000000000003,0.0
2025-02-06 16:30:00,569.98,-6.360000000000014,0.0,69.66666666666667,74.68,562.9133333333333,0.0,70.0,51.166666666666664,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,1.0,,85.0,68.0,17.18,0.0
2025-02-06 16:45:00,545.9633333333333,-6.350000000000023,0.0,67.16666666666667,78.70333333333333,541.7266666666666,0.0,70.0,46.49666666666667,74.0,0.0,70.0,,72.0,69.98333333333333,,,67.0,69.0,1.0,,85.0,68.0,14.569999999999993,0.0
2025-02-06 17:00:00,493.6966666666667,6.360000000000014,0.0,62.333333333333336,74.49333333333334,499.34999999999997,0.0,70.0,37.76666666666667,74.0,0.0,70.0,,72.0,70.33999999999999,,,67.0,69.0,1.0,,85.0,68.0,11.88000000000001,0.0
2025-02-06 17:15:00,488.75666666666666,-4.239999999999952,0.0,64.33333333333333,71.07666666666667,491.58,0.0,70.0,35.99666666666667,74.0,0.0,70.0,,72.0,70.28666666666668,,,67.0,69.0,1.0,,85.0,68.0,12.43,0.0
2025-02-06 17:30:00,464.0333333333333,4.240000000000009,0.0,59.5,72.87,464.0333333333333,0.0,70.0,30.336666666666662,74.0,0.0,70.0,,72.0,70.44666666666667,,,67.0,69.0,1.0,,85.0,68.0,8.39,0.0
2025-02-06 17:45:00,453.44,2.1200000000000045,0.0,61.0,68.66666666666667,452.02666666666664,0.0,70.0,27.723333333333333,74.0,0.0,70.0,,72.0,70.39999999999999,,,67.0,69.0,1.0,,85.0,68.0,7.310000000000002,0.0
2025-02-06 18:00:00,436.4866666666667,8.46999999999997,0.0,57.833333333333336,70.3,436.49,0.0,70.0,24.55333333333333,74.0,0.0,70.0,,72.0,70.42333333333333,,,67.0,69.0,1.0,,85.0,68.0,6.159999999999997,0.0
2025-02-06 18:15:00,434.37000000000006,-12.71999999999997,0.0,59.833333333333336,68.86333333333334,432.25,0.0,70.0,23.743333333333336,74.0,0.0,70.0,,72.0,70.31,,,67.0,69.0,1.0,,85.0,68.0,9.379999999999995,0.0
2025-02-06 18:30:00,404.0,8.480000000000018,0.0,55.5,69.02,401.88000000000005,0.0,70.0,17.426666666666666,74.0,0.0,70.0,,72.0,70.47666666666667,,,67.0,69.0,1.0,,85.0,68.0,5.060000000000002,0.0
2025-02-06 18:45:00,391.2833333333333,8.480000000000018,0.0,57.666666666666664,66.98666666666666,396.93666666666667,0.0,70.0,16.52,74.0,0.0,70.0,,72.0,70.36,,,67.0,69.0,1.0,,85.0,68.0,8.100000000000001,0.0
2025-02-06 19:00:00,363.74,2.1200000000000045,0.0,53.5,66.92333333333333,361.6233333333333,0.0,70.0,9.06,74.0,0.0,70.0,,72.0,70.55,,,67.0,69.0,1.0,,85.0,68.0,2.5600000000000023,0.0
2025-02-06 19:15:00,361.6233333333333,-10.590000000000032,0.0,55.333333333333336,67.83333333333333,360.21000000000004,0.0,70.0,8.6,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,1.0,,85.0,68.0,8.290000000000006,0.0
2025-02-06 19:30:00,330.5433333333333,6.359999999999957,0.0,51.166666666666664,69.03666666666668,328.4266666666667,0.0,70.0,1.7833333333333332,74.0,0.0,70.0,,72.0,70.58333333333333,,,67.0,69.0,1.0,,85.0,68.0,2.6599999999999966,0.0
2025-02-06 19:45:00,319.95,0.0,0.0,50.5,69.25333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.65333333333334,,,67.0,69.0,1.0,,85.0,68.0,3.2099999999999937,0.0
2025-02-06 20:00:00,319.24333333333334,-6.360000000000014,0.0,50.5,69.11666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.57666666666667,,,67.0,69.0,1.0,,85.0,68.0,3.230000000000004,0.0
2025-02-06 20:15:00,318.53666666666663,-6.360000000000014,0.0,52.666666666666664,66.49666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.26,,,67.0,69.0,1.0,,85.0,68.0,4.88000000000001,0.0
2025-02-06 20:30:00,322.07,6.360000000000014,0.0,50.833333333333336,68.37666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.26666666666667,,,67.0,69.0,1.0,,85.0,68.0,2.509999999999991,0.0
2025-02-06 20:45:00,308.65000000000003,6.360000000000014,0.0,52.833333333333336,66.43,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.17333333333333,,,67.0,69.0,1.0,,85.0,68.0,6.689999999999998,0.0
2025-02-06 21:00:00,320.66,-4.240000000000009,0.0,51.333333333333336,67.35333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,1.0,,85.0,68.0,2.0,0.0
2025-02-06 21:15:00,317.83,-8.46999999999997,0.0,52.833333333333336,67.94666666666666,322.07,0.0,70.0,0.43999999999999995,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,85.0,68.0,8.39,0.0
2025-02-06 21:30:00,317.8333333333333,0.0,0.0,51.833333333333336,66.12333333333333,324.18666666666667,0.0,70.0,1.0166666666666666,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,1.0,,85.0,68.0,1.769999999999996,0.0
2025-02-06 21:45:00,337.6066666666666,-2.1100000000000136,0.0,52.333333333333336,68.27,331.25333333333333,0.0,70.0,2.4966666666666666,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,85.0,68.0,5.179999999999993,0.0
2025-02-06 22:00:00,336.90333333333336,8.470000000000027,0.0,54.333333333333336,66.14666666666666,341.14,0.0,70.0,4.376666666666667,74.0,0.0,70.0,,72.0,69.81666666666666,,,67.0,69.0,1.0,,85.0,68.0,3.780000000000001,0.0
2025-02-06 22:15:00,356.68,6.360000000000014,0.0,53.166666666666664,68.54,355.97,0.0,70.0,7.733333333333333,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,1.0,,85.0,68.0,2.299999999999997,0.0
2025-02-06 22:30:00,341.1433333333334,-4.230000000000018,0.0,51.833333333333336,68.83666666666666,337.60999999999996,0.0,70.0,3.8633333333333333,74.0,0.0,70.0,,72.0,69.99,,,67.0,69.0,1.0,,85.0,68.0,2.730000000000004,0.0
2025-02-06 22:45:00,334.78333333333336,0.0,0.0,54.333333333333336,68.73333333333333,339.72666666666663,0.0,70.0,4.366666666666667,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,85.0,68.0,3.789999999999992,0.0
2025-02-06 23:00:00,351.02666666666664,2.1200000000000045,0.0,55.5,68.61666666666666,355.97,0.0,70.0,7.743333333333333,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,1.0,,85.0,68.0,3.9200000000000017,0.0
2025-02-06 23:15:00,367.2733333333333,-4.239999999999952,0.0,56.333333333333336,68.47333333333334,368.68666666666667,0.0,70.0,10.483333333333334,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,1.0,,85.0,68.0,3.9200000000000017,0.0
2025-02-06 23:30:00,390.935,2.1199999999999477,0.0,57.5,68.72,387.755,0.0,70.0,14.305,74.0,0.0,70.0,,72.0,69.68,,,67.0,69.0,1.0,,85.0,68.0,4.02000000000001,0.0
2025-02-06 23:45:00,399.76,4.240000000000009,0.0,58.333333333333336,69.32666666666667,402.58666666666664,0.0,70.0,17.55666666666667,74.0,0.0,70.0,,72.0,69.62333333333333,,,67.0,69.0,1.0,,85.0,68.0,4.469999999999999,0.0
2025-02-07 00:00:00,417.4166666666667,0.0,0.0,60.0,70.11666666666666,425.8933333333334,0.0,70.0,22.363333333333333,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,1.0,,85.0,68.0,6.009999999999998,0.0
2025-02-07 00:15:00,444.9666666666667,0.0,0.0,61.666666666666664,71.12666666666667,452.03000000000003,0.0,70.0,27.59,74.0,0.0,70.0,,72.0,69.44333333333333,,,67.0,69.0,1.0,,85.0,68.0,7.259999999999991,0.0
2025-02-07 00:30:00,468.2733333333333,-4.240000000000009,0.0,63.833333333333336,72.19333333333333,476.74666666666667,0.0,70.0,32.95666666666667,74.0,0.0,70.0,,72.0,69.40333333333334,,,67.0,69.0,1.0,,85.0,68.0,9.07,0.0
2025-02-07 00:45:00,499.34666666666664,-10.589999999999975,0.0,66.16666666666667,73.74333333333334,501.46999999999997,0.0,70.0,38.0,74.0,0.0,70.0,,72.0,69.37666666666667,,,67.0,69.0,1.0,,85.0,68.0,10.720000000000006,0.0
2025-02-07 01:00:00,517.0066666666667,-6.359999999999957,0.0,68.5,75.36666666666667,520.54,0.0,70.0,42.160000000000004,74.0,0.0,70.0,,72.0,69.40333333333334,,,67.0,69.0,1.0,,85.0,68.0,12.349999999999994,0.0
2025-02-07 01:15:00,520.5366666666667,-2.1200000000000045,0.0,69.66666666666667,76.29666666666667,531.1333333333333,0.0,70.0,44.10333333333333,74.0,0.0,70.0,,72.0,69.5,,,67.0,69.0,1.0,,85.0,68.0,13.850000000000009,0.0
2025-02-07 01:30:00,541.02,-10.600000000000023,0.0,71.0,77.0,539.61,0.0,70.0,46.080000000000005,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,68.0,14.529999999999994,0.0
2025-02-07 01:45:00,544.5533333333333,-2.1200000000000045,0.0,72.0,77.56333333333333,547.3766666666667,0.0,70.0,47.666666666666664,74.0,0.0,70.0,,72.0,69.64666666666666,,,67.0,69.0,1.0,,85.0,68.0,15.930000000000007,0.0
2025-02-07 02:00:00,553.7333333333332,0.0,0.0,72.66666666666667,77.91333333333334,550.91,0.0,70.0,48.54333333333333,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,68.0,16.090000000000003,0.0
2025-02-07 02:15:00,556.56,6.350000000000023,0.0,74.0,78.87,562.2066666666666,0.0,70.0,50.696666666666665,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,68.0,16.699999999999996,0.0
2025-02-07 02:30:00,572.8066666666667,-16.950000000000045,0.0,75.66666666666667,79.77,572.8066666666667,0.0,70.0,52.903333333333336,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,68.0,17.830000000000005,0.0
2025-02-07 02:45:00,567.1533333333333,-2.1200000000000045,0.0,75.66666666666667,79.82,569.2733333333334,0.0,70.0,52.52333333333333,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,18.740000000000002,0.0
2025-02-07 03:00:00,553.7366666666667,-6.360000000000014,0.0,75.33333333333333,78.88333333333333,559.38,0.0,70.0,50.35333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,18.130000000000003,0.0
2025-02-07 03:15:00,554.4433333333333,-8.470000000000027,0.0,75.66666666666667,78.82333333333334,559.38,0.0,70.0,50.076666666666675,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,17.42,0.0
2025-02-07 03:30:00,560.7966666666666,-2.1100000000000136,0.0,75.83333333333333,78.64999999999999,559.38,0.0,70.0,50.026666666666664,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,17.450000000000003,0.0
2025-02-07 03:45:00,555.1466666666666,4.240000000000009,0.0,75.83333333333333,78.56,559.38,0.0,70.0,50.21333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,17.43,0.0
2025-02-07 04:00:00,555.8533333333334,-10.590000000000032,0.0,75.83333333333333,78.55,559.38,0.0,70.0,50.15,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,17.75,0.0
2025-02-07 04:15:00,561.5033333333333,-6.350000000000023,0.0,76.16666666666667,78.53,560.0866666666667,0.0,70.0,50.410000000000004,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,17.630000000000003,0.0
2025-02-07 04:30:00,576.3366666666667,8.480000000000018,0.0,78.0,79.76666666666667,574.9266666666667,0.0,70.0,53.48666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,17.910000000000004,0.0
2025-02-07 04:45:00,574.9200000000001,6.350000000000023,0.0,79.66666666666667,80.25333333333333,580.57,0.0,70.0,54.74333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,19.299999999999997,0.0
2025-02-07 05:00:00,580.5733333333334,-2.1200000000000045,0.0,80.66666666666667,80.75,586.2233333333332,0.0,70.0,55.76,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,19.93,0.0
2025-02-07 05:15:00,587.6366666666667,-6.3599999999999,0.0,80.5,80.96666666666667,589.7566666666667,0.0,70.0,56.48333333333333,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,1.0,,85.0,68.0,20.410000000000004,0.0
2025-02-07 05:30:00,596.1133333333333,4.240000000000009,0.0,80.33333333333333,81.54333333333334,595.4066666666666,0.0,70.0,57.870000000000005,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,20.950000000000003,0.0
2025-02-07 05:45:00,599.6433333333333,-4.230000000000018,0.0,80.66666666666667,82.02333333333333,601.76,0.0,70.0,58.97333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,21.470000000000006,0.0
2025-02-07 06:00:00,610.9433333333333,0.0,0.0,81.16666666666667,82.14333333333333,601.0566666666667,0.0,70.0,59.083333333333336,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,1.0,,85.0,68.0,21.979999999999997,0.0
2025-02-07 06:15:00,600.35,8.470000000000027,0.0,80.33333333333333,81.93,600.3466666666667,0.0,70.0,58.81,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,1.0,,85.0,68.0,21.340000000000003,0.0
2025-02-07 06:30:00,604.59,6.360000000000014,0.0,81.5,82.77333333333333,609.5333333333333,0.0,70.0,60.39333333333334,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.019999999999996,0.0
2025-02-07 06:45:00,601.76,-14.830000000000041,0.0,80.66666666666667,82.24000000000001,603.1733333333333,0.0,70.0,59.333333333333336,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.75,0.0
2025-02-07 07:00:00,598.9333333333333,4.240000000000009,0.0,80.5,82.14,603.88,0.0,70.0,59.51666666666667,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,21.930000000000007,0.0
2025-02-07 07:15:00,601.0566666666667,-6.360000000000014,0.0,81.5,82.25666666666666,603.88,0.0,70.0,59.6,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,22.24000000000001,0.0
2025-02-07 07:30:00,606.0,-6.360000000000014,0.0,81.83333333333333,82.42,606.0,0.0,70.0,60.03666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,22.260000000000005,0.0
2025-02-07 07:45:00,610.9433333333333,-4.240000000000009,0.0,81.16666666666667,83.05333333333333,614.4766666666667,0.0,70.0,61.923333333333325,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,1.0,,85.0,68.0,22.489999999999995,0.0
2025-02-07 08:00:00,613.0666666666667,-4.240000000000009,0.0,81.83333333333333,83.19333333333333,615.89,0.0,70.0,62.153333333333336,74.0,0.0,70.0,,72.0,69.91000000000001,,,67.0,69.0,1.0,,85.0,68.0,23.270000000000003,0.0
2025-02-07 08:15:00,619.7750000000001,-4.240000000000009,0.0,81.25,83.70500000000001,621.8900000000001,0.0,70.0,63.365,74.0,0.0,70.0,,72.0,69.88,,,67.0,69.0,1.0,,85.0,68.0,23.400000000000006,0.0
2025-02-07 08:30:00,619.77,4.240000000000009,0.0,82.875,83.6075,620.83,0.0,70.0,63.1425,74.0,0.0,70.0,,72.0,69.905,,,67.0,69.0,1.0,,85.0,68.0,24.090000000000003,0.0
2025-02-07 08:45:00,622.9499999999999,10.589999999999918,0.0,82.66666666666667,83.68333333333334,622.95,0.0,70.0,63.4,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,1.0,,85.0,68.0,24.869999999999997,0.0
2025-02-07 09:00:00,625.7766666666666,-4.240000000000009,0.0,82.33333333333333,83.81,626.4833333333333,0.0,70.0,64.47666666666667,74.0,0.0,70.0,,72.0,69.88666666666667,,,67.0,69.0,1.0,,85.0,68.0,24.279999999999994,0.0
2025-02-07 09:15:00,637.0766666666667,0.0,0.0,82.83333333333333,84.66666666666667,634.25,0.0,70.0,65.93,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,1.0,,85.0,68.0,25.440000000000005,0.0
2025-02-07 09:30:00,629.31,8.470000000000027,0.0,81.83333333333333,84.06666666666666,628.6033333333334,0.0,70.0,64.79333333333334,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,25.440000000000005,0.0
2025-02-07 09:45:00,636.37,-2.119999999999891,0.0,82.16666666666667,84.2,630.7233333333332,0.0,70.0,65.11333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.78,0.0
2025-02-07 10:00:00,635.6633333333333,6.350000000000023,0.0,82.83333333333333,84.28666666666668,631.43,0.0,70.0,65.27333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,25.04,0.0
2025-02-07 10:15:00,639.9033333333333,10.590000000000032,0.0,82.0,84.47,633.55,0.0,70.0,66.01333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,85.0,68.0,25.35,0.0
2025-02-07 10:30:00,626.4833333333332,2.1100000000000136,0.0,81.16666666666667,84.50666666666667,634.2533333333332,0.0,70.0,66.04333333333334,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,25.489999999999995,0.0
2025-02-07 10:45:00,637.7833333333333,-6.350000000000023,0.0,81.83333333333333,84.95666666666666,638.4866666666667,0.0,70.0,66.57,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,85.0,68.0,25.589999999999996,0.0
2025-02-07 11:00:00,648.3766666666667,0.0,0.0,81.66666666666667,84.67666666666666,641.3133333333334,0.0,70.0,67.15666666666667,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,85.0,68.0,25.690000000000005,0.0
2025-02-07 11:15:00,636.3733333333333,8.470000000000027,0.0,81.83333333333333,84.7,639.9,0.0,70.0,67.09666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,26.08,0.0
2025-02-07 11:30:00,632.8433333333332,-6.350000000000023,0.0,83.16666666666667,84.60666666666667,639.1933333333333,0.0,70.0,66.96666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,25.750000000000007,0.0
2025-02-07 11:45:00,632.84,-4.230000000000018,0.0,82.83333333333333,84.48333333333333,639.9,0.0,70.0,67.05666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,25.82999999999999,0.0
2025-02-07 12:00:00,644.14,-10.590000000000032,0.0,83.66666666666667,84.60333333333334,639.9,0.0,70.0,66.92666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,25.900000000000006,0.0
2025-02-07 12:15:00,632.84,6.360000000000014,0.0,81.66666666666667,84.0,634.2533333333332,0.0,70.0,65.79333333333334,74.0,0.0,70.0,,72.0,70.02,,,67.0,69.0,1.0,,85.0,68.0,26.060000000000002,0.0
2025-02-07 12:30:00,633.5466666666666,6.360000000000014,0.0,82.5,84.05333333333333,637.0733333333333,0.0,70.0,66.33999999999999,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,85.0,68.0,25.93,0.0
2025-02-07 12:45:00,634.9566666666666,-6.350000000000023,0.0,82.66666666666667,84.21666666666667,637.78,0.0,70.0,66.66333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,25.919999999999995,0.0
2025-02-07 13:00:00,637.0766666666667,-6.350000000000023,0.0,82.33333333333333,84.47,637.78,0.0,70.0,66.53666666666668,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,26.040000000000006,0.0
2025-02-07 13:15:00,630.7233333333334,-4.230000000000018,0.0,82.16666666666667,84.05666666666667,631.4266666666666,0.0,70.0,65.21666666666665,74.0,0.0,70.0,,72.0,70.03333333333335,,,67.0,69.0,1.0,,85.0,68.0,25.809999999999995,0.0
2025-02-07 13:30:00,634.9599999999999,-4.239999999999895,0.0,81.33333333333333,83.81333333333333,629.3100000000001,0.0,70.0,64.86666666666666,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,85.0,68.0,24.909999999999997,0.0
2025-02-07 13:45:00,622.9466666666667,14.829999999999927,0.0,79.0,83.27,622.95,0.0,70.0,63.169999999999995,74.0,0.0,70.0,,72.0,70.08666666666666,,,67.0,69.0,1.0,,85.0,68.0,25.039999999999992,0.0
2025-02-07 14:00:00,610.9433333333333,-2.1200000000000045,0.0,76.33333333333333,81.67999999999999,605.2933333333334,0.0,70.0,59.723333333333336,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,1.0,,85.0,68.0,23.72,0.0
2025-02-07 14:15:00,601.7633333333333,8.470000000000027,0.0,76.66666666666667,81.64333333333333,601.0566666666667,0.0,70.0,58.830000000000005,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,1.0,,85.0,68.0,22.669999999999995,0.0
2025-02-07 14:30:00,592.5833333333334,-4.240000000000009,0.0,76.5,81.56666666666666,598.9333333333333,0.0,70.0,58.49333333333333,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,1.0,,85.0,68.0,20.799999999999997,0.0
2025-02-07 14:45:00,581.9866666666667,-6.350000000000023,0.0,74.5,80.50333333333333,584.1033333333334,0.0,70.0,55.376666666666665,74.0,0.0,70.0,,72.0,70.21333333333334,,,67.0,69.0,1.0,,85.0,68.0,21.409999999999997,0.0
2025-02-07 15:00:00,569.98,-8.469999999999914,0.0,73.33333333333333,79.46,568.57,0.0,70.0,52.093333333333334,74.0,0.0,70.0,,72.0,70.28,,,67.0,69.0,1.0,,85.0,68.0,20.07,0.0
2025-02-07 15:15:00,553.7366666666667,4.230000000000018,0.0,72.0,78.29,555.8566666666667,0.0,70.0,49.28,74.0,0.0,70.0,,72.0,70.31666666666666,,,67.0,69.0,1.0,,85.0,68.0,17.939999999999998,0.0
2025-02-07 15:30:00,550.91,-6.360000000000014,0.0,72.33333333333333,77.96,550.2033333333333,0.0,70.0,48.20333333333334,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,1.0,,85.0,68.0,17.419999999999995,0.0
2025-02-07 15:45:00,533.96,4.240000000000009,0.0,70.16666666666667,76.48333333333333,531.13,0.0,70.0,44.78,74.0,0.0,70.0,,72.0,70.33,,,67.0,69.0,1.0,,85.0,68.0,16.610000000000007,0.0
2025-02-07 16:00:00,514.89,4.240000000000009,0.0,69.16666666666667,74.9,513.4766666666667,0.0,70.0,40.85333333333333,74.0,0.0,70.0,,72.0,70.38333333333334,,,67.0,69.0,1.0,,85.0,68.0,14.75,0.0
2025-02-07 16:15:00,485.22333333333336,4.239999999999952,0.0,66.5,72.68666666666667,484.51666666666665,0.0,70.0,34.43666666666667,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,1.0,,85.0,68.0,12.980000000000004,0.0
2025-02-07 16:30:00,464.0333333333333,-2.1200000000000045,0.0,64.16666666666667,71.19333333333333,459.7966666666666,0.0,70.0,29.46666666666667,74.0,0.0,70.0,,72.0,70.56666666666666,,,67.0,69.0,1.0,,85.0,68.0,10.499999999999993,0.0
2025-02-07 16:45:00,442.84666666666664,-4.240000000000009,0.0,64.0,70.41666666666667,447.78666666666663,0.0,70.0,26.776666666666667,74.0,0.0,70.0,,72.0,70.49666666666667,,,67.0,69.0,1.0,,85.0,68.0,8.730000000000004,0.0
2025-02-07 17:00:00,460.50333333333333,-16.94999999999999,0.0,65.5,71.06666666666666,454.1466666666667,0.0,70.0,28.19333333333333,74.0,0.0,70.0,,72.0,70.27333333333333,,,67.0,69.0,1.0,,85.0,68.0,8.209999999999994,0.0
2025-02-07 17:15:00,447.08,12.70999999999998,0.0,63.0,70.92666666666666,447.78666666666663,0.0,70.0,26.72666666666667,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,1.0,,85.0,68.0,8.619999999999997,0.0
2025-02-07 17:30:00,442.84666666666664,0.0,0.0,63.5,70.78333333333333,444.9666666666667,0.0,70.0,26.176666666666666,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,1.0,,85.0,68.0,8.400000000000006,0.0
2025-02-07 17:45:00,456.97333333333336,0.0,0.0,64.83333333333333,70.96,447.78666666666663,0.0,70.0,26.893333333333334,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,1.0,,85.0,68.0,8.61,0.0
2025-02-07 18:00:00,436.49,12.720000000000027,0.0,61.833333333333336,71.03666666666668,438.60999999999996,0.0,70.0,25.136666666666667,74.0,0.0,70.0,,72.0,70.13666666666667,,,67.0,69.0,1.0,,85.0,68.0,8.310000000000002,0.0
2025-02-07 18:15:00,432.25,-4.240000000000009,0.0,62.333333333333336,70.91666666666667,435.07666666666665,0.0,70.0,24.463333333333335,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,1.0,,85.0,68.0,7.350000000000001,0.0
2025-02-07 18:30:00,417.42,0.0,0.0,60.5,70.08999999999999,417.42,0.0,70.0,20.486666666666668,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,1.0,,85.0,68.0,7.460000000000008,0.0
2025-02-07 18:45:00,408.9433333333333,-6.360000000000014,0.0,59.666666666666664,69.66,406.8233333333333,0.0,70.0,18.363333333333333,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,1.0,,85.0,68.0,6.419999999999995,0.0
2025-02-07 19:00:00,400.4666666666667,12.710000000000036,0.0,58.0,69.19666666666666,397.6433333333334,0.0,70.0,16.406666666666666,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,1.0,,85.0,68.0,5.899999999999999,0.0
2025-02-07 19:15:00,394.10999999999996,-2.1200000000000045,0.0,57.166666666666664,68.81333333333333,389.1666666666667,0.0,70.0,14.729999999999999,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,1.0,,85.0,68.0,4.969999999999999,0.0
2025-02-07 19:30:00,379.28,4.230000000000018,0.0,56.166666666666664,68.38,379.9866666666667,0.0,70.0,12.87,74.0,0.0,70.0,,72.0,70.24333333333333,,,67.0,69.0,1.0,,85.0,68.0,4.780000000000008,0.0
2025-02-07 19:45:00,366.57,-6.360000000000014,0.0,55.333333333333336,68.42666666666666,373.6266666666667,0.0,70.0,11.36,74.0,0.0,70.0,,72.0,70.21666666666665,,,67.0,69.0,1.0,,85.0,68.0,4.640000000000001,0.0
2025-02-07 20:00:00,366.56666666666666,-2.1100000000000136,0.0,54.333333333333336,68.44333333333333,365.1566666666667,0.0,70.0,9.503333333333332,74.0,0.0,70.0,,72.0,70.22333333333333,,,67.0,69.0,1.0,,85.0,68.0,4.38000000000001,0.0
2025-02-07 20:15:00,349.6166666666666,2.1200000000000045,0.0,53.5,68.32000000000001,351.73333333333335,0.0,70.0,6.8566666666666665,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,1.0,,85.0,68.0,4.390000000000001,0.0
2025-02-07 20:30:00,343.9666666666667,-2.1200000000000045,0.0,54.0,68.23,345.3766666666667,0.0,70.0,5.566666666666666,74.0,0.0,70.0,,72.0,70.22666666666667,,,67.0,69.0,1.0,,85.0,68.0,4.969999999999999,0.0
2025-02-07 20:45:00,339.02,-4.240000000000009,0.0,52.833333333333336,68.30333333333334,334.07666666666665,0.0,70.0,3.176666666666667,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,1.0,,85.0,68.0,4.740000000000002,0.0
2025-02-07 21:00:00,329.13,6.349999999999966,0.0,51.833333333333336,68.35333333333334,325.6033333333333,0.0,70.0,1.42,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,1.0,,85.0,68.0,4.910000000000004,0.0
2025-02-07 21:15:00,322.77666666666664,-2.1200000000000045,0.0,51.5,68.37333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.31,,,67.0,69.0,1.0,,85.0,68.0,4.920000000000009,0.0
2025-02-07 21:30:00,317.83,0.0,0.0,51.5,68.35333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.21333333333332,,,67.0,69.0,1.0,,85.0,68.0,4.869999999999997,0.0
2025-02-07 21:45:00,325.6033333333333,-4.240000000000009,0.0,53.666666666666664,68.24666666666667,327.0133333333333,0.0,70.0,1.6066666666666667,74.0,0.0,70.0,,72.0,69.96333333333332,,,67.0,69.0,1.0,,85.0,68.0,4.900000000000006,0.0
2025-02-07 22:00:00,334.0733333333333,-8.470000000000027,0.0,53.5,68.14666666666666,330.5466666666667,0.0,70.0,2.69,74.0,0.0,70.0,,72.0,69.94333333333334,,,67.0,69.0,1.0,,85.0,68.0,5.079999999999998,0.0
2025-02-07 22:15:00,320.6566666666667,4.230000000000018,0.0,53.333333333333336,68.17333333333333,329.1366666666667,0.0,70.0,2.1466666666666665,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,85.0,68.0,4.949999999999996,0.0
2025-02-07 22:30:00,336.9,-10.600000000000023,0.0,55.833333333333336,68.11999999999999,341.14,0.0,70.0,4.5,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,1.0,,85.0,68.0,4.910000000000004,0.0
2025-02-07 22:45:00,346.78999999999996,-8.480000000000018,0.0,56.833333333333336,68.03666666666668,351.73333333333335,0.0,70.0,6.8500000000000005,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,1.0,,85.0,68.0,4.759999999999991,0.0
2025-02-07 23:00:00,358.8,0.0,0.0,57.166666666666664,67.99333333333334,359.50333333333333,0.0,70.0,8.436666666666667,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,1.0,,85.0,68.0,4.779999999999994,0.0
2025-02-07 23:15:00,360.21,4.240000000000009,0.0,57.5,67.94333333333333,364.45,0.0,70.0,9.426666666666668,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,85.0,68.0,4.740000000000002,0.0
2025-02-07 23:30:00,375.74666666666667,-2.1200000000000045,0.0,58.0,67.87333333333333,373.62999999999994,0.0,70.0,11.38,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,1.0,,85.0,68.0,4.769999999999996,0.0
2025-02-07 23:45:00,395.52333333333337,-4.239999999999952,0.0,59.0,68.32666666666667,390.58,0.0,70.0,15.003333333333332,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,68.0,4.600000000000001,0.0
2025-02-08 00:00:00,393.40333333333336,2.1200000000000045,0.0,59.833333333333336,68.82666666666667,402.58666666666664,0.0,70.0,17.406666666666666,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,85.0,68.0,5.289999999999992,0.0
2025-02-08 00:15:00,414.5933333333333,-6.349999999999966,0.0,60.666666666666664,69.29333333333334,413.8866666666667,0.0,70.0,19.786666666666665,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,1.0,,85.0,68.0,5.919999999999995,0.0
2025-02-08 00:30:00,425.18666666666667,-2.1200000000000045,0.0,61.5,69.89666666666666,427.3066666666667,0.0,70.0,22.599999999999998,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,1.0,,85.0,68.0,6.649999999999999,0.0
2025-02-08 00:45:00,440.7266666666667,-2.1200000000000045,0.0,62.833333333333336,70.45,437.90333333333336,0.0,70.0,24.956666666666667,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,1.0,,85.0,68.0,7.279999999999994,0.0
2025-02-08 01:00:00,439.31666666666666,6.349999999999966,0.0,63.666666666666664,70.92333333333333,445.67,0.0,70.0,26.59,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,1.0,,85.0,68.0,7.8999999999999915,0.0
2025-02-08 01:15:00,455.56,-8.46999999999997,0.0,64.66666666666667,71.41333333333334,456.26666666666665,0.0,70.0,28.636666666666667,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,68.0,8.339999999999996,0.0
2025-02-08 01:30:00,460.50333333333333,0.0,0.0,65.0,71.48333333333333,456.97333333333336,0.0,70.0,28.98,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,1.0,,85.0,68.0,8.909999999999997,0.0
2025-02-08 01:45:00,454.8533333333333,0.0,0.0,65.16666666666667,71.58666666666666,459.8,0.0,70.0,29.356666666666666,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,8.919999999999995,0.0
2025-02-08 02:00:00,464.74,-4.240000000000009,0.0,66.0,71.75,464.0333333333333,0.0,70.0,30.276666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,9.130000000000003,0.0
2025-02-08 02:15:00,466.8566666666666,-4.229999999999961,0.0,67.16666666666667,72.0,471.09666666666664,0.0,70.0,31.833333333333332,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,9.299999999999997,0.0
2025-02-08 02:30:00,473.2133333333333,-4.240000000000009,0.0,68.0,72.32666666666667,475.33666666666664,0.0,70.0,32.77,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,9.729999999999997,0.0
2025-02-08 02:45:00,473.92,-8.480000000000018,0.0,67.83333333333333,72.48666666666666,476.75,0.0,70.0,32.78666666666667,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,1.0,,85.0,68.0,9.93,0.0
2025-02-08 03:00:00,470.39000000000004,-4.240000000000009,0.0,67.33333333333333,72.10333333333334,470.39000000000004,0.0,70.0,31.63,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,9.769999999999996,0.0
2025-02-08 03:15:00,467.56333333333333,-2.1200000000000045,0.0,66.66666666666667,71.86999999999999,464.0366666666667,0.0,70.0,30.333333333333332,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,1.0,,85.0,68.0,9.540000000000006,0.0
2025-02-08 03:30:00,460.50666666666666,6.349999999999966,0.0,67.33333333333333,71.99666666666667,465.44666666666666,0.0,70.0,30.58666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,85.0,68.0,9.239999999999995,0.0
2025-02-08 03:45:00,456.96999999999997,-4.240000000000009,0.0,66.0,71.44333333333333,456.97333333333336,0.0,70.0,29.0,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,85.0,68.0,9.219999999999999,0.0
2025-02-08 04:00:00,454.1466666666667,0.0,0.0,65.66666666666667,71.24,452.73333333333335,0.0,70.0,28.060000000000002,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,1.0,,85.0,68.0,8.939999999999998,0.0
2025-02-08 04:15:00,444.25666666666666,0.0,0.0,65.33333333333333,70.82333333333334,449.9066666666667,0.0,70.0,27.113333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,1.0,,85.0,68.0,8.729999999999997,0.0
2025-02-08 04:30:00,444.9666666666667,-2.1200000000000045,0.0,64.83333333333333,70.50333333333333,447.08,0.0,70.0,26.863333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,1.0,,85.0,68.0,8.54,0.0
2025-02-08 04:45:00,456.96999999999997,-4.229999999999961,0.0,65.83333333333333,70.67666666666666,453.44,0.0,70.0,28.13,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,8.780000000000001,0.0
2025-02-08 05:00:00,451.32,10.589999999999975,0.0,65.83333333333333,70.58666666666666,454.8533333333333,0.0,70.0,28.439999999999998,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,9.240000000000002,0.0
2025-02-08 05:15:00,460.50333333333333,-8.480000000000018,0.0,65.83333333333333,70.56666666666666,458.3866666666667,0.0,70.0,29.136666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,9.420000000000002,0.0
2025-02-08 05:30:00,472.51,2.1200000000000045,0.0,66.83333333333333,71.03666666666668,469.68333333333334,0.0,70.0,31.453333333333333,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,85.0,68.0,9.680000000000007,0.0
2025-02-08 05:45:00,473.2166666666667,4.240000000000009,0.0,67.5,71.42333333333333,476.75,0.0,70.0,32.88666666666666,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,10.509999999999998,0.0
2025-02-08 06:00:00,480.28000000000003,-8.480000000000018,0.0,67.83333333333333,71.79333333333334,481.6933333333333,0.0,70.0,33.97666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,10.870000000000005,0.0
2025-02-08 06:15:00,493.69666666666666,-4.230000000000018,0.0,68.5,72.30333333333333,491.58,0.0,70.0,36.03,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,1.0,,85.0,68.0,11.129999999999995,0.0
2025-02-08 06:30:00,507.1166666666666,4.230000000000018,0.0,69.83333333333333,73.59333333333333,507.8233333333333,0.0,70.0,39.406666666666666,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,1.0,,85.0,68.0,11.989999999999995,0.0
2025-02-08 06:45:00,513.4733333333334,2.1200000000000045,0.0,69.83333333333333,73.76333333333334,512.0633333333334,0.0,70.0,40.233333333333334,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,1.0,,85.0,68.0,13.320000000000007,0.0
2025-02-08 07:00:00,511.3566666666666,2.1200000000000045,0.0,70.66666666666667,74.35333333333334,517.01,0.0,70.0,41.49,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,1.0,,85.0,68.0,13.709999999999994,0.0
2025-02-08 07:15:00,521.9499999999999,-8.480000000000018,0.0,71.33333333333333,74.60000000000001,519.8333333333334,0.0,70.0,41.92666666666667,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,1.0,,85.0,68.0,14.120000000000005,0.0
2025-02-08 07:30:00,529.72,8.480000000000018,0.0,71.75,75.045,525.48,0.0,70.0,42.965,74.0,0.0,70.0,,72.0,69.845,,,67.0,69.0,1.0,,85.0,68.0,14.190000000000005,0.0
2025-02-08 07:45:00,521.9533333333334,14.829999999999927,0.0,71.0,74.85666666666667,521.2466666666667,0.0,70.0,42.21333333333333,74.0,0.0,70.0,,72.0,69.91,,,67.0,69.0,1.0,,85.0,68.0,14.709999999999994,0.0
2025-02-08 08:00:00,514.1833333333333,2.1200000000000045,0.0,71.33333333333333,74.90333333333334,521.2433333333333,0.0,70.0,42.24666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,85.0,68.0,14.970000000000006,0.0
2025-02-08 08:15:00,519.1233333333333,-6.350000000000023,0.0,71.5,75.02666666666666,522.6533333333333,0.0,70.0,42.60666666666666,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,85.0,68.0,14.470000000000006,0.0
2025-02-08 08:30:00,524.07,-12.710000000000036,0.0,71.66666666666667,75.12,524.0666666666667,0.0,70.0,42.76,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,14.499999999999993,0.0
2025-02-08 08:45:00,518.4233333333333,4.240000000000009,0.0,71.33333333333333,75.21333333333332,524.0666666666667,0.0,70.0,42.916666666666664,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,14.399999999999999,0.0
2025-02-08 09:00:00,529.7199999999999,-6.350000000000023,0.0,68.66666666666667,75.67999999999999,530.4266666666667,0.0,70.0,44.153333333333336,74.0,0.0,70.0,,72.0,69.91000000000001,,,67.0,69.0,1.0,,85.0,68.0,14.549999999999997,0.0
2025-02-08 09:15:00,560.7966666666666,2.1099999999999,0.0,68.83333333333333,78.11666666666667,558.68,0.0,70.0,49.77333333333333,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,85.0,68.0,15.699999999999996,0.0
2025-02-08 09:30:00,581.2800000000001,2.1200000000000045,0.0,70.66666666666667,80.35000000000001,583.3966666666666,0.0,70.0,55.126666666666665,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,68.0,17.860000000000007,0.0
2025-02-08 09:45:00,603.1733333333333,6.360000000000014,0.0,72.33333333333333,82.39666666666666,605.2933333333334,0.0,70.0,59.89333333333334,74.0,0.0,70.0,,72.0,69.5,,,67.0,69.0,1.0,,85.0,68.0,20.319999999999993,0.0
2025-02-08 10:00:00,637.7833333333333,2.1200000000000045,0.0,74.83333333333333,85.77,639.1966666666666,0.0,70.0,66.63333333333334,74.0,0.0,70.0,,72.0,69.37,,,67.0,69.0,1.0,,85.0,68.0,23.049999999999997,0.0
2025-02-08 10:15:00,666.0333333333333,6.350000000000023,0.0,77.5,89.16000000000001,673.0966666666667,0.0,70.0,73.98666666666666,74.0,0.0,70.0,,72.0,69.27333333333333,,,67.0,69.0,1.0,,85.0,68.0,26.770000000000003,0.0
2025-02-08 10:30:00,712.6466666666666,-6.360000000000014,0.0,80.5,91.72666666666667,710.5300000000001,0.0,70.0,81.58333333333333,74.0,0.0,70.0,,72.0,69.16333333333334,,,67.0,69.0,1.0,,85.0,68.0,29.35,0.0
2025-02-08 10:45:00,743.0166666666668,10.590000000000032,0.0,83.66666666666667,93.60666666666667,741.6066666666667,0.0,70.0,88.32000000000001,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,85.0,68.0,32.0,0.0
2025-02-08 11:00:00,774.0966666666667,19.069999999999936,0.0,86.5,95.61666666666667,773.3933333333333,0.0,70.0,94.92333333333333,74.0,0.0,70.0,,72.0,69.12666666666667,,,67.0,69.0,1.0,,85.0,68.0,33.82,0.0
2025-02-08 11:15:00,791.7566666666667,-2.1200000000000045,0.0,88.83333333333333,96.50333333333333,798.1133333333333,0.0,70.0,99.82,74.0,0.0,70.0,,72.0,69.12666666666667,,,67.0,69.0,1.0,,85.0,68.0,35.37,0.0
2025-02-08 11:30:00,798.11,4.239999999999895,0.0,89.0,96.62666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12333333333333,,,67.0,69.0,1.0,,85.0,68.0,35.96999999999999,0.0
2025-02-08 11:45:00,797.4066666666668,8.469999999999914,0.0,89.5,96.56666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12,,,67.0,69.0,1.0,,85.0,68.0,35.94,0.0
2025-02-08 12:00:00,793.8733333333333,0.0,0.0,89.33333333333333,96.52,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12666666666667,,,67.0,69.0,1.0,,85.0,68.0,35.83,0.0
2025-02-08 12:15:00,796.7000000000002,-4.240000000000009,0.0,89.66666666666667,96.50666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12,,,67.0,69.0,1.0,,85.0,68.0,35.83,0.0
2025-02-08 12:30:00,793.8733333333333,0.0,0.0,89.5,96.55,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12,,,67.0,69.0,1.0,,85.0,68.0,35.8,0.0
2025-02-08 12:45:00,793.1666666666666,2.1200000000000045,0.0,89.33333333333333,96.70666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.12666666666667,,,67.0,69.0,1.0,,85.0,68.0,35.79,0.0
2025-02-08 13:00:00,793.8733333333333,-4.240000000000009,0.0,89.66666666666667,96.60000000000001,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13,,,67.0,69.0,1.0,,85.0,68.0,35.879999999999995,0.0
2025-02-08 13:15:00,800.23,-2.1200000000000045,0.0,89.33333333333333,96.74000000000001,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,85.0,68.0,36.06,0.0
2025-02-08 13:30:00,795.9900000000001,0.0,0.0,89.5,97.01666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.2,,,67.0,69.0,1.0,,85.0,68.0,35.790000000000006,0.0
2025-02-08 13:45:00,795.9933333333333,-6.360000000000014,0.0,89.5,97.03333333333335,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26666666666667,,,67.0,69.0,1.0,,85.0,68.0,35.9,0.0
2025-02-08 14:00:00,794.58,-2.1200000000000045,0.0,89.25,96.91499999999999,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.345,,,67.0,69.0,1.0,,85.0,68.0,35.75000000000001,0.0
2025-02-08 14:15:00,796.1675,-6.360000000000014,0.0,89.25,97.1125,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41,,,67.0,69.0,1.0,,85.0,68.0,35.559999999999995,0.0
2025-02-08 14:30:00,799.5233333333334,-2.1200000000000045,0.0,89.16666666666667,97.24333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.49,,,67.0,69.0,1.0,,85.0,68.0,35.669999999999995,0.0
2025-02-08 14:45:00,793.1666666666666,12.709999999999923,0.0,88.83333333333333,96.91333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,1.0,,85.0,68.0,35.57,0.0
2025-02-08 15:00:00,795.9933333333333,-6.360000000000014,0.0,89.0,96.55666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,68.0,34.91,0.0
2025-02-08 15:15:00,800.9366666666666,2.1200000000000045,0.0,88.66666666666667,96.82666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.67333333333333,,,67.0,69.0,1.0,,85.0,68.0,34.86,0.0
2025-02-08 15:30:00,800.2266666666666,10.589999999999918,0.0,88.66666666666667,97.12333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.72,,,67.0,69.0,1.0,,85.0,68.0,35.06,0.0
2025-02-08 15:45:00,795.9933333333333,6.349999999999909,0.0,88.5,97.25333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,34.93999999999999,0.0
2025-02-08 16:00:00,802.3466666666667,-6.360000000000014,0.0,88.66666666666667,97.25666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,35.25,0.0
2025-02-08 16:15:00,798.8166666666666,12.709999999999923,0.0,88.5,97.54666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,85.0,68.0,34.79,0.0
2025-02-08 16:30:00,790.3433333333334,10.589999999999918,0.0,88.33333333333333,97.91666666666667,795.2866666666667,0.0,70.0,99.25,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,85.0,68.0,35.03000000000001,0.0
2025-02-08 16:45:00,774.8033333333333,-10.590000000000032,0.0,86.5,97.68666666666667,776.2166666666667,0.0,70.0,95.73,74.0,0.0,70.0,,72.0,70.15666666666668,,,67.0,69.0,1.0,,85.0,68.0,34.92,0.0
2025-02-08 17:00:00,746.5533333333333,2.1200000000000045,0.0,84.0,96.61333333333333,748.6700000000001,0.0,70.0,90.15666666666668,74.0,0.0,70.0,,72.0,70.34,,,67.0,69.0,1.0,,85.0,68.0,33.75000000000001,0.0
2025-02-08 17:15:00,708.4133333333333,2.1200000000000045,0.0,80.83333333333333,94.62666666666667,711.2366666666667,0.0,70.0,82.10666666666667,74.0,0.0,70.0,,72.0,70.55666666666667,,,67.0,69.0,1.0,,85.0,68.0,31.809999999999988,0.0
2025-02-08 17:30:00,669.5666666666666,-10.590000000000032,0.0,77.5,92.47333333333334,673.8033333333333,0.0,70.0,74.21,74.0,0.0,70.0,,72.0,70.71666666666668,,,67.0,69.0,1.0,,85.0,68.0,29.159999999999997,0.0
2025-02-08 17:45:00,632.8366666666667,-8.470000000000027,0.0,75.0,89.38,635.6633333333333,0.0,70.0,66.14,74.0,0.0,70.0,,72.0,70.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,25.679999999999993,0.0
2025-02-08 18:00:00,594.6999999999999,-6.360000000000014,0.0,70.83333333333333,84.89,589.7533333333333,0.0,70.0,57.01666666666667,74.0,0.0,70.0,,72.0,70.94333333333334,,,67.0,69.0,1.0,,85.0,68.0,22.14,0.0
2025-02-08 18:15:00,551.6166666666667,10.599999999999909,0.0,67.16666666666667,81.26666666666667,550.91,0.0,70.0,48.10999999999999,74.0,0.0,70.0,,72.0,71.0,,,67.0,69.0,1.0,,85.0,68.0,17.53,0.0
2025-02-08 18:30:00,508.5333333333333,10.589999999999918,0.0,64.16666666666667,77.51,507.11999999999995,0.0,70.0,39.13666666666666,74.0,0.0,70.0,,72.0,71.06666666666666,,,67.0,69.0,1.0,,85.0,68.0,13.260000000000005,0.0
2025-02-08 18:45:00,464.0333333333333,0.0,0.0,61.666666666666664,72.65666666666668,464.0333333333333,0.0,70.0,30.7,74.0,0.0,70.0,,72.0,71.09333333333332,,,67.0,69.0,1.0,,85.0,68.0,9.700000000000003,0.0
2025-02-08 19:00:00,466.85999999999996,-2.1200000000000045,0.0,63.833333333333336,67.39,462.6233333333333,0.0,70.0,30.236666666666668,74.0,0.0,70.0,,72.0,70.74333333333334,,,67.0,69.0,1.0,,85.0,68.0,11.080000000000005,0.0
2025-02-08 19:15:00,495.8166666666666,2.1200000000000045,0.0,65.83333333333333,68.82,495.10999999999996,0.0,70.0,36.68333333333334,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,1.0,,85.0,68.0,11.25,0.0
2025-02-08 19:30:00,502.17333333333335,10.599999999999966,0.0,66.83333333333333,69.91333333333334,505.7033333333334,0.0,70.0,39.053333333333335,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,1.0,,85.0,68.0,12.409999999999997,0.0
2025-02-08 19:45:00,512.0600000000001,-4.240000000000009,0.0,67.16666666666667,70.87333333333333,512.77,0.0,70.0,40.52333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,13.059999999999995,0.0
2025-02-08 20:00:00,504.29333333333335,10.590000000000032,0.0,67.16666666666667,71.52666666666666,512.77,0.0,70.0,40.586666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,12.660000000000004,0.0
2025-02-08 20:15:00,507.8233333333333,-8.479999999999961,0.0,67.0,71.71,509.2366666666667,0.0,70.0,39.72666666666667,74.0,0.0,70.0,,72.0,70.02,,,67.0,69.0,1.0,,85.0,68.0,12.289999999999992,0.0
2025-02-08 20:30:00,512.77,-4.240000000000009,0.0,67.0,71.18666666666667,511.3566666666666,0.0,70.0,40.18666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,11.68,0.0
2025-02-08 20:45:00,525.48,6.360000000000014,0.0,69.33333333333333,68.99,526.1866666666666,0.0,70.0,43.51666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,14.740000000000002,0.0
2025-02-08 21:00:00,570.6866666666666,0.0,0.0,73.33333333333333,71.87,572.8033333333333,0.0,70.0,52.906666666666666,74.0,0.0,70.0,,72.0,69.49333333333334,,,67.0,69.0,1.0,,85.0,68.0,16.369999999999997,0.0
2025-02-08 21:15:00,620.1233333333333,2.1200000000000045,0.0,79.33333333333333,75.84333333333332,620.83,0.0,70.0,62.919999999999995,74.0,0.0,70.0,,72.0,69.22333333333334,,,67.0,69.0,1.0,,85.0,68.0,20.739999999999995,0.0
2025-02-08 21:30:00,657.5566666666667,-2.1200000000000045,0.0,82.5,80.04333333333334,657.5600000000001,0.0,70.0,70.85000000000001,74.0,0.0,70.0,,72.0,69.15,,,67.0,69.0,1.0,,85.0,68.0,24.979999999999997,0.0
2025-02-08 21:45:00,688.6366666666667,-4.240000000000009,0.0,84.83333333333333,84.51,689.3433333333332,0.0,70.0,77.24666666666667,74.0,0.0,70.0,,72.0,69.14333333333333,,,67.0,69.0,1.0,,85.0,68.0,27.499999999999993,0.0
2025-02-08 22:00:00,705.59,,0.0,83.33333333333333,88.34666666666668,704.8800000000001,0.0,70.0,80.49666666666667,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-08 22:15:00,717.5966666666667,,0.0,83.5,89.23333333333333,714.7666666666668,0.0,70.0,82.69666666666666,74.0,0.0,70.0,,72.0,69.40666666666668,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-08 22:30:00,731.0166666666668,,0.0,84.66666666666667,89.85000000000001,731.0099999999999,0.0,70.0,85.79666666666667,74.0,0.0,70.0,,72.0,69.45666666666666,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-08 22:45:00,737.37,,0.0,85.33333333333333,90.39999999999999,738.7833333333333,0.0,70.0,87.73333333333333,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-08 23:00:00,750.0833333333334,,0.0,86.5,91.11,753.6133333333333,0.0,70.0,90.74666666666667,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-08 23:15:00,774.8033333333333,,0.0,88.16666666666667,91.75,767.7399999999999,0.0,70.0,93.7,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-08 23:30:00,769.8566666666666,,0.0,88.33333333333333,96.33666666666666,777.63,0.0,70.0,95.88,74.0,0.0,70.0,,72.0,69.61,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-08 23:45:00,765.6233333333333,,0.0,84.66666666666667,97.91333333333334,765.6199999999999,0.0,70.0,93.21666666666665,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-09 00:00:00,747.2566666666667,,0.0,82.0,97.25,750.0833333333334,0.0,70.0,90.01666666666667,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-09 00:15:00,727.48,-2.1200000000000045,0.0,80.16666666666667,96.30666666666667,731.7199999999999,0.0,70.0,85.98,74.0,0.0,70.0,,72.0,70.17,,,67.0,69.0,1.0,,85.0,68.0,31.419999999999987,0.0
2025-02-09 00:30:00,704.1733333333333,-10.599999999999909,0.0,78.33333333333333,94.86666666666667,709.8233333333333,0.0,70.0,81.61333333333333,74.0,0.0,70.0,,72.0,70.3,,,67.0,69.0,1.0,,85.0,68.0,30.260000000000005,0.0
2025-02-09 00:45:00,679.4533333333333,-10.590000000000032,0.0,76.5,93.33333333333333,687.2233333333334,0.0,70.0,76.99,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,1.0,,85.0,68.0,28.92,0.0
2025-02-09 01:00:00,672.39,-6.360000000000014,0.0,75.5,92.06666666666666,671.6833333333333,0.0,70.0,73.67999999999999,74.0,0.0,70.0,,72.0,70.40333333333332,,,67.0,69.0,1.0,,85.0,68.0,27.730000000000004,0.0
2025-02-09 01:15:00,658.97,-6.360000000000014,0.0,74.33333333333333,90.7,657.5600000000001,0.0,70.0,70.82666666666667,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,1.0,,85.0,68.0,26.769999999999996,0.0
2025-02-09 01:30:00,644.14,8.470000000000027,0.0,73.66666666666667,89.33333333333333,646.26,0.0,70.0,68.36999999999999,74.0,0.0,70.0,,72.0,70.37333333333333,,,67.0,69.0,1.0,,85.0,68.0,25.799999999999997,0.0
2025-02-09 01:45:00,640.6066666666667,-6.360000000000014,0.0,73.5,88.92999999999999,644.14,0.0,70.0,67.97000000000001,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,1.0,,85.0,68.0,24.790000000000006,0.0
2025-02-09 02:00:00,647.6733333333333,-6.360000000000014,0.0,73.33333333333333,88.18333333333334,640.6066666666667,0.0,70.0,67.14333333333333,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,1.0,,85.0,68.0,24.709999999999994,0.0
2025-02-09 02:15:00,642.02,2.1200000000000045,0.0,74.16666666666667,88.24000000000001,642.02,0.0,70.0,67.59666666666666,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,25.129999999999995,0.0
2025-02-09 02:30:00,638.49,12.720000000000027,0.0,74.0,87.40333333333332,639.9,0.0,70.0,66.92666666666666,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,85.0,68.0,24.959999999999994,0.0
2025-02-09 02:45:00,646.9666666666667,10.600000000000023,0.0,75.33333333333333,87.18333333333334,646.9666666666667,0.0,70.0,68.36,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,85.0,68.0,25.17,0.0
