time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-11 18:30:00,559.3866666666667,19.069999999999936,0.0,53.0,77.54333333333334,560.09,0.0,70.0,50.4,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,85.0,68.0,18.720000000000006,0.0
2025-02-11 18:45:00,557.9733333333334,0.0,0.0,51.5,77.40333333333332,557.2666666666667,0.0,70.0,50.11333333333334,74.0,0.0,70.0,,72.0,70.02,,,67.0,69.0,1.0,,85.0,68.0,17.779999999999994,0.0
2025-02-11 19:00:00,554.4399999999999,2.1200000000000045,0.0,51.833333333333336,77.3,557.2666666666667,0.0,70.0,49.51666666666667,74.0,0.0,70.0,,72.0,70.03666666666666,,,67.0,69.0,1.0,,85.0,68.0,18.229999999999997,0.0
2025-02-11 19:15:00,556.56,2.1100000000000136,0.0,51.0,77.70333333333333,560.09,0.0,70.0,50.46333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,17.760000000000005,0.0
2025-02-11 19:30:00,543.14,-4.240000000000009,0.0,48.0,76.19,545.2566666666667,0.0,70.0,47.35999999999999,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,68.0,18.159999999999997,0.0
2025-02-11 19:45:00,550.1999999999999,-6.349999999999909,0.0,49.0,76.70666666666666,552.3233333333333,0.0,70.0,48.71666666666667,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,85.0,68.0,16.65,0.0
2025-02-11 20:00:00,557.9733333333334,6.350000000000023,0.0,49.0,77.0,555.15,0.0,70.0,49.4,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,17.839999999999996,0.0
2025-02-11 20:15:00,553.0266666666666,0.0,0.0,48.5,77.08333333333333,556.5633333333334,0.0,70.0,49.76333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,17.699999999999996,0.0
2025-02-11 20:30:00,564.3266666666667,-10.600000000000023,0.0,51.0,77.78333333333333,567.1533333333333,0.0,70.0,51.98333333333333,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,1.0,,85.0,68.0,17.92,0.0
2025-02-11 20:45:00,577.0433333333334,-6.360000000000014,0.0,53.5,78.56333333333333,577.0433333333334,0.0,70.0,53.80666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,19.299999999999997,0.0
2025-02-11 21:00:00,579.1566666666668,-8.470000000000027,0.0,55.5,78.94666666666666,581.2766666666668,0.0,70.0,54.846666666666664,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,19.839999999999996,0.0
2025-02-11 21:15:00,581.2800000000001,-2.1200000000000045,0.0,55.333333333333336,79.08999999999999,582.6899999999999,0.0,70.0,55.09,74.0,0.0,70.0,,72.0,69.88333333333334,,,67.0,69.0,1.0,,85.0,68.0,20.270000000000003,0.0
2025-02-11 21:30:00,579.8666666666667,-6.350000000000023,0.0,54.5,78.79666666666667,578.45,0.0,70.0,54.27,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,85.0,68.0,19.779999999999994,0.0
2025-02-11 21:45:00,579.8666666666667,6.3599999999999,0.0,55.666666666666664,78.60666666666667,576.34,0.0,70.0,53.75333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,19.960000000000008,0.0
2025-02-11 22:00:00,584.1033333333334,4.230000000000018,0.0,55.833333333333336,79.35666666666667,586.93,0.0,70.0,55.59,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,85.0,68.0,19.699999999999996,0.0
2025-02-11 22:15:00,598.23,-8.479999999999905,0.0,56.333333333333336,80.42333333333333,596.82,0.0,70.0,57.96666666666667,74.0,0.0,70.0,,72.0,69.83,,,67.0,69.0,1.0,,85.0,68.0,20.92000000000001,0.0
2025-02-11 22:30:00,606.71,-6.350000000000023,0.0,58.5,81.46666666666665,608.8266666666667,0.0,70.0,60.52333333333333,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,1.0,,85.0,68.0,21.660000000000004,0.0
2025-02-11 22:45:00,613.0633333333334,-2.1200000000000045,0.0,58.333333333333336,81.90666666666665,612.36,0.0,70.0,61.21,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,85.0,68.0,22.949999999999996,0.0
2025-02-11 23:00:00,617.3000000000001,-4.240000000000009,0.0,57.5,82.21,615.1833333333334,0.0,70.0,62.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.019999999999996,0.0
2025-02-11 23:15:00,622.9533333333334,-6.350000000000023,0.0,59.166666666666664,83.07666666666667,623.6566666666668,0.0,70.0,63.50666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,23.63000000000001,0.0
2025-02-11 23:30:00,625.7766666666666,-10.590000000000032,0.0,61.166666666666664,83.44,627.19,0.0,70.0,64.39,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,24.309999999999995,0.0
2025-02-11 23:45:00,630.0133333333333,-2.119999999999891,0.0,61.0,84.15666666666667,634.2533333333332,0.0,70.0,65.86333333333333,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,24.760000000000005,0.0
2025-02-12 00:00:00,639.9033333333333,4.240000000000009,0.0,60.333333333333336,84.75,639.1933333333333,0.0,70.0,66.88333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,25.53,0.0
2025-02-12 00:15:00,632.1333333333333,-6.350000000000023,0.0,62.0,84.80333333333333,639.9033333333333,0.0,70.0,66.87666666666667,74.0,0.0,70.0,,72.0,69.88666666666666,,,67.0,69.0,1.0,,85.0,68.0,25.57999999999999,0.0
2025-02-12 00:30:00,642.7266666666666,-4.240000000000009,0.0,61.5,84.43333333333334,634.2533333333332,0.0,70.0,66.12,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,85.0,68.0,25.119999999999997,0.0
2025-02-12 00:45:00,637.7833333333333,8.480000000000018,0.0,60.166666666666664,84.86666666666667,637.78,0.0,70.0,66.40666666666667,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,85.0,68.0,25.78,0.0
2025-02-12 01:00:00,639.1999999999999,2.1200000000000045,0.0,63.333333333333336,84.94,636.3666666666667,0.0,70.0,66.47666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,25.910000000000004,0.0
2025-02-12 01:15:00,642.02,-2.1100000000000136,0.0,62.833333333333336,84.87333333333333,637.78,0.0,70.0,66.58333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,25.82999999999999,0.0
2025-02-12 01:30:00,641.3133333333334,4.240000000000009,0.0,61.333333333333336,84.87666666666667,637.78,0.0,70.0,66.60000000000001,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,25.839999999999996,0.0
2025-02-12 01:45:00,634.9599999999999,0.0,0.0,62.833333333333336,85.01333333333334,637.78,0.0,70.0,66.66333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,25.830000000000005,0.0
2025-02-12 02:00:00,639.9,6.360000000000014,0.0,62.166666666666664,85.14333333333333,639.9,0.0,70.0,67.04333333333334,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,26.109999999999992,0.0
2025-02-12 02:15:00,637.7833333333333,0.0,0.0,60.666666666666664,85.3,641.3133333333334,0.0,70.0,67.31,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,26.29,0.0
2025-02-12 02:30:00,634.9566666666666,-10.590000000000032,0.0,61.833333333333336,85.49333333333334,642.7266666666666,0.0,70.0,67.61333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,26.349999999999994,0.0
2025-02-12 02:45:00,641.3133333333334,-6.360000000000014,0.0,65.83333333333333,85.63333333333333,644.14,0.0,70.0,68.01,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,26.510000000000005,0.0
2025-02-12 03:00:00,642.7266666666666,0.0,0.0,62.333333333333336,85.87333333333333,646.26,0.0,70.0,68.39,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,85.0,68.0,26.89,0.0
2025-02-12 03:15:00,646.2566666666667,-6.360000000000014,0.0,62.166666666666664,85.91000000000001,646.9666666666667,0.0,70.0,68.41666666666667,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,27.06000000000001,0.0
2025-02-12 03:30:00,645.5533333333333,8.470000000000027,0.0,64.83333333333333,86.04,649.0866666666667,0.0,70.0,68.73,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,26.889999999999993,0.0
2025-02-12 03:45:00,656.1466666666666,-6.360000000000014,0.0,62.666666666666664,86.42,651.91,0.0,70.0,69.31333333333333,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,85.0,68.0,27.25,0.0
2025-02-12 04:00:00,654.7333333333333,14.840000000000032,0.0,64.5,86.89666666666666,656.85,0.0,70.0,70.35333333333334,74.0,0.0,70.0,,72.0,69.90666666666667,,,67.0,69.0,1.0,,85.0,68.0,27.68,0.0
2025-02-12 04:15:00,658.2633333333333,-2.1100000000000136,0.0,65.16666666666667,87.09333333333332,658.97,0.0,70.0,71.10333333333334,74.0,0.0,70.0,,72.0,69.91000000000001,,,67.0,69.0,1.0,,85.0,68.0,27.940000000000005,0.0
2025-02-12 04:30:00,667.4466666666667,-4.240000000000009,0.0,67.83333333333333,87.69666666666666,664.6233333333333,0.0,70.0,72.36666666666666,74.0,0.0,70.0,,72.0,69.88666666666667,,,67.0,69.0,1.0,,85.0,68.0,28.459999999999994,0.0
2025-02-12 04:45:00,663.2066666666666,0.0,0.0,65.16666666666667,87.54333333333334,663.21,0.0,70.0,71.77666666666666,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,85.0,68.0,28.549999999999997,0.0
2025-02-12 05:00:00,659.6766666666666,-2.1200000000000045,0.0,66.0,87.62,663.9166666666666,0.0,70.0,71.81666666666666,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,28.729999999999997,0.0
2025-02-12 05:15:00,662.5033333333334,-14.830000000000041,0.0,66.16666666666667,87.83,664.6233333333333,0.0,70.0,72.19,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,28.810000000000002,0.0
2025-02-12 05:30:00,661.7966666666667,4.240000000000009,0.0,64.33333333333333,87.81,664.6233333333333,0.0,70.0,72.33666666666666,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,28.83,0.0
2025-02-12 05:45:00,660.3866666666667,2.1200000000000045,0.0,67.16666666666667,87.69666666666666,666.7433333333333,0.0,70.0,72.54666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,28.950000000000003,0.0
2025-02-12 06:00:00,672.39,-8.480000000000018,0.0,67.66666666666667,87.75666666666666,666.7433333333333,0.0,70.0,72.67333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,29.019999999999996,0.0
2025-02-12 06:15:00,668.15,-8.480000000000018,0.0,65.16666666666667,87.81666666666666,665.33,0.0,70.0,72.52999999999999,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,29.059999999999995,0.0
2025-02-12 06:30:00,659.6766666666667,-6.360000000000014,0.0,65.5,87.89,666.7433333333333,0.0,70.0,72.54666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,29.050000000000004,0.0
2025-02-12 06:45:00,670.9766666666666,-4.240000000000009,0.0,64.66666666666667,87.88,666.0366666666667,0.0,70.0,72.53,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,29.1,0.0
2025-02-12 07:00:00,663.2133333333334,-14.830000000000041,0.0,63.5,87.89666666666666,666.0366666666667,0.0,70.0,72.56333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,29.159999999999997,0.0
2025-02-12 07:15:00,667.4466666666667,0.0,0.0,63.0,87.92333333333333,667.45,0.0,70.0,72.67999999999999,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,29.129999999999995,0.0
2025-02-12 07:30:00,660.3833333333333,-10.600000000000023,0.0,66.33333333333333,88.02333333333333,668.1566666666668,0.0,70.0,72.81333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,28.97,0.0
2025-02-12 07:45:00,671.6866666666666,-4.240000000000009,0.0,66.66666666666667,88.06666666666666,668.1566666666668,0.0,70.0,72.94666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,29.299999999999997,0.0
2025-02-12 08:00:00,673.8033333333333,-4.240000000000009,0.0,63.666666666666664,88.00333333333333,667.45,0.0,70.0,72.91666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,29.1,0.0
2025-02-12 08:15:00,668.86,-6.360000000000014,0.0,64.33333333333333,88.01666666666667,667.45,0.0,70.0,72.98,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,29.11,0.0
2025-02-12 08:30:00,665.33,-4.240000000000009,0.0,62.333333333333336,88.07666666666667,668.1566666666668,0.0,70.0,72.95333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,29.040000000000006,0.0
2025-02-12 08:45:00,661.7933333333334,-6.360000000000014,0.0,67.33333333333333,88.14333333333333,668.1566666666668,0.0,70.0,72.97333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,29.159999999999997,0.0
2025-02-12 09:00:00,660.3833333333333,-10.600000000000023,0.0,66.66666666666667,87.74666666666667,665.33,0.0,70.0,72.43666666666667,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,85.0,68.0,29.090000000000003,0.0
2025-02-12 09:15:00,666.0366666666667,-6.360000000000014,0.0,63.666666666666664,87.96666666666665,667.45,0.0,70.0,72.86,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,29.119999999999997,0.0
2025-02-12 09:30:00,670.2733333333334,-8.480000000000018,0.0,64.5,88.01666666666667,667.45,0.0,70.0,72.88333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,28.989999999999995,0.0
2025-02-12 09:45:00,677.3333333333334,16.949999999999932,0.0,64.33333333333333,88.04,667.45,0.0,70.0,72.95,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,29.330000000000005,0.0
2025-02-12 10:00:00,669.5666666666667,14.829999999999927,0.0,64.66666666666667,87.96,668.1566666666668,0.0,70.0,72.90333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,29.380000000000003,0.0
2025-02-12 10:15:00,672.39,-2.1200000000000045,0.0,64.33333333333333,88.11666666666667,667.45,0.0,70.0,72.95333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,28.96,0.0
2025-02-12 10:30:00,670.98,6.349999999999909,0.0,63.333333333333336,88.16000000000001,669.57,0.0,70.0,73.02,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,29.190000000000005,0.0
2025-02-12 10:45:00,661.09,16.949999999999932,0.0,62.0,88.07333333333334,668.1566666666668,0.0,70.0,73.03,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,85.0,68.0,28.989999999999995,0.0
2025-02-12 11:00:00,664.6233333333333,-12.720000000000027,0.0,64.16666666666667,87.55333333333333,666.0366666666667,0.0,70.0,72.50999999999999,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,85.0,68.0,29.040000000000006,0.0
2025-02-12 11:15:00,662.5033333333334,-4.240000000000009,0.0,66.33333333333333,87.37,666.0366666666667,0.0,70.0,72.33999999999999,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,85.0,68.0,28.61,0.0
2025-02-12 11:30:00,666.0366666666667,-2.1200000000000045,0.0,65.16666666666667,87.52999999999999,666.0366666666667,0.0,70.0,72.47666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,85.0,68.0,28.58,0.0
2025-02-12 11:45:00,654.7333333333333,2.1200000000000045,0.0,61.833333333333336,87.09666666666665,661.7966666666667,0.0,70.0,71.69666666666667,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,1.0,,85.0,68.0,28.379999999999995,0.0
2025-02-12 12:00:00,651.9133333333333,-8.470000000000027,0.0,61.166666666666664,87.2,661.09,0.0,70.0,71.49333333333333,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,1.0,,85.0,68.0,28.169999999999995,0.0
2025-02-12 12:15:00,666.03,-8.470000000000027,0.0,65.5,87.50999999999999,663.21,0.0,70.0,72.04666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,27.89999999999999,0.0
2025-02-12 12:30:00,661.7966666666666,-8.480000000000018,0.0,67.0,86.91333333333334,657.5600000000001,0.0,70.0,70.87666666666667,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,85.0,68.0,28.520000000000003,0.0
2025-02-12 12:45:00,652.6166666666667,-6.360000000000014,0.0,64.5,86.10000000000001,648.38,0.0,70.0,68.76,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,85.0,68.0,27.35,0.0
2025-02-12 13:00:00,639.1966666666666,0.0,0.0,61.0,85.61,643.4333333333333,0.0,70.0,67.82000000000001,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,85.0,68.0,26.689999999999998,0.0
2025-02-12 13:15:00,637.7833333333333,-10.590000000000032,0.0,58.5,84.69666666666666,644.14,0.0,70.0,67.94333333333333,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,1.0,,85.0,68.0,26.270000000000003,0.0
2025-02-12 13:30:00,647.67,0.0,0.0,57.333333333333336,85.37,647.6733333333333,0.0,70.0,68.59,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,85.0,68.0,25.979999999999997,0.0
2025-02-12 13:45:00,639.1966666666666,14.830000000000041,0.0,55.5,84.68333333333334,639.9,0.0,70.0,67.05333333333333,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,85.0,68.0,26.200000000000003,0.0
2025-02-12 14:00:00,637.0799999999999,-4.240000000000009,0.0,55.666666666666664,83.73,632.84,0.0,70.0,65.48,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,68.0,25.54,0.0
2025-02-12 14:15:00,203.41333333333333,4.240000000000009,0.0,74.66666666666667,85.89666666666666,617.3000000000001,0.0,70.0,62.35333333333333,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,1.0,,85.0,68.0,24.449999999999996,0.0
2025-02-12 14:30:00,418.8333333333333,-612.36,0.0,70.0,85.64999999999999,586.2266666666666,0.0,70.0,55.81333333333333,74.0,0.0,70.0,,72.0,70.42333333333333,,,67.0,69.0,1.0,,85.0,68.0,32.5,0.0
2025-02-12 14:45:00,581.9866666666667,0.0,0.0,49.833333333333336,79.47,579.16,0.0,70.0,54.330000000000005,74.0,0.0,70.0,,72.0,70.33999999999999,,,67.0,69.0,1.0,,85.0,68.0,19.97,0.0
2025-02-12 15:00:00,574.9233333333333,4.239999999999895,0.0,49.333333333333336,79.09333333333333,578.45,0.0,70.0,54.18,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,1.0,,85.0,68.0,20.279999999999994,0.0
2025-02-12 15:15:00,573.5133333333333,4.240000000000009,0.0,49.333333333333336,78.71,574.2166666666667,0.0,70.0,53.306666666666665,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,1.0,,85.0,68.0,19.459999999999994,0.0
2025-02-12 15:30:00,579.16,6.360000000000014,0.0,54.166666666666664,79.00333333333333,576.34,0.0,70.0,53.74666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,68.0,19.17,0.0
2025-02-12 15:45:00,580.57,10.589999999999918,0.0,56.333333333333336,78.8,574.22,0.0,70.0,53.22666666666667,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,1.0,,85.0,68.0,19.499999999999993,0.0
2025-02-12 16:00:00,568.5666666666667,8.470000000000027,0.0,52.333333333333336,78.23333333333333,567.1533333333333,0.0,70.0,51.836666666666666,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,18.960000000000008,0.0
2025-02-12 16:15:00,559.3833333333333,12.710000000000036,0.0,53.5,77.65333333333334,559.3866666666667,0.0,70.0,50.300000000000004,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,1.0,,85.0,68.0,18.450000000000003,0.0
2025-02-12 16:30:00,554.4366666666666,-8.480000000000018,0.0,53.0,76.94,550.91,0.0,70.0,48.45333333333334,74.0,0.0,70.0,,72.0,70.17666666666668,,,67.0,69.0,1.0,,85.0,68.0,17.800000000000004,0.0
2025-02-12 16:45:00,543.1433333333333,,0.0,52.5,76.71,547.3766666666667,0.0,70.0,47.656666666666666,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-12 17:00:00,537.49,-4.2299999999999045,0.0,50.0,75.91333333333334,539.6066666666667,0.0,70.0,45.93,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,1.0,,85.0,68.0,16.199999999999996,0.0
2025-02-12 17:15:00,539.61,10.600000000000023,0.0,48.5,75.92666666666666,538.9033333333333,0.0,70.0,45.81,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,68.0,16.17,0.0
2025-02-12 17:30:00,544.55,-4.240000000000009,0.0,51.333333333333336,76.22,539.6066666666667,0.0,70.0,46.01,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,1.0,,85.0,68.0,15.879999999999995,0.0
2025-02-12 17:45:00,533.96,6.360000000000014,0.0,49.333333333333336,76.04333333333334,538.1966666666667,0.0,70.0,45.78333333333333,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,1.0,,85.0,68.0,16.0,0.0
2025-02-12 18:00:00,540.3133333333334,-6.349999999999909,0.0,50.666666666666664,76.07333333333334,538.1933333333333,0.0,70.0,45.9,74.0,0.0,70.0,,72.0,70.03333333333333,,,67.0,69.0,1.0,,85.0,68.0,16.060000000000002,0.0
2025-02-12 18:15:00,541.02,2.1200000000000045,0.0,47.833333333333336,76.59666666666666,542.43,0.0,70.0,46.64333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,15.779999999999994,0.0
2025-02-12 18:30:00,545.9666666666667,6.360000000000014,0.0,46.0,76.24333333333334,538.9,0.0,70.0,46.02333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,85.0,68.0,16.179999999999993,0.0
2025-02-12 18:45:00,531.8366666666667,6.360000000000014,0.0,44.5,75.33,529.0133333333333,0.0,70.0,43.943333333333335,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,1.0,,85.0,68.0,15.04,0.0
2025-02-12 19:00:00,530.4266666666667,-4.240000000000009,0.0,47.166666666666664,75.92666666666668,536.7866666666667,0.0,70.0,45.46333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,14.579999999999998,0.0
2025-02-12 19:15:00,521.9499999999999,2.1200000000000045,0.0,43.5,75.08666666666666,524.0666666666667,0.0,70.0,42.876666666666665,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,1.0,,85.0,68.0,15.490000000000002,0.0
2025-02-12 19:30:00,513.4766666666666,2.1200000000000045,0.0,43.666666666666664,74.52,518.4233333333333,0.0,70.0,41.71,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,68.0,13.980000000000004,0.0
2025-02-12 19:45:00,512.77,-6.360000000000014,0.0,43.666666666666664,74.35333333333334,515.5966666666667,0.0,70.0,41.22333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,1.0,,85.0,68.0,13.320000000000007,0.0
2025-02-12 20:00:00,506.41333333333336,4.240000000000009,0.0,44.0,74.00999999999999,510.6499999999999,0.0,70.0,39.906666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,68.0,13.11,0.0
2025-02-12 20:15:00,503.235,-14.829999999999984,0.0,42.0,73.03999999999999,495.82,0.0,70.0,37.45,74.0,0.0,70.0,,72.0,70.205,,,67.0,69.0,1.0,,85.0,68.0,12.569999999999993,0.0
2025-02-12 20:30:00,482.5725,-4.239999999999952,0.0,41.0,72.0275,484.1625,0.0,70.0,34.5125,74.0,0.0,70.0,,72.0,70.24000000000001,,,67.0,69.0,1.0,,85.0,68.0,10.89,0.0
2025-02-12 20:45:00,476.04333333333335,4.230000000000018,0.0,40.0,71.50333333333333,475.33666666666664,0.0,70.0,32.79,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,1.0,,85.0,68.0,10.5,0.0
2025-02-12 21:00:00,474.62999999999994,-4.240000000000009,0.0,42.166666666666664,71.64,478.16333333333336,0.0,70.0,33.37,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,10.090000000000003,0.0
2025-02-12 21:15:00,473.92333333333335,2.1200000000000045,0.0,40.166666666666664,71.35000000000001,473.92333333333335,0.0,70.0,32.28666666666667,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,10.329999999999998,0.0
2025-02-12 21:30:00,471.8066666666667,0.0,0.0,39.833333333333336,71.16000000000001,469.68333333333334,0.0,70.0,31.419999999999998,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,10.040000000000006,0.0
2025-02-12 21:45:00,464.0333333333333,-6.349999999999966,0.0,39.666666666666664,70.96333333333332,465.4433333333333,0.0,70.0,30.626666666666665,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,68.0,9.740000000000009,0.0
2025-02-12 22:00:00,464.0366666666667,2.1200000000000045,0.0,40.5,71.03666666666668,466.15333333333336,0.0,70.0,30.656666666666666,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,1.0,,85.0,68.0,9.420000000000002,0.0
2025-02-12 22:15:00,457.68,2.1200000000000045,0.0,40.0,70.92666666666666,464.0333333333333,0.0,70.0,30.313333333333333,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,1.0,,85.0,68.0,9.899999999999999,0.0
2025-02-12 22:30:00,476.04333333333335,-12.70999999999998,0.0,42.5,71.36,470.39000000000004,0.0,70.0,31.643333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,9.45000000000001,0.0
2025-02-12 22:45:00,468.97666666666663,4.240000000000009,0.0,42.666666666666664,71.67333333333333,472.51,0.0,70.0,32.14333333333333,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,85.0,68.0,9.71,0.0
2025-02-12 23:00:00,480.28000000000003,-4.240000000000009,0.0,43.5,72.70666666666666,487.34,0.0,70.0,35.18666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,9.999999999999993,0.0
2025-02-12 23:15:00,498.64000000000004,-6.359999999999957,0.0,44.333333333333336,73.13666666666667,495.1133333333333,0.0,70.0,36.843333333333334,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,10.93,0.0
2025-02-12 23:30:00,495.81666666666666,6.350000000000023,0.0,44.666666666666664,73.39999999999999,499.34999999999997,0.0,70.0,37.72,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,11.449999999999996,0.0
2025-02-12 23:45:00,512.7666666666667,2.1200000000000045,0.0,45.666666666666664,74.46999999999998,511.3533333333333,0.0,70.0,40.053333333333335,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,85.0,68.0,11.979999999999997,0.0
2025-02-13 00:00:00,514.8866666666667,0.0,0.0,45.666666666666664,74.89999999999999,517.01,0.0,70.0,41.25666666666667,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,1.0,,85.0,68.0,13.559999999999995,0.0
2025-02-13 00:15:00,519.83,2.1100000000000136,0.0,46.333333333333336,75.34666666666668,521.2433333333333,0.0,70.0,42.300000000000004,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,13.360000000000007,0.0
2025-02-13 00:30:00,524.0666666666667,-2.1200000000000045,0.0,47.0,75.89,526.1866666666666,0.0,70.0,43.23333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,13.910000000000004,0.0
2025-02-13 00:45:00,529.72,-2.1200000000000045,0.0,47.833333333333336,76.54,532.5466666666667,0.0,70.0,44.589999999999996,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,14.200000000000003,0.0
2025-02-13 01:00:00,526.1866666666666,-6.360000000000014,0.0,47.166666666666664,76.17333333333333,526.1866666666666,0.0,70.0,43.653333333333336,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,85.0,68.0,14.899999999999999,0.0
2025-02-13 01:15:00,521.2433333333333,-2.1200000000000045,0.0,47.666666666666664,76.06333333333333,525.48,0.0,70.0,43.31,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,13.899999999999999,0.0
2025-02-13 01:30:00,521.2433333333333,-12.710000000000036,0.0,48.0,76.13666666666667,526.1866666666666,0.0,70.0,43.160000000000004,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,14.189999999999998,0.0
2025-02-13 01:45:00,524.7733333333334,0.0,0.0,48.0,76.04,523.36,0.0,70.0,42.79666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,14.049999999999997,0.0
2025-02-13 02:00:00,524.7766666666666,0.0,0.0,48.0,75.99333333333334,523.36,0.0,70.0,42.77666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,85.0,68.0,13.930000000000007,0.0
2025-02-13 02:15:00,517.0066666666667,0.0,0.0,47.666666666666664,75.26666666666667,515.5966666666667,0.0,70.0,40.910000000000004,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,1.0,,85.0,68.0,14.010000000000005,0.0
2025-02-13 02:30:00,512.0633333333334,0.0,0.0,46.833333333333336,74.77999999999999,508.53,0.0,70.0,39.660000000000004,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,1.0,,85.0,68.0,12.930000000000007,0.0
2025-02-13 02:45:00,499.34999999999997,4.240000000000009,0.0,46.666666666666664,74.66000000000001,506.41,0.0,70.0,38.903333333333336,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,1.0,,85.0,68.0,12.469999999999992,0.0
2025-02-13 03:00:00,500.0566666666667,-10.590000000000032,0.0,46.333333333333336,74.27,500.0566666666667,0.0,70.0,38.03666666666667,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,85.0,68.0,12.170000000000002,0.0
2025-02-13 03:15:00,492.99333333333334,6.350000000000023,0.0,46.166666666666664,73.69333333333333,496.52666666666664,0.0,70.0,37.026666666666664,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,85.0,68.0,11.86999999999999,0.0
2025-02-13 03:30:00,487.34,0.0,0.0,46.0,73.26666666666667,494.4066666666667,0.0,70.0,36.61000000000001,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,1.0,,85.0,68.0,11.769999999999996,0.0
2025-02-13 03:45:00,493.7,-10.599999999999966,0.0,46.166666666666664,73.43,495.82,0.0,70.0,36.78666666666667,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,1.0,,85.0,68.0,11.410000000000004,0.0
2025-02-13 04:00:00,495.82,-6.360000000000014,0.0,46.833333333333336,73.48666666666666,497.94,0.0,70.0,37.223333333333336,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,85.0,68.0,11.75,0.0
2025-02-13 04:15:00,500.0566666666667,2.1200000000000045,0.0,46.833333333333336,73.5,498.6466666666667,0.0,70.0,37.63999999999999,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,85.0,68.0,11.590000000000003,0.0
2025-02-13 04:30:00,507.8233333333333,-2.1200000000000045,0.0,47.5,73.88333333333334,503.58666666666664,0.0,70.0,38.47,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,85.0,68.0,11.929999999999993,0.0
2025-02-13 04:45:00,507.82666666666665,6.359999999999957,0.0,47.5,74.08,506.41,0.0,70.0,39.24333333333333,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,85.0,68.0,12.57,0.0
2025-02-13 05:00:00,515.5933333333334,2.1200000000000045,0.0,48.833333333333336,74.47666666666667,514.1833333333333,0.0,70.0,40.77333333333333,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,1.0,,85.0,68.0,13.089999999999996,0.0
2025-02-13 05:15:00,519.8333333333334,4.230000000000018,0.0,49.5,75.21666666666665,523.36,0.0,70.0,42.45333333333333,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,85.0,68.0,13.690000000000005,0.0
2025-02-13 05:30:00,525.48,2.1200000000000045,0.0,51.0,75.67,529.0133333333333,0.0,70.0,43.95333333333334,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,14.489999999999995,0.0
2025-02-13 05:45:00,538.1933333333333,-6.360000000000014,0.0,53.833333333333336,76.30666666666666,537.49,0.0,70.0,46.00666666666666,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,1.0,,85.0,68.0,15.309999999999995,0.0
2025-02-13 06:00:00,553.0266666666666,0.0,0.0,57.0,77.83999999999999,553.03,0.0,70.0,48.946666666666665,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,1.0,,85.0,68.0,16.490000000000002,0.0
2025-02-13 06:15:00,561.5,0.0,0.0,59.5,78.34666666666668,558.6766666666666,0.0,70.0,49.95333333333334,74.0,0.0,70.0,,72.0,69.76333333333334,,,67.0,69.0,1.0,,85.0,68.0,17.299999999999997,0.0
2025-02-13 06:30:00,560.09,0.0,0.0,57.166666666666664,78.69333333333333,563.62,0.0,70.0,51.1,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,1.0,,85.0,68.0,18.03000000000001,0.0
2025-02-13 06:45:00,572.8033333333334,-2.1200000000000045,0.0,56.333333333333336,79.43666666666667,572.0966666666667,0.0,70.0,52.913333333333334,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,1.0,,85.0,68.0,18.68,0.0
2025-02-13 07:00:00,577.0433333333334,2.1200000000000045,0.0,56.5,80.11,581.2800000000001,0.0,70.0,54.71333333333333,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,85.0,68.0,19.599999999999994,0.0
2025-02-13 07:15:00,578.4533333333334,-6.3599999999999,0.0,56.166666666666664,80.29333333333334,583.3966666666666,0.0,70.0,55.18666666666667,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,85.0,68.0,20.590000000000003,0.0
2025-02-13 07:30:00,587.6366666666667,-6.3599999999999,0.0,56.5,80.66333333333334,587.6366666666667,0.0,70.0,56.080000000000005,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,20.299999999999997,0.0
2025-02-13 07:45:00,590.4633333333333,8.470000000000027,0.0,56.333333333333336,80.84333333333333,591.8766666666667,0.0,70.0,57.00333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,20.92,0.0
2025-02-13 08:00:00,592.5799999999999,0.0,0.0,58.333333333333336,81.08,596.8166666666666,0.0,70.0,57.98,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,85.0,68.0,21.33,0.0
2025-02-13 08:15:00,601.0566666666667,2.1200000000000045,0.0,62.0,81.25666666666666,601.76,0.0,70.0,59.07,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,22.169999999999995,0.0
2025-02-13 08:30:00,602.4666666666667,-2.1200000000000045,0.0,63.166666666666664,81.93666666666667,606.7066666666666,0.0,70.0,60.053333333333335,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,1.0,,85.0,68.0,22.709999999999994,0.0
2025-02-13 08:45:00,604.5866666666667,-6.360000000000014,0.0,63.166666666666664,82.07333333333334,605.2933333333334,0.0,70.0,59.96,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,1.0,,85.0,68.0,22.78,0.0
2025-02-13 09:00:00,598.2333333333332,-6.350000000000023,0.0,62.5,81.63666666666667,602.4666666666667,0.0,70.0,59.50333333333333,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,22.58,0.0
2025-02-13 09:15:00,606.7033333333334,0.0,0.0,59.5,81.97333333333334,606.7066666666666,0.0,70.0,60.0,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,85.0,68.0,22.620000000000005,0.0
2025-02-13 09:30:00,606.0,-4.240000000000009,0.0,61.666666666666664,82.41666666666667,608.8266666666667,0.0,70.0,60.56,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,85.0,68.0,22.86,0.0
2025-02-13 09:45:00,624.3633333333333,-2.1200000000000045,0.0,62.333333333333336,83.52,621.5366666666667,0.0,70.0,63.23,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,23.189999999999998,0.0
2025-02-13 10:00:00,620.8333333333334,16.949999999999932,0.0,63.5,83.7,627.8966666666666,0.0,70.0,64.64333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.760000000000005,0.0
2025-02-13 10:15:00,634.9599999999999,-4.239999999999895,0.0,64.0,84.60666666666667,635.6633333333333,0.0,70.0,66.11666666666666,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,85.0,68.0,25.479999999999997,0.0
2025-02-13 10:30:00,645.5533333333333,-4.230000000000018,0.0,64.0,85.50666666666666,644.8466666666667,0.0,70.0,67.77,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,1.0,,85.0,68.0,26.439999999999998,0.0
2025-02-13 10:45:00,649.0866666666667,-4.240000000000009,0.0,63.833333333333336,86.47666666666667,649.0866666666667,0.0,70.0,69.05333333333333,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,1.0,,85.0,68.0,27.200000000000003,0.0
2025-02-13 11:00:00,654.7333333333333,2.1200000000000045,0.0,63.5,86.10333333333334,654.0266666666666,0.0,70.0,70.01,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,27.36,0.0
2025-02-13 11:15:00,654.7366666666667,0.0,0.0,63.833333333333336,86.58333333333333,659.6766666666667,0.0,70.0,71.17333333333333,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,27.310000000000002,0.0
2025-02-13 11:30:00,663.21,-8.470000000000027,0.0,64.66666666666667,87.00333333333333,664.6233333333333,0.0,70.0,72.17666666666666,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,27.830000000000005,0.0
2025-02-13 11:45:00,670.98,-2.1200000000000045,0.0,69.0,87.12666666666667,669.5666666666667,0.0,70.0,73.14,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,28.599999999999994,0.0
2025-02-13 12:00:00,666.0333333333333,8.480000000000018,0.0,67.0,87.53666666666668,673.8,0.0,70.0,74.12333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,29.050000000000004,0.0
2025-02-13 12:15:00,682.28,-10.589999999999918,0.0,67.83333333333333,87.87333333333333,680.8666666666667,0.0,70.0,75.51333333333334,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,29.309999999999995,0.0
2025-02-13 12:30:00,687.9266666666666,0.0,0.0,67.16666666666667,88.73666666666668,687.2266666666666,0.0,70.0,76.95,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,1.0,,85.0,68.0,29.979999999999997,0.0
2025-02-13 12:45:00,690.7533333333334,4.230000000000018,0.0,66.83333333333333,88.98666666666668,692.1633333333333,0.0,70.0,77.89666666666666,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,30.38000000000001,0.0
2025-02-13 13:00:00,694.9900000000001,2.1200000000000045,0.0,65.33333333333333,89.20666666666666,696.4033333333333,0.0,70.0,78.85000000000001,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,30.940000000000005,0.0
2025-02-13 13:15:00,704.8800000000001,-6.360000000000014,0.0,67.5,89.55333333333333,702.0566666666667,0.0,70.0,79.94333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,31.160000000000004,0.0
2025-02-13 13:30:00,698.5233333333334,4.240000000000009,0.0,67.66666666666667,89.58,700.6433333333334,0.0,70.0,79.85333333333334,74.0,0.0,70.0,,72.0,69.91000000000001,,,67.0,69.0,1.0,,85.0,68.0,31.57999999999999,0.0
2025-02-13 13:45:00,690.75,4.240000000000009,0.0,64.66666666666667,89.22666666666667,697.11,0.0,70.0,78.95666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,31.270000000000003,0.0
2025-02-13 14:00:00,693.5799999999999,-6.360000000000014,0.0,66.0,88.83999999999999,698.5233333333334,0.0,70.0,79.18,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,31.110000000000007,0.0
2025-02-13 14:15:00,699.23,-6.360000000000014,0.0,64.83333333333333,89.00666666666666,697.11,0.0,70.0,79.07666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,31.18,0.0
2025-02-13 14:30:00,679.4566666666666,2.1200000000000045,0.0,63.166666666666664,88.17,683.6933333333333,0.0,70.0,76.30666666666667,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,1.0,,85.0,68.0,30.580000000000002,0.0
2025-02-13 14:45:00,678.04,-10.589999999999918,0.0,63.5,87.42666666666666,678.7466666666666,0.0,70.0,75.20666666666666,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,85.0,68.0,29.75,0.0
2025-02-13 15:00:00,672.39,-2.1200000000000045,0.0,64.0,86.85666666666667,672.3866666666667,0.0,70.0,73.96,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,29.539999999999992,0.0
2025-02-13 15:15:00,668.86,2.1200000000000045,0.0,62.5,86.28333333333335,665.33,0.0,70.0,72.24666666666667,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,1.0,,85.0,68.0,28.910000000000004,0.0
2025-02-13 15:30:00,649.79,2.1200000000000045,0.0,60.0,84.95333333333333,649.7933333333334,0.0,70.0,69.10333333333334,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,1.0,,85.0,68.0,27.93,0.0
2025-02-13 15:45:00,649.0866666666667,6.350000000000023,0.0,59.666666666666664,84.26333333333334,646.9666666666667,0.0,70.0,68.46333333333332,74.0,0.0,70.0,,72.0,70.18666666666667,,,67.0,69.0,1.0,,85.0,68.0,27.000000000000007,0.0
2025-02-13 16:00:00,642.02,4.240000000000009,0.0,59.5,83.97666666666667,644.8466666666667,0.0,70.0,67.77,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,1.0,,85.0,68.0,26.68,0.0
2025-02-13 16:15:00,625.7766666666666,-4.240000000000009,0.0,58.0,82.58333333333333,632.84,0.0,70.0,65.45,74.0,0.0,70.0,,72.0,70.21333333333334,,,67.0,69.0,1.0,,85.0,68.0,26.379999999999995,0.0
2025-02-13 16:30:00,631.4266666666666,-4.240000000000009,0.0,60.833333333333336,82.41666666666667,632.1366666666667,0.0,70.0,65.46666666666665,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,24.840000000000003,0.0
2025-02-13 16:45:00,625.07,-6.3599999999999,0.0,61.0,81.91333333333334,627.8966666666666,0.0,70.0,64.51666666666667,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,85.0,68.0,25.210000000000008,0.0
2025-02-13 17:00:00,625.07,6.3599999999999,0.0,59.833333333333336,81.70666666666666,629.3100000000001,0.0,70.0,64.91666666666667,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,1.0,,85.0,68.0,25.04999999999999,0.0
2025-02-13 17:15:00,626.4833333333332,-8.479999999999905,0.0,58.666666666666664,81.55333333333333,622.95,0.0,70.0,63.693333333333335,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,1.0,,85.0,68.0,25.440000000000005,0.0
2025-02-13 17:30:00,638.4933333333333,-10.590000000000032,0.0,59.666666666666664,82.80333333333333,635.66,0.0,70.0,66.15333333333332,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,24.550000000000004,0.0
2025-02-13 17:45:00,635.6666666666666,-4.230000000000018,0.0,59.833333333333336,82.96666666666665,639.1933333333333,0.0,70.0,67.02333333333333,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,1.0,,85.0,68.0,25.580000000000005,0.0
2025-02-13 18:00:00,639.1966666666667,-4.230000000000018,0.0,59.833333333333336,83.14666666666666,641.3133333333334,0.0,70.0,67.29,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,1.0,,85.0,68.0,25.82,0.0
2025-02-13 18:15:00,650.4966666666667,4.240000000000009,0.0,61.333333333333336,84.56,655.4366666666666,0.0,70.0,69.65333333333332,74.0,0.0,70.0,,72.0,69.83,,,67.0,69.0,1.0,,85.0,68.0,26.490000000000002,0.0
2025-02-13 18:30:00,635.6633333333333,-8.470000000000027,0.0,62.333333333333336,83.57333333333332,643.4333333333333,0.0,70.0,67.72,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,27.78,0.0
2025-02-13 18:45:00,635.6633333333333,-12.710000000000036,0.0,62.833333333333336,83.06,637.0766666666667,0.0,70.0,66.3,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,1.0,,85.0,68.0,26.809999999999995,0.0
2025-02-13 19:00:00,627.8933333333333,-8.470000000000027,0.0,61.5,82.58666666666666,634.9599999999999,0.0,70.0,65.76666666666667,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,1.0,,85.0,68.0,26.67,0.0
2025-02-13 19:15:00,631.43,2.1200000000000045,0.0,62.0,83.03666666666668,637.78,0.0,70.0,66.73,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,85.0,68.0,26.359999999999992,0.0
2025-02-13 19:30:00,644.8466666666667,-8.470000000000027,0.0,60.166666666666664,83.44,642.02,0.0,70.0,67.62,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,26.549999999999997,0.0
2025-02-13 19:45:00,646.9666666666667,8.480000000000018,0.0,61.5,83.58666666666666,644.14,0.0,70.0,67.76,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,26.709999999999994,0.0
2025-02-13 20:00:00,644.8466666666667,8.480000000000018,0.0,60.666666666666664,83.95333333333333,646.9666666666667,0.0,70.0,68.43333333333334,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,85.0,68.0,26.96,0.0
2025-02-13 20:15:00,643.4333333333333,-2.1200000000000045,0.0,60.666666666666664,84.19,649.0866666666667,0.0,70.0,68.55333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,85.0,68.0,27.029999999999994,0.0
2025-02-13 20:30:00,642.7266666666666,0.0,0.0,59.5,83.99,645.5533333333333,0.0,70.0,68.14333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,26.82,0.0
2025-02-13 20:45:00,645.5533333333333,-6.360000000000014,0.0,59.0,83.78666666666668,644.8466666666667,0.0,70.0,67.91000000000001,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,85.0,68.0,27.06000000000001,0.0
2025-02-13 21:00:00,634.9599999999999,-4.240000000000009,0.0,58.0,82.77666666666667,632.84,0.0,70.0,65.57666666666667,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,1.0,,85.0,68.0,26.500000000000007,0.0
2025-02-13 21:15:00,636.37,2.1200000000000045,0.0,58.833333333333336,82.93333333333334,635.6633333333333,0.0,70.0,66.09666666666666,74.0,0.0,70.0,,72.0,70.03333333333333,,,67.0,69.0,1.0,,85.0,68.0,25.320000000000007,0.0
2025-02-13 21:30:00,631.43,-2.1200000000000045,0.0,58.166666666666664,82.94,634.2533333333332,0.0,70.0,65.92,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,1.0,,85.0,68.0,26.15,0.0
2025-02-13 21:45:00,629.3066666666667,0.0,0.0,58.166666666666664,82.28,629.31,0.0,70.0,65.22333333333334,74.0,0.0,70.0,,72.0,70.05666666666666,,,67.0,69.0,1.0,,85.0,68.0,25.589999999999996,0.0
2025-02-13 22:00:00,636.37,6.350000000000023,0.0,58.833333333333336,82.67,634.9566666666666,0.0,70.0,66.00333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,25.68,0.0
2025-02-13 22:15:00,634.2533333333332,0.0,0.0,58.0,83.43333333333334,639.9,0.0,70.0,66.89999999999999,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,85.0,68.0,25.710000000000008,0.0
2025-02-13 22:30:00,637.7833333333333,-10.590000000000032,0.0,59.0,83.27666666666666,637.0733333333333,0.0,70.0,66.59666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,26.370000000000005,0.0
2025-02-13 22:45:00,641.3133333333334,-4.230000000000018,0.0,58.0,82.89999999999999,637.0733333333333,0.0,70.0,66.27666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,25.970000000000006,0.0
2025-02-13 23:00:00,637.78,8.480000000000018,0.0,58.833333333333336,83.19333333333333,639.9,0.0,70.0,67.01,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,25.760000000000005,0.0
2025-02-13 23:15:00,634.96,-4.240000000000009,0.0,57.666666666666664,82.84666666666668,639.1933333333333,0.0,70.0,66.83666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,26.129999999999995,0.0
2025-02-13 23:30:00,647.67,4.240000000000009,0.0,60.166666666666664,83.43666666666667,647.6733333333333,0.0,70.0,68.45666666666666,74.0,0.0,70.0,,72.0,69.90666666666667,,,67.0,69.0,1.0,,85.0,68.0,26.230000000000004,0.0
2025-02-13 23:45:00,662.5033333333334,10.590000000000032,0.0,63.666666666666664,85.45666666666666,668.8566666666667,0.0,70.0,73.10333333333334,74.0,0.0,70.0,,72.0,69.74666666666666,,,67.0,69.0,1.0,,85.0,68.0,27.729999999999997,0.0
2025-02-14 00:00:00,680.1566666666666,-12.709999999999923,0.0,65.5,86.30333333333334,679.4533333333333,0.0,70.0,75.07666666666667,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,1.0,,85.0,68.0,29.819999999999993,0.0
2025-02-14 00:15:00,675.92,8.470000000000027,0.0,64.83333333333333,86.13333333333333,682.28,0.0,70.0,75.54666666666667,74.0,0.0,70.0,,72.0,69.80666666666667,,,67.0,69.0,1.0,,85.0,68.0,30.390000000000008,0.0
2025-02-14 00:30:00,689.3433333333332,-4.240000000000009,0.0,64.16666666666667,86.35333333333334,682.9866666666667,0.0,70.0,75.96666666666665,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,29.990000000000002,0.0
2025-02-14 00:45:00,702.7633333333333,4.240000000000009,0.0,65.83333333333333,87.58999999999999,702.0566666666667,0.0,70.0,79.94333333333333,74.0,0.0,70.0,,72.0,69.72333333333333,,,67.0,69.0,1.0,,85.0,68.0,30.53,0.0
2025-02-14 01:00:00,712.65,12.709999999999923,0.0,66.33333333333333,88.34333333333332,714.0600000000001,0.0,70.0,82.49,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,68.0,32.18,0.0
2025-02-14 01:15:00,726.7733333333332,-2.1200000000000045,0.0,67.33333333333333,89.05333333333334,726.0733333333333,0.0,70.0,84.95333333333333,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,1.0,,85.0,68.0,33.019999999999996,0.0
2025-02-14 01:30:00,740.9,4.230000000000018,0.0,68.66666666666667,90.01333333333332,743.7233333333334,0.0,70.0,88.61666666666667,74.0,0.0,70.0,,72.0,69.6,,,67.0,69.0,1.0,,85.0,68.0,33.72,0.0
2025-02-14 01:45:00,758.5566666666667,0.0,0.0,71.16666666666667,91.05333333333333,762.09,0.0,70.0,92.53333333333335,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,68.0,35.059999999999995,0.0
2025-02-14 02:00:00,782.5733333333334,0.0,0.0,74.16666666666667,92.18333333333334,780.4533333333334,0.0,70.0,96.14999999999999,74.0,0.0,70.0,,72.0,69.53666666666668,,,67.0,69.0,1.0,,85.0,68.0,36.08,0.0
2025-02-14 02:15:00,777.63,-8.470000000000027,0.0,75.66666666666667,92.24666666666667,778.3366666666667,0.0,70.0,96.11666666666667,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,85.0,68.0,37.489999999999995,0.0
2025-02-14 02:30:00,787.5166666666668,-2.1200000000000045,0.0,77.16666666666667,92.85333333333334,789.6333333333333,0.0,70.0,98.01333333333332,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,68.0,37.39,0.0
2025-02-14 02:45:00,804.4699999999999,-2.1200000000000045,0.0,78.5,92.92,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55333333333333,,,67.0,69.0,1.0,,85.0,68.0,37.809999999999995,0.0
2025-02-14 03:00:00,802.35,2.1200000000000045,0.0,77.66666666666667,92.90666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.43333333333334,,,67.0,69.0,1.0,,85.0,68.0,37.800000000000004,0.0
2025-02-14 03:15:00,791.0466666666667,6.349999999999909,0.0,76.83333333333333,92.86,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,1.0,,85.0,68.0,38.059999999999995,0.0
2025-02-14 03:30:00,793.8733333333333,-8.480000000000018,0.0,74.16666666666667,92.86666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.32333333333334,,,67.0,69.0,1.0,,85.0,68.0,38.14,0.0
2025-02-14 03:45:00,792.46,-6.360000000000014,0.0,75.16666666666667,92.57,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,1.0,,85.0,68.0,37.96000000000001,0.0
2025-02-14 04:00:00,789.6333333333333,-10.600000000000023,0.0,74.83333333333333,92.44333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24,,,67.0,69.0,1.0,,85.0,68.0,37.77,0.0
2025-02-14 04:15:00,791.7533333333334,-10.600000000000023,0.0,75.5,92.48666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13666666666667,,,67.0,69.0,1.0,,85.0,68.0,37.629999999999995,0.0
2025-02-14 04:30:00,792.4633333333335,-8.480000000000018,0.0,76.83333333333333,92.61333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.05333333333334,,,67.0,69.0,1.0,,85.0,68.0,37.86,0.0
2025-02-14 04:45:00,798.1133333333333,-14.830000000000041,0.0,77.16666666666667,92.62666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,85.0,68.0,37.99999999999999,0.0
2025-02-14 05:00:00,803.0566666666667,-8.480000000000018,0.0,76.66666666666667,92.55333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.93666666666667,,,67.0,69.0,1.0,,85.0,68.0,37.910000000000004,0.0
2025-02-14 05:15:00,793.8733333333333,0.0,0.0,75.0,92.37,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.88,,,67.0,69.0,1.0,,85.0,68.0,38.019999999999996,0.0
2025-02-14 05:30:00,796.6999999999999,-4.240000000000009,0.0,75.33333333333333,92.33333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.86333333333333,,,67.0,69.0,1.0,,85.0,68.0,37.949999999999996,0.0
