time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-14 05:45:00,798.1133333333333,-6.360000000000014,0.0,74.16666666666667,92.09666666666665,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.81333333333333,,,67.0,69.0,1.0,,85.0,68.0,37.910000000000004,0.0
2025-02-14 06:00:00,795.2866666666667,0.0,0.0,75.0,92.21666666666665,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.74,,,67.0,69.0,1.0,,85.0,68.0,38.18,0.0
2025-02-14 06:15:00,794.58,-4.240000000000009,0.0,73.33333333333333,92.08999999999999,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72,,,67.0,69.0,1.0,,85.0,68.0,38.16,0.0
2025-02-14 06:30:00,795.9933333333333,-4.240000000000009,0.0,73.66666666666667,91.94,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.60333333333334,,,67.0,69.0,1.0,,85.0,68.0,38.11,0.0
2025-02-14 06:45:00,797.4033333333333,-6.360000000000014,0.0,75.16666666666667,91.98333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.58333333333333,,,67.0,69.0,1.0,,85.0,68.0,37.839999999999996,0.0
2025-02-14 07:00:00,797.4066666666668,-8.480000000000018,0.0,75.33333333333333,91.83333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.53333333333333,,,67.0,69.0,1.0,,85.0,68.0,38.21999999999999,0.0
2025-02-14 07:15:00,800.9366666666666,4.239999999999895,0.0,76.0,91.71999999999998,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45666666666666,,,67.0,69.0,1.0,,85.0,68.0,38.26,0.0
2025-02-14 07:30:00,798.8166666666666,-10.600000000000023,0.0,75.66666666666667,91.61666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.45,,,67.0,69.0,1.0,,85.0,68.0,38.42999999999999,0.0
2025-02-14 07:45:00,797.4066666666668,-6.360000000000014,0.0,74.16666666666667,91.57333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.41333333333334,,,67.0,69.0,1.0,,85.0,68.0,38.349999999999994,0.0
2025-02-14 08:00:00,798.8166666666666,0.0,0.0,74.5,91.61666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.34,,,67.0,69.0,1.0,,85.0,68.0,38.23,0.0
2025-02-14 08:15:00,792.46,10.589999999999918,0.0,74.0,91.54333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31666666666666,,,67.0,69.0,1.0,,85.0,68.0,38.29,0.0
2025-02-14 08:30:00,798.1133333333333,-6.360000000000014,0.0,74.0,91.41333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.3,,,67.0,69.0,1.0,,85.0,68.0,38.24,0.0
2025-02-14 08:45:00,793.8733333333333,4.239999999999895,0.0,76.5,91.32666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.30333333333334,,,67.0,69.0,1.0,,85.0,68.0,38.31,0.0
2025-02-14 09:00:00,800.2333333333332,-10.600000000000023,0.0,77.16666666666667,91.42333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.31,,,67.0,69.0,1.0,,85.0,68.0,38.64,0.0
2025-02-14 09:15:00,800.9366666666666,4.239999999999895,0.0,77.0,91.20666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.21666666666667,,,67.0,69.0,1.0,,85.0,68.0,38.46000000000001,0.0
2025-02-14 09:30:00,801.64,-6.360000000000014,0.0,90.66666666666667,91.88666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.19333333333334,,,67.0,69.0,1.0,,85.0,68.0,38.580000000000005,0.0
2025-02-14 09:45:00,790.3433333333334,14.829999999999927,0.0,79.0,91.34666666666665,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,85.0,68.0,39.519999999999996,0.0
2025-02-14 10:00:00,796.6966666666667,-8.480000000000018,0.0,75.0,90.85333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18666666666667,,,67.0,69.0,1.0,,85.0,68.0,38.49,0.0
2025-02-14 10:15:00,805.1766666666666,-2.1200000000000045,0.0,76.33333333333333,90.88333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,68.0,38.32,0.0
2025-02-14 10:30:00,801.6433333333333,4.239999999999895,0.0,81.33333333333333,91.14333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16,,,67.0,69.0,1.0,,85.0,68.0,38.449999999999996,0.0
2025-02-14 10:45:00,791.0500000000001,4.239999999999895,0.0,78.83333333333333,91.05666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,68.0,39.13999999999999,0.0
2025-02-14 11:00:00,803.0566666666667,-4.240000000000009,0.0,75.66666666666667,90.52666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.14,,,67.0,69.0,1.0,,85.0,68.0,38.74,0.0
2025-02-14 11:15:00,795.9933333333333,-4.240000000000009,0.0,75.66666666666667,90.00666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13666666666667,,,67.0,69.0,1.0,,85.0,68.0,37.88999999999999,0.0
2025-02-14 11:30:00,798.8166666666666,-6.360000000000014,0.0,77.0,90.10000000000001,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.10000000000001,,,67.0,69.0,1.0,,85.0,68.0,37.89999999999999,0.0
2025-02-14 11:45:00,792.46,0.0,0.0,77.0,89.98666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.15333333333332,,,67.0,69.0,1.0,,85.0,68.0,37.94,0.0
2025-02-14 12:00:00,796.6999999999999,-8.480000000000018,0.0,76.5,90.19333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.16666666666667,,,67.0,69.0,1.0,,85.0,68.0,38.02,0.0
2025-02-14 12:15:00,805.8833333333332,4.239999999999895,0.0,74.83333333333333,90.05,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,68.0,38.26,0.0
2025-02-14 12:30:00,806.5866666666666,4.239999999999895,0.0,72.66666666666667,90.02666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18,,,67.0,69.0,1.0,,85.0,68.0,37.92999999999999,0.0
2025-02-14 12:45:00,795.29,12.709999999999923,0.0,74.5,90.10333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.18666666666667,,,67.0,69.0,1.0,,85.0,68.0,37.849999999999994,0.0
2025-02-14 13:00:00,796.7000000000002,2.1200000000000045,0.0,80.0,90.67999999999999,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.27,,,67.0,69.0,1.0,,85.0,68.0,38.16,0.0
2025-02-14 13:15:00,797.4066666666668,-2.1200000000000045,0.0,74.5,90.82333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36,,,67.0,69.0,1.0,,85.0,68.0,38.21,0.0
2025-02-14 13:30:00,791.0500000000001,0.0,0.0,73.83333333333333,91.0,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.46333333333332,,,67.0,69.0,1.0,,85.0,68.0,37.95000000000001,0.0
2025-02-14 13:45:00,799.5233333333332,-14.830000000000041,0.0,75.83333333333333,91.41333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.55,,,67.0,69.0,1.0,,85.0,68.0,37.620000000000005,0.0
2025-02-14 14:00:00,803.0566666666667,4.239999999999895,0.0,78.16666666666667,91.66000000000001,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.67,,,67.0,69.0,1.0,,85.0,68.0,37.970000000000006,0.0
2025-02-14 14:15:00,795.2833333333333,14.829999999999927,0.0,75.16666666666667,91.77,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.73333333333333,,,67.0,69.0,1.0,,85.0,68.0,37.699999999999996,0.0
2025-02-14 14:30:00,805.1733333333333,-10.600000000000023,0.0,73.66666666666667,92.19333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.77666666666666,,,67.0,69.0,1.0,,85.0,68.0,37.72,0.0
2025-02-14 14:45:00,800.23,16.949999999999932,0.0,70.83333333333333,92.27666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,1.0,,85.0,68.0,37.370000000000005,0.0
2025-02-14 15:00:00,792.46,-10.600000000000023,0.0,69.83333333333333,92.12666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.98333333333333,,,67.0,69.0,1.0,,85.0,68.0,36.95,0.0
2025-02-14 15:15:00,794.58,-10.600000000000023,0.0,70.83333333333333,92.41333333333334,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.02333333333333,,,67.0,69.0,1.0,,85.0,68.0,36.76,0.0
2025-02-14 15:30:00,790.34,-6.360000000000014,0.0,73.83333333333333,93.12,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.14,,,67.0,69.0,1.0,,85.0,68.0,36.989999999999995,0.0
2025-02-14 15:45:00,803.7633333333333,-6.360000000000014,0.0,74.0,93.53000000000002,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.24333333333334,,,67.0,69.0,1.0,,85.0,68.0,37.370000000000005,0.0
2025-02-14 16:00:00,800.23,4.239999999999895,0.0,73.66666666666667,93.64999999999999,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,,,67.0,69.0,1.0,,85.0,68.0,36.910000000000004,0.0
2025-02-14 16:15:00,796.7000000000002,2.1200000000000045,0.0,73.5,94.09333333333332,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.5,,,67.0,69.0,1.0,,85.0,68.0,36.949999999999996,0.0
2025-02-14 16:30:00,799.5233333333334,-2.1200000000000045,0.0,73.16666666666667,94.25,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,68.0,36.77,0.0
2025-02-14 16:45:00,796.6966666666667,-2.1200000000000045,0.0,73.5,94.70333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.66000000000001,,,67.0,69.0,1.0,,85.0,68.0,36.67000000000001,0.0
2025-02-14 17:00:00,795.9933333333333,8.469999999999914,0.0,74.66666666666667,95.06,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.75333333333333,,,67.0,69.0,1.0,,85.0,68.0,36.63,0.0
2025-02-14 17:15:00,799.5233333333334,-8.480000000000018,0.0,75.16666666666667,95.14,798.82,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,85.0,68.0,36.650000000000006,0.0
2025-02-14 17:30:00,788.93,-2.1200000000000045,0.0,73.66666666666667,95.65666666666668,784.6933333333333,0.0,70.0,97.19333333333333,74.0,0.0,70.0,,,70.11,,,67.0,69.0,1.0,,85.0,68.0,36.53,0.0
2025-02-14 17:45:00,769.86,10.590000000000032,0.0,70.5,94.60333333333334,767.0366666666665,0.0,70.0,93.70666666666666,74.0,0.0,70.0,,,70.22666666666667,,,67.0,69.0,1.0,,85.0,68.0,36.010000000000005,0.0
2025-02-14 18:00:00,747.2599999999999,-2.1200000000000045,0.0,66.66666666666667,93.60333333333334,745.14,0.0,70.0,89.22333333333334,74.0,0.0,70.0,,,70.34666666666666,,,67.0,69.0,1.0,,85.0,68.0,34.86000000000001,0.0
2025-02-14 18:15:00,722.5366666666667,0.0,0.0,64.83333333333333,92.65333333333335,724.6566666666666,0.0,70.0,84.73333333333333,74.0,0.0,70.0,,,70.41666666666667,,,67.0,69.0,1.0,,85.0,68.0,33.09,0.0
2025-02-14 18:30:00,694.9933333333333,-6.3599999999999,0.0,61.333333333333336,90.90333333333335,696.4033333333333,0.0,70.0,78.97666666666667,,0.0,,,,70.52666666666667,,,67.0,69.0,1.0,,,,32.059999999999995,0.0
2025-02-14 18:45:00,671.6866666666666,-2.1100000000000136,0.0,58.333333333333336,89.42666666666666,674.51,0.0,70.0,74.34333333333333,,0.0,,,,70.55333333333334,,,67.0,69.0,1.0,,,,30.230000000000004,0.0
2025-02-14 19:00:00,634.25,2.1200000000000045,0.0,54.666666666666664,86.01333333333334,636.37,0.0,70.0,66.28333333333333,,0.0,,,,70.70333333333333,,,67.0,69.0,1.0,,,,27.990000000000002,0.0
2025-02-14 19:15:00,610.9433333333333,2.1200000000000045,0.0,52.166666666666664,83.63666666666667,609.5333333333333,0.0,70.0,60.78333333333333,,0.0,,,,70.70333333333333,,,67.0,69.0,1.0,,,,23.799999999999997,0.0
2025-02-14 19:30:00,583.4,-8.480000000000018,0.0,50.666666666666664,81.07,587.6366666666667,0.0,70.0,56.193333333333335,,0.0,,,,70.68,,,67.0,69.0,1.0,,,,22.00999999999999,0.0
2025-02-14 19:45:00,564.33,-4.230000000000018,0.0,50.166666666666664,79.28333333333333,572.1,0.0,70.0,52.623333333333335,,0.0,,,,70.61,,,67.0,69.0,1.0,,,,19.470000000000006,0.0
2025-02-14 20:00:00,545.9633333333333,-2.1200000000000045,0.0,47.666666666666664,77.81333333333333,553.03,0.0,70.0,48.82666666666666,,0.0,,,,70.57333333333334,,,67.0,69.0,1.0,,,,18.47,0.0
2025-02-14 20:15:00,531.1333333333333,-8.480000000000018,0.0,45.166666666666664,75.87666666666667,533.9566666666666,0.0,70.0,44.93,,0.0,,,,70.56333333333333,,,67.0,69.0,1.0,,,,16.879999999999995,0.0
2025-02-14 20:30:00,535.37,0.0,0.0,46.833333333333336,76.25,538.1966666666667,0.0,70.0,45.830000000000005,,0.0,,,,70.34333333333332,,,67.0,69.0,1.0,,,,14.149999999999999,0.0
2025-02-14 20:45:00,531.8366666666667,-4.240000000000009,0.0,45.333333333333336,75.64999999999999,531.84,0.0,70.0,44.699999999999996,,0.0,,,,70.27999999999999,,,67.0,69.0,1.0,,,,14.970000000000006,0.0
2025-02-14 21:00:00,524.07,0.0,0.0,43.833333333333336,75.16000000000001,525.4833333333333,0.0,70.0,43.03333333333333,,0.0,,,,70.27666666666666,,,67.0,69.0,1.0,,,,14.82,0.0
2025-02-14 21:15:00,495.82,2.1100000000000136,0.0,43.166666666666664,72.89,501.4666666666667,0.0,70.0,37.98666666666667,,0.0,,,,70.36666666666666,,,67.0,69.0,1.0,,,,13.649999999999999,0.0
2025-02-14 21:30:00,505.0,-12.710000000000036,0.0,44.333333333333336,73.08666666666666,503.58666666666664,0.0,70.0,38.51,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,12.059999999999995,0.0
2025-02-14 21:45:00,520.54,0.0,0.0,46.333333333333336,74.68333333333334,523.3633333333333,0.0,70.0,42.696666666666665,,0.0,,,,69.97333333333333,,,67.0,69.0,1.0,,,,11.929999999999993,0.0
2025-02-14 22:00:00,543.8466666666667,-2.1200000000000045,0.0,48.333333333333336,76.78,545.9633333333333,0.0,70.0,47.51,,0.0,,,,69.79333333333334,,,67.0,69.0,1.0,,,,14.789999999999992,0.0
2025-02-14 22:15:00,563.62,-10.589999999999918,0.0,50.0,78.02,559.3833333333333,0.0,70.0,50.093333333333334,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,16.400000000000006,0.0
2025-02-14 22:30:00,565.74,6.360000000000014,0.0,51.333333333333336,78.92,569.2733333333334,0.0,70.0,52.28666666666667,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,17.9,0.0
2025-02-14 22:45:00,562.9166666666666,-4.240000000000009,0.0,50.5,78.33333333333333,562.21,0.0,70.0,50.879999999999995,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,18.099999999999994,0.0
2025-02-14 23:00:00,555.85,-6.360000000000014,0.0,50.333333333333336,77.79333333333334,557.2633333333333,0.0,70.0,49.67666666666667,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,16.939999999999998,0.0
2025-02-14 23:15:00,569.98,0.0,0.0,50.833333333333336,79.04666666666667,572.1,0.0,70.0,52.95333333333334,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,17.35000000000001,0.0
2025-02-14 23:30:00,573.5100000000001,-10.600000000000023,0.0,51.333333333333336,79.40333333333334,577.0433333333334,0.0,70.0,53.88666666666666,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,18.809999999999995,0.0
2025-02-14 23:45:00,584.8100000000001,0.0,0.0,51.833333333333336,79.89666666666666,584.81,0.0,70.0,55.42666666666667,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,19.180000000000007,0.0
2025-02-15 00:00:00,608.8266666666667,2.1200000000000045,0.0,53.666666666666664,81.77333333333333,605.2933333333334,0.0,70.0,59.61666666666667,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,20.03,0.0
2025-02-15 00:15:00,610.9466666666667,4.240000000000009,0.0,54.333333333333336,82.74,614.4766666666667,0.0,70.0,61.74333333333333,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,21.879999999999995,0.0
2025-02-15 00:30:00,617.3000000000001,-2.1100000000000136,0.0,55.0,83.26333333333334,620.1233333333333,0.0,70.0,62.81333333333333,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,22.93999999999999,0.0
2025-02-15 00:45:00,621.54,4.240000000000009,0.0,56.0,83.72,624.3633333333333,0.0,70.0,63.663333333333334,,0.0,,,,69.78,,,67.0,69.0,1.0,,,,23.050000000000004,0.0
2025-02-15 01:00:00,627.19,-12.710000000000036,0.0,57.333333333333336,84.92333333333333,632.1333333333333,0.0,70.0,65.41666666666667,,0.0,,,,69.78333333333332,,,67.0,69.0,1.0,,,,24.14,0.0
2025-02-15 01:15:00,629.3066666666667,-6.3599999999999,0.0,58.0,85.12,633.5466666666666,0.0,70.0,65.55666666666667,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,24.61,0.0
2025-02-15 01:30:00,640.61,2.1200000000000045,0.0,57.833333333333336,85.61,637.0733333333333,0.0,70.0,66.55666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,25.17,0.0
2025-02-15 01:45:00,636.37,10.600000000000023,0.0,57.833333333333336,85.52333333333333,635.6633333333333,0.0,70.0,66.18333333333334,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,25.58,0.0
2025-02-15 02:00:00,632.1333333333333,-8.470000000000027,0.0,57.5,85.41000000000001,636.37,0.0,70.0,66.12333333333333,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,25.480000000000004,0.0
2025-02-15 02:15:00,640.6066666666667,-10.589999999999918,0.0,57.666666666666664,85.67666666666666,639.1933333333333,0.0,70.0,66.96,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,25.410000000000004,0.0
2025-02-15 02:30:00,638.4899999999999,-6.360000000000014,0.0,57.5,85.85000000000001,640.6066666666667,0.0,70.0,67.14333333333333,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,25.950000000000003,0.0
2025-02-15 02:45:00,636.3666666666667,0.0,0.0,57.5,85.99333333333334,642.02,0.0,70.0,67.32666666666667,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,25.760000000000005,0.0
2025-02-15 03:00:00,643.4333333333333,-6.360000000000014,0.0,57.666666666666664,86.11333333333334,642.02,0.0,70.0,67.38,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,25.909999999999997,0.0
2025-02-15 03:15:00,638.4866666666667,-8.470000000000027,0.0,57.666666666666664,86.16666666666667,642.7266666666666,0.0,70.0,67.53333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,25.949999999999996,0.0
2025-02-15 03:30:00,638.4866666666667,-2.1200000000000045,0.0,58.0,86.18,642.02,0.0,70.0,67.48,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,26.010000000000005,0.0
2025-02-15 03:45:00,637.0766666666667,0.0,0.0,58.0,86.10666666666667,642.02,0.0,70.0,67.38,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.000000000000007,0.0
2025-02-15 04:00:00,634.9566666666666,-12.710000000000036,0.0,58.333333333333336,86.24666666666667,642.02,0.0,70.0,67.41666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.96,0.0
2025-02-15 04:15:00,637.7833333333333,-6.360000000000014,0.0,58.333333333333336,86.21333333333332,642.02,0.0,70.0,67.35000000000001,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,25.980000000000004,0.0
2025-02-15 04:30:00,641.3133333333334,-6.360000000000014,0.0,58.833333333333336,86.37,642.02,0.0,70.0,67.35666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,26.0,0.0
2025-02-15 04:45:00,631.43,2.1200000000000045,0.0,60.0,86.02666666666666,637.0766666666667,0.0,70.0,66.49666666666667,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,26.110000000000007,0.0
2025-02-15 05:00:00,626.4833333333333,-8.470000000000027,0.0,58.833333333333336,85.55666666666666,634.2533333333332,0.0,70.0,65.58,,0.0,,,,70.04333333333334,,,67.0,69.0,1.0,,,,25.700000000000003,0.0
2025-02-15 05:15:00,631.4266666666666,-8.469999999999914,0.0,59.333333333333336,85.98333333333333,637.0733333333333,0.0,70.0,66.41333333333334,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,25.489999999999995,0.0
2025-02-15 05:30:00,630.0133333333333,-4.230000000000018,0.0,57.666666666666664,85.60000000000001,632.84,0.0,70.0,65.53666666666668,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,25.669999999999995,0.0
2025-02-15 05:45:00,635.6666666666666,-10.599999999999909,0.0,57.5,85.68666666666667,634.9566666666666,0.0,70.0,66.01,,0.0,,,,70.00666666666666,,,67.0,69.0,1.0,,,,24.93,0.0
2025-02-15 06:00:00,642.0233333333333,12.720000000000027,0.0,57.666666666666664,85.83666666666666,634.9566666666666,0.0,70.0,66.02666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,25.490000000000002,0.0
2025-02-15 06:15:00,642.0233333333333,8.480000000000018,0.0,57.833333333333336,85.86333333333334,636.3666666666667,0.0,70.0,66.36333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.410000000000004,0.0
2025-02-15 06:30:00,635.6666666666666,12.720000000000027,0.0,58.0,86.16666666666667,639.1933333333333,0.0,70.0,66.91333333333334,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,25.67,0.0
2025-02-15 06:45:00,642.7266666666666,-8.470000000000027,0.0,57.833333333333336,86.33666666666666,639.9,0.0,70.0,66.98333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,25.970000000000006,0.0
2025-02-15 07:00:00,633.5466666666666,4.240000000000009,0.0,58.166666666666664,86.24000000000001,641.3133333333334,0.0,70.0,67.22,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,25.939999999999998,0.0
2025-02-15 07:15:00,641.3166666666666,-2.1200000000000045,0.0,57.833333333333336,86.52666666666669,642.02,0.0,70.0,67.56333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,26.060000000000002,0.0
2025-02-15 07:30:00,640.6066666666667,0.0,0.0,58.166666666666664,86.64333333333333,643.4333333333333,0.0,70.0,67.81333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,26.330000000000005,0.0
2025-02-15 07:45:00,640.61,-6.360000000000014,0.0,58.833333333333336,86.82666666666667,643.4333333333333,0.0,70.0,67.65333333333332,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,26.410000000000004,0.0
2025-02-15 08:00:00,639.9,-2.1200000000000045,0.0,58.333333333333336,86.90666666666668,644.14,0.0,70.0,67.74000000000001,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.22,0.0
2025-02-15 08:15:00,635.6666666666666,-4.240000000000009,0.0,58.5,86.87666666666667,642.7266666666666,0.0,70.0,67.75666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.379999999999995,0.0
2025-02-15 08:30:00,647.67,-8.470000000000027,0.0,60.166666666666664,86.75666666666666,642.02,0.0,70.0,67.71,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.379999999999995,0.0
2025-02-15 08:45:00,638.4899999999999,14.830000000000041,0.0,58.833333333333336,86.92999999999999,642.7266666666666,0.0,70.0,67.72333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.560000000000002,0.0
2025-02-15 09:00:00,645.5533333333333,-8.470000000000027,0.0,59.166666666666664,86.92999999999999,642.7266666666666,0.0,70.0,67.72666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.299999999999997,0.0
2025-02-15 09:15:00,649.0833333333334,-8.480000000000018,0.0,59.5,86.78000000000002,643.4333333333333,0.0,70.0,67.75666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.189999999999998,0.0
2025-02-15 09:30:00,642.7266666666666,4.240000000000009,0.0,58.333333333333336,86.70666666666666,644.14,0.0,70.0,67.73,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.35000000000001,0.0
2025-02-15 09:45:00,642.02,2.1200000000000045,0.0,59.166666666666664,86.60666666666667,644.14,0.0,70.0,67.81666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.39,0.0
2025-02-15 10:00:00,642.7266666666666,6.360000000000014,0.0,59.166666666666664,86.56333333333333,644.14,0.0,70.0,67.85000000000001,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.489999999999995,0.0
2025-02-15 10:15:00,642.02,-2.1200000000000045,0.0,59.0,86.56,644.14,0.0,70.0,67.98333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.5,0.0
2025-02-15 10:30:00,646.26,-2.1200000000000045,0.0,59.333333333333336,86.53333333333335,644.8466666666667,0.0,70.0,68.14666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.75,0.0
2025-02-15 10:45:00,642.02,6.360000000000014,0.0,59.0,86.53333333333335,646.26,0.0,70.0,68.17,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.590000000000003,0.0
2025-02-15 11:00:00,649.0866666666667,0.0,0.0,59.333333333333336,86.65333333333335,646.26,0.0,70.0,68.52,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,26.740000000000002,0.0
2025-02-15 11:15:00,644.8466666666667,0.0,0.0,59.166666666666664,86.7,647.6733333333333,0.0,70.0,68.55333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,26.830000000000005,0.0
2025-02-15 11:30:00,651.2066666666666,-10.600000000000023,0.0,59.666666666666664,86.81333333333333,646.9666666666667,0.0,70.0,68.51666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.940000000000005,0.0
2025-02-15 11:45:00,651.2033333333334,6.360000000000014,0.0,59.5,86.78666666666668,647.6733333333333,0.0,70.0,68.58666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.790000000000006,0.0
2025-02-15 12:00:00,649.79,-4.240000000000009,0.0,59.333333333333336,87.0,648.38,0.0,70.0,68.65333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.909999999999997,0.0
2025-02-15 12:15:00,652.62,-4.240000000000009,0.0,59.5,87.0,648.38,0.0,70.0,68.71666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.72,0.0
2025-02-15 12:30:00,644.8466666666667,4.240000000000009,0.0,59.333333333333336,86.92666666666666,648.38,0.0,70.0,68.67666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,26.759999999999998,0.0
2025-02-15 12:45:00,649.79,-6.360000000000014,0.0,59.166666666666664,86.95,646.9666666666667,0.0,70.0,68.58,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,26.729999999999997,0.0
2025-02-15 13:00:00,640.61,6.360000000000014,0.0,58.5,85.97666666666667,637.0733333333333,0.0,70.0,66.59666666666668,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,26.950000000000003,0.0
2025-02-15 13:15:00,629.3066666666667,8.480000000000018,0.0,58.166666666666664,85.25666666666666,631.43,0.0,70.0,65.34666666666666,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,25.320000000000007,0.0
2025-02-15 13:30:00,630.7166666666667,6.350000000000023,0.0,57.166666666666664,84.79,626.4833333333333,0.0,70.0,64.23666666666666,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,24.519999999999996,0.0
2025-02-15 13:45:00,627.19,-6.360000000000014,0.0,57.0,84.17,621.5366666666667,0.0,70.0,63.14333333333334,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,24.299999999999997,0.0
2025-02-15 14:00:00,611.65,4.240000000000009,0.0,56.166666666666664,83.53333333333333,616.5933333333334,0.0,70.0,62.23333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,23.78,0.0
2025-02-15 14:15:00,607.4133333333333,-6.360000000000014,0.0,56.5,83.22333333333334,613.0666666666667,0.0,70.0,61.45333333333334,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,23.299999999999997,0.0
2025-02-15 14:30:00,611.6533333333333,-4.240000000000009,0.0,55.166666666666664,83.02,609.5333333333333,0.0,70.0,60.68666666666667,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,23.169999999999995,0.0
2025-02-15 14:45:00,601.0566666666667,4.240000000000009,0.0,54.666666666666664,82.59333333333333,604.5866666666667,0.0,70.0,59.70666666666667,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,22.57,0.0
2025-02-15 15:00:00,596.82,-6.360000000000014,0.0,55.333333333333336,82.16333333333334,600.3466666666667,0.0,70.0,58.800000000000004,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,22.15,0.0
2025-02-15 15:15:00,594.6999999999999,-6.350000000000023,0.0,54.333333333333336,81.85333333333334,596.8166666666666,0.0,70.0,58.01666666666667,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,21.78,0.0
2025-02-15 15:30:00,589.0500000000001,-4.240000000000009,0.0,54.833333333333336,81.53333333333333,592.5833333333334,0.0,70.0,57.026666666666664,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,21.39,0.0
2025-02-15 15:45:00,588.3433333333332,4.240000000000009,0.0,53.666666666666664,81.22333333333334,586.2233333333332,0.0,70.0,55.89333333333334,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,20.740000000000002,0.0
2025-02-15 16:00:00,577.75,6.360000000000014,0.0,53.0,80.89999999999999,581.2766666666668,0.0,70.0,54.78,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,20.11,0.0
2025-02-15 16:15:00,565.7433333333333,-6.350000000000023,0.0,51.0,79.68,566.4466666666667,0.0,70.0,51.60999999999999,,0.0,,,,70.21,,,67.0,69.0,1.0,,,,19.609999999999992,0.0
2025-02-15 16:30:00,551.6133333333333,-8.470000000000027,0.0,50.666666666666664,78.88333333333334,556.56,0.0,70.0,49.73333333333333,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,18.190000000000005,0.0
2025-02-15 16:45:00,548.79,-4.240000000000009,0.0,50.5,78.08,548.0833333333334,0.0,70.0,47.68666666666667,,0.0,,,,70.21,,,67.0,69.0,1.0,,,,17.14,0.0
2025-02-15 17:00:00,540.3133333333334,-4.240000000000009,0.0,49.5,77.54666666666667,540.3133333333334,0.0,70.0,46.42666666666667,,0.0,,,,70.22333333333334,,,67.0,69.0,1.0,,,,16.370000000000005,0.0
2025-02-15 17:15:00,533.2533333333334,-4.240000000000009,0.0,48.666666666666664,76.92666666666666,531.84,0.0,70.0,44.346666666666664,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,15.639999999999993,0.0
2025-02-15 17:30:00,517.01,-4.240000000000009,0.0,47.833333333333336,76.10333333333334,524.0666666666667,0.0,70.0,42.9,,0.0,,,,70.21666666666665,,,67.0,69.0,1.0,,,,14.660000000000004,0.0
2025-02-15 17:45:00,524.0666666666667,-4.230000000000018,0.0,48.666666666666664,75.99666666666667,523.36,0.0,70.0,42.68666666666667,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,14.039999999999992,0.0
2025-02-15 18:00:00,526.19,2.1200000000000045,0.0,48.666666666666664,76.02999999999999,522.6533333333333,0.0,70.0,42.4,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,14.030000000000001,0.0
2025-02-15 18:15:00,517.0066666666667,-6.350000000000023,0.0,48.166666666666664,75.96,519.83,0.0,70.0,41.800000000000004,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,13.79,0.0
2025-02-15 18:30:00,507.82666666666665,-6.360000000000014,0.0,46.5,75.24,507.1166666666666,0.0,70.0,39.376666666666665,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,13.160000000000004,0.0
2025-02-15 18:45:00,490.1666666666667,-2.1100000000000136,0.0,46.5,74.54,497.23333333333335,0.0,70.0,37.373333333333335,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,11.769999999999996,0.0
2025-02-15 19:00:00,498.64000000000004,-10.600000000000023,0.0,46.666666666666664,74.77666666666667,495.1133333333333,0.0,70.0,36.82666666666666,,0.0,,,,70.15666666666667,,,67.0,69.0,1.0,,,,11.169999999999995,0.0
2025-02-15 19:15:00,476.04333333333335,-2.1200000000000045,0.0,44.5,74.17333333333333,481.6933333333333,0.0,70.0,33.99333333333333,,0.0,,,,70.22333333333334,,,67.0,69.0,1.0,,,,10.300000000000011,0.0
2025-02-15 19:30:00,466.8566666666666,-2.1200000000000045,0.0,44.5,73.53,474.62999999999994,0.0,70.0,32.74,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,9.599999999999994,0.0
2025-02-15 19:45:00,478.8666666666666,-12.720000000000027,0.0,46.0,73.74333333333333,476.75,0.0,70.0,32.98333333333333,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,9.469999999999999,0.0
2025-02-15 20:00:00,468.9766666666667,6.360000000000014,0.0,43.833333333333336,73.16666666666667,464.74333333333334,0.0,70.0,30.486666666666668,,0.0,,,,70.19333333333334,,,67.0,69.0,1.0,,,,9.419999999999987,0.0
2025-02-15 20:15:00,455.56,-4.240000000000009,0.0,42.166666666666664,72.53333333333335,452.02666666666664,0.0,70.0,27.71666666666667,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,8.170000000000002,0.0
2025-02-15 20:30:00,449.2033333333334,0.0,0.0,41.333333333333336,72.25,443.55333333333334,0.0,70.0,26.09,,0.0,,,,70.22333333333334,,,67.0,69.0,1.0,,,,7.530000000000001,0.0
2025-02-15 20:45:00,432.25,2.1200000000000045,0.0,40.833333333333336,71.99,436.49,0.0,70.0,24.516666666666666,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,6.900000000000006,0.0
2025-02-15 21:00:00,423.77666666666664,-2.1200000000000045,0.0,39.666666666666664,71.50333333333333,425.19,0.0,70.0,22.186666666666667,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,6.200000000000003,0.0
2025-02-15 21:15:00,418.8333333333333,-6.359999999999957,0.0,39.0,71.18333333333334,418.8333333333333,0.0,70.0,20.900000000000002,,0.0,,,,70.21666666666665,,,67.0,69.0,1.0,,,,5.699999999999989,0.0
2025-02-15 21:30:00,413.18,-2.1200000000000045,0.0,40.333333333333336,70.90333333333334,414.5933333333333,0.0,70.0,20.043333333333333,,0.0,,,,70.18333333333334,,,67.0,69.0,1.0,,,,5.530000000000001,0.0
2025-02-15 21:45:00,413.18,-4.240000000000009,0.0,39.166666666666664,70.60333333333334,410.3533333333333,0.0,70.0,19.070000000000004,,0.0,,,,70.16,,,67.0,69.0,1.0,,,,5.179999999999993,0.0
2025-02-15 22:00:00,406.1166666666666,0.0,0.0,39.333333333333336,70.44666666666667,407.52666666666664,0.0,70.0,18.486666666666665,,0.0,,,,70.12666666666667,,,67.0,69.0,1.0,,,,5.039999999999992,0.0
2025-02-15 22:15:00,411.06333333333333,4.240000000000009,0.0,38.666666666666664,70.10666666666667,404.00333333333333,0.0,70.0,17.77,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,4.709999999999994,0.0
2025-02-15 22:30:00,408.2366666666667,10.590000000000032,0.0,40.166666666666664,70.22,408.2366666666667,0.0,70.0,18.586666666666666,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,4.6499999999999915,0.0
2025-02-15 22:45:00,413.8866666666667,2.1200000000000045,0.0,41.0,70.31666666666666,413.18,0.0,70.0,19.76,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,5.280000000000001,0.0
2025-02-15 23:00:00,416.71333333333337,0.0,0.0,41.5,70.50666666666666,416.71333333333337,0.0,70.0,20.423333333333332,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,5.61999999999999,0.0
2025-02-15 23:15:00,425.89333333333326,4.240000000000009,0.0,42.166666666666664,71.10333333333334,426.59999999999997,0.0,70.0,22.53333333333333,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,5.429999999999993,0.0
2025-02-15 23:30:00,435.7833333333333,-2.1200000000000045,0.0,42.666666666666664,71.54333333333334,433.66333333333336,0.0,70.0,23.936666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,6.219999999999999,0.0
2025-02-15 23:45:00,429.42333333333335,8.480000000000018,0.0,41.0,71.38333333333333,428.7166666666667,0.0,70.0,23.03,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,6.390000000000001,0.0
2025-02-16 00:00:00,430.83666666666664,6.360000000000014,0.0,41.5,71.30333333333333,429.42333333333335,0.0,70.0,23.070000000000004,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,6.1299999999999955,0.0
2025-02-16 00:15:00,428.7166666666667,2.1200000000000045,0.0,42.333333333333336,71.7,433.66333333333336,0.0,70.0,24.13,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,6.069999999999993,0.0
2025-02-16 00:30:00,429.4266666666667,-4.240000000000009,0.0,42.0,71.70666666666666,433.66333333333336,0.0,70.0,24.096666666666664,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,6.3700000000000045,0.0
2025-02-16 00:45:00,432.95666666666665,0.0,0.0,42.5,71.83666666666666,435.07666666666665,0.0,70.0,24.36,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,6.329999999999998,0.0
2025-02-16 01:00:00,433.66333333333336,-6.360000000000014,0.0,42.333333333333336,71.83666666666666,434.37000000000006,0.0,70.0,24.22666666666667,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,6.349999999999994,0.0
2025-02-16 01:15:00,430.84,4.240000000000009,0.0,42.5,71.73333333333333,437.90333333333336,0.0,70.0,24.69666666666667,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,6.680000000000007,0.0
2025-02-16 01:30:00,442.84666666666664,0.0,0.0,43.166666666666664,71.89666666666666,446.3766666666667,0.0,70.0,26.44666666666667,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,6.920000000000002,0.0
2025-02-16 01:45:00,452.73333333333335,0.0,0.0,43.833333333333336,72.53,454.1466666666667,0.0,70.0,28.23,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,7.950000000000003,0.0
2025-02-16 02:00:00,458.3833333333334,-6.360000000000014,0.0,44.333333333333336,72.90333333333332,459.8,0.0,70.0,29.463333333333335,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,7.969999999999999,0.0
2025-02-16 02:15:00,461.9166666666667,-8.480000000000018,0.0,44.666666666666664,73.27,465.4433333333333,0.0,70.0,30.47666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,8.22999999999999,0.0
2025-02-16 02:30:00,474.63000000000005,0.0,0.0,45.333333333333336,73.64333333333333,469.68333333333334,0.0,70.0,31.563333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,8.489999999999995,0.0
2025-02-16 02:45:00,471.8033333333333,8.480000000000018,0.0,45.5,73.85666666666667,473.92333333333335,0.0,70.0,32.276666666666664,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,8.709999999999994,0.0
2025-02-16 03:00:00,471.09666666666664,0.0,0.0,45.166666666666664,73.78,471.8033333333333,0.0,70.0,32.050000000000004,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,9.009999999999991,0.0
2025-02-16 03:15:00,476.04333333333335,6.360000000000014,0.0,45.5,73.91000000000001,476.04333333333335,0.0,70.0,32.81666666666667,,0.0,,,,69.90333333333332,,,67.0,69.0,1.0,,,,9.019999999999996,0.0
2025-02-16 03:30:00,471.09666666666664,2.1200000000000045,0.0,45.5,74.14666666666666,476.75,0.0,70.0,33.01333333333333,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,9.120000000000005,0.0
2025-02-16 03:45:00,476.75,-6.360000000000014,0.0,45.333333333333336,74.02,475.33666666666664,0.0,70.0,32.72666666666667,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,9.13000000000001,0.0
2025-02-16 04:00:00,474.62999999999994,0.0,0.0,45.666666666666664,74.07333333333332,477.45666666666665,0.0,70.0,33.086666666666666,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,9.150000000000006,0.0
2025-02-16 04:15:00,469.68333333333334,4.240000000000009,0.0,45.666666666666664,74.10333333333334,476.75,0.0,70.0,33.21,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,9.289999999999992,0.0
2025-02-16 04:30:00,480.28,-6.360000000000014,0.0,45.333333333333336,74.16333333333334,477.45666666666665,0.0,70.0,33.18333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,9.239999999999995,0.0
2025-02-16 04:45:00,472.51,10.589999999999975,0.0,45.5,74.01666666666667,476.75,0.0,70.0,33.1,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,9.219999999999999,0.0
2025-02-16 05:00:00,479.57666666666665,-4.240000000000009,0.0,45.5,74.02,478.87000000000006,0.0,70.0,33.449999999999996,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,9.299999999999997,0.0
2025-02-16 05:15:00,479.5733333333333,0.0,0.0,45.833333333333336,74.15666666666665,480.2833333333333,0.0,70.0,33.77,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,9.590000000000003,0.0
2025-02-16 05:30:00,484.5133333333333,-2.1200000000000045,0.0,46.0,74.25333333333333,481.6933333333333,0.0,70.0,34.053333333333335,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,9.769999999999996,0.0
2025-02-16 05:45:00,480.27666666666664,2.1200000000000045,0.0,46.333333333333336,74.25666666666666,482.3966666666667,0.0,70.0,34.193333333333335,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,9.719999999999999,0.0
2025-02-16 06:00:00,481.6933333333333,0.0,0.0,46.5,74.34333333333332,484.5133333333333,0.0,70.0,34.60333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,9.86,0.0
2025-02-16 06:15:00,486.6333333333334,2.1199999999999477,0.0,46.833333333333336,74.43333333333334,487.34,0.0,70.0,35.156666666666666,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,10.11,0.0
2025-02-16 06:30:00,487.3433333333333,-4.239999999999952,0.0,47.333333333333336,74.36,489.46,0.0,70.0,35.51,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,10.189999999999998,0.0
2025-02-16 06:45:00,492.99,-2.1200000000000045,0.0,47.666666666666664,74.29333333333334,491.58,0.0,70.0,35.906666666666666,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,10.209999999999994,0.0
2025-02-16 07:00:00,495.10999999999996,-6.360000000000014,0.0,48.5,74.77333333333333,498.6466666666667,0.0,70.0,37.49,,0.0,,,,69.90333333333332,,,67.0,69.0,1.0,,,,10.86,0.0
2025-02-16 07:15:00,500.7633333333333,-8.480000000000018,0.0,48.5,74.66666666666667,496.52666666666664,0.0,70.0,37.089999999999996,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,11.309999999999995,0.0
2025-02-16 07:30:00,497.23,2.1200000000000045,0.0,48.166666666666664,74.84666666666668,497.94,0.0,70.0,37.49,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,11.020000000000003,0.0
2025-02-16 07:45:00,502.17333333333335,4.230000000000018,0.0,48.666666666666664,74.97333333333333,500.7633333333333,0.0,70.0,37.78,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,11.160000000000004,0.0
2025-02-16 08:00:00,498.6433333333334,8.46999999999997,0.0,49.0,75.24666666666667,502.17333333333335,0.0,70.0,38.14,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,11.269999999999996,0.0
2025-02-16 08:15:00,503.58666666666664,0.0,0.0,48.833333333333336,75.21333333333332,500.7633333333333,0.0,70.0,38.026666666666664,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,11.190000000000012,0.0
2025-02-16 08:30:00,505.7033333333334,10.589999999999975,0.0,48.833333333333336,75.17,500.06,0.0,70.0,37.836666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,11.180000000000007,0.0
2025-02-16 08:45:00,500.05333333333334,6.350000000000023,0.0,49.0,75.18666666666667,501.4666666666667,0.0,70.0,38.06666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,11.21,0.0
2025-02-16 09:00:00,500.0566666666667,0.0,0.0,49.0,75.25666666666666,501.4666666666667,0.0,70.0,38.233333333333334,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,11.469999999999992,0.0
2025-02-16 09:15:00,499.34999999999997,-4.240000000000009,0.0,49.5,75.13333333333334,502.17,0.0,70.0,38.13333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,11.430000000000007,0.0
2025-02-16 09:30:00,500.0566666666667,-4.230000000000018,0.0,49.5,74.90666666666667,502.17,0.0,70.0,38.196666666666665,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,11.490000000000002,0.0
2025-02-16 09:45:00,499.34666666666664,-4.230000000000018,0.0,49.166666666666664,74.82,503.5833333333333,0.0,70.0,38.50666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,11.469999999999999,0.0
2025-02-16 10:00:00,513.4733333333334,-2.1200000000000045,0.0,50.166666666666664,75.28333333333333,515.5966666666667,0.0,70.0,40.93333333333334,,0.0,,,,69.87,,,67.0,69.0,1.0,,,,12.139999999999993,0.0
2025-02-16 10:15:00,526.8933333333333,4.230000000000018,0.0,51.166666666666664,76.07000000000001,527.6,0.0,70.0,43.596666666666664,,0.0,,,,69.79333333333334,,,67.0,69.0,1.0,,,,13.659999999999997,0.0
2025-02-16 10:30:00,548.0799999999999,-6.360000000000014,0.0,52.833333333333336,77.31333333333333,545.2566666666667,0.0,70.0,47.04,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,15.18,0.0
2025-02-16 10:45:00,555.85,12.710000000000036,0.0,54.0,77.8,558.6766666666666,0.0,70.0,49.95666666666667,,0.0,,,,69.67333333333333,,,67.0,69.0,1.0,,,,17.020000000000003,0.0
2025-02-16 11:00:00,584.1066666666667,0.0,0.0,56.5,79.83666666666666,583.4,0.0,70.0,55.13333333333333,,0.0,,,,69.56666666666666,,,67.0,69.0,1.0,,,,18.419999999999995,0.0
2025-02-16 11:15:00,600.35,2.1200000000000045,0.0,59.0,81.32666666666667,601.7633333333333,0.0,70.0,58.99333333333334,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,20.659999999999997,0.0
2025-02-16 11:30:00,619.42,-2.1200000000000045,0.0,60.333333333333336,82.81333333333333,617.3000000000001,0.0,70.0,62.23666666666667,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,22.779999999999994,0.0
2025-02-16 11:45:00,632.1333333333333,8.479999999999905,0.0,61.833333333333336,84.26666666666667,633.5433333333334,0.0,70.0,65.45333333333333,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,24.29,0.0
2025-02-16 12:00:00,649.79,-4.230000000000018,0.0,63.0,85.64333333333333,646.9666666666667,0.0,70.0,68.71,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,25.86,0.0
2025-02-16 12:15:00,661.09,4.230000000000018,0.0,64.16666666666667,86.73666666666668,662.5033333333334,0.0,70.0,71.66000000000001,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,27.75,0.0
2025-02-16 12:30:00,677.3366666666667,-8.480000000000018,0.0,65.83333333333333,87.67333333333333,676.6266666666667,0.0,70.0,74.94,,0.0,,,,69.57333333333332,,,67.0,69.0,1.0,,,,29.360000000000007,0.0
2025-02-16 12:45:00,690.0500000000001,2.1200000000000045,0.0,67.16666666666667,89.09666666666668,692.8733333333333,0.0,70.0,77.92333333333333,,0.0,,,,69.57333333333332,,,67.0,69.0,1.0,,,,30.710000000000008,0.0
2025-02-16 13:00:00,699.9366666666666,4.240000000000009,0.0,67.16666666666667,89.69,697.8166666666666,0.0,70.0,79.07666666666667,,0.0,,,,69.65666666666667,,,67.0,69.0,1.0,,,,31.410000000000004,0.0
2025-02-16 13:15:00,707.0,2.1200000000000045,0.0,68.16666666666667,90.36333333333334,707.0,0.0,70.0,80.88333333333334,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,31.929999999999993,0.0
2025-02-16 13:30:00,716.18,10.599999999999909,0.0,69.33333333333333,91.24333333333334,716.18,0.0,70.0,82.83999999999999,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,32.209999999999994,0.0
2025-02-16 13:45:00,716.18,-4.240000000000009,0.0,70.0,91.79,723.9533333333333,0.0,70.0,84.69666666666666,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,33.07,0.0
2025-02-16 14:00:00,717.5933333333332,-10.600000000000023,0.0,69.33333333333333,91.44,723.2466666666666,0.0,70.0,84.31666666666666,,0.0,,,,69.80666666666666,,,67.0,69.0,1.0,,,,33.48,0.0
2025-02-16 14:15:00,721.8299999999999,-4.240000000000009,0.0,69.66666666666667,91.58666666666666,726.0733333333333,0.0,70.0,85.06,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,33.029999999999994,0.0
2025-02-16 14:30:00,726.07,2.1100000000000136,0.0,70.16666666666667,91.67333333333333,726.7766666666666,0.0,70.0,85.15666666666665,,0.0,,,,69.88333333333334,,,67.0,69.0,1.0,,,,32.88,0.0
2025-02-16 14:45:00,721.1266666666667,,0.0,69.33333333333333,91.19,721.8333333333334,0.0,70.0,84.17666666666668,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,,
2025-02-16 15:00:00,719.0066666666667,0.0,0.0,69.16666666666667,90.78000000000002,720.42,0.0,70.0,83.77999999999999,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,32.559999999999995,0.0
2025-02-16 15:15:00,711.2400000000001,4.240000000000009,0.0,68.66666666666667,90.66333333333334,713.3533333333334,0.0,70.0,82.51333333333334,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,32.36000000000001,0.0
2025-02-16 15:30:00,707.7033333333334,-2.1100000000000136,0.0,68.16666666666667,90.07,707.7066666666666,0.0,70.0,80.95,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,31.54999999999999,0.0
2025-02-16 15:45:00,693.5766666666667,-6.360000000000014,0.0,68.16666666666667,89.57,700.6433333333334,0.0,70.0,79.53666666666668,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,31.659999999999997,0.0
2025-02-16 16:00:00,690.0500000000001,-6.360000000000014,0.0,68.0,89.40666666666668,693.5766666666667,0.0,70.0,78.52,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,31.25,0.0
2025-02-16 16:15:00,685.1033333333334,-8.470000000000027,0.0,67.16666666666667,88.44666666666666,681.5733333333333,0.0,70.0,75.68333333333334,,0.0,,,,70.20333333333333,,,67.0,69.0,1.0,,,,30.75,0.0
2025-02-16 16:30:00,673.0966666666667,0.0,0.0,66.33333333333333,87.75999999999999,670.2733333333334,0.0,70.0,73.33999999999999,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,29.86999999999999,0.0
2025-02-16 16:45:00,661.09,10.589999999999918,0.0,65.16666666666667,86.64999999999999,663.21,0.0,70.0,71.97,,0.0,,,,70.20333333333333,,,67.0,69.0,1.0,,,,28.949999999999996,0.0
2025-02-16 17:00:00,667.4466666666667,-6.360000000000014,0.0,66.33333333333333,86.79666666666667,665.33,0.0,70.0,72.36666666666666,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,28.369999999999997,0.0
2025-02-16 17:15:00,649.79,0.0,0.0,64.0,85.59333333333332,654.7333333333333,0.0,70.0,70.13666666666667,,0.0,,,,70.18666666666667,,,67.0,69.0,1.0,,,,28.690000000000005,0.0
2025-02-16 17:30:00,658.2633333333333,-14.830000000000041,0.0,64.5,85.32,651.9133333333333,0.0,70.0,69.67,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,27.47,0.0
2025-02-16 17:45:00,646.9666666666667,8.470000000000027,0.0,63.166666666666664,84.91000000000001,646.9666666666667,0.0,70.0,68.68666666666667,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,27.32,0.0
2025-02-16 18:00:00,642.7266666666666,2.1200000000000045,0.0,62.666666666666664,84.54666666666667,643.4333333333333,0.0,70.0,67.79666666666667,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,26.890000000000008,0.0
2025-02-16 18:15:00,632.84,6.360000000000014,0.0,62.333333333333336,84.14333333333333,638.4866666666667,0.0,70.0,66.77,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,26.39,0.0
2025-02-16 18:30:00,629.31,-12.709999999999923,0.0,60.833333333333336,83.39333333333333,630.0133333333333,0.0,70.0,64.59333333333333,,0.0,,,,70.17333333333333,,,67.0,69.0,1.0,,,,26.07,0.0
2025-02-16 18:45:00,630.7233333333332,0.0,0.0,60.833333333333336,83.06666666666666,627.8966666666666,0.0,70.0,64.48666666666666,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,24.68,0.0
2025-02-16 19:00:00,620.8333333333334,2.119999999999891,0.0,61.0,82.74,623.6566666666668,0.0,70.0,63.70666666666667,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,24.71,0.0
2025-02-16 19:15:00,629.31,0.0,0.0,61.5,82.65333333333332,628.6033333333334,0.0,70.0,64.50999999999999,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,24.440000000000005,0.0
2025-02-16 19:30:00,634.2533333333332,-4.239999999999895,0.0,62.666666666666664,83.27666666666666,633.55,0.0,70.0,65.64666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,25.150000000000006,0.0
2025-02-16 19:45:00,636.37,4.230000000000018,0.0,62.833333333333336,83.62,637.0733333333333,0.0,70.0,66.39,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,25.5,0.0
2025-02-16 20:00:00,647.6733333333333,2.1200000000000045,0.0,64.0,84.49666666666667,646.9666666666667,0.0,70.0,68.25333333333333,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,25.660000000000004,0.0
2025-02-16 20:15:00,647.6733333333333,0.0,0.0,64.5,84.91333333333334,654.7333333333333,0.0,70.0,70.00666666666666,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,27.290000000000006,0.0
2025-02-16 20:30:00,663.21,-10.590000000000032,0.0,65.5,85.50999999999999,661.09,0.0,70.0,71.53333333333335,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,27.800000000000004,0.0
2025-02-16 20:45:00,661.7966666666667,4.240000000000009,0.0,65.66666666666667,86.40333333333332,667.45,0.0,70.0,72.67333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,28.4,0.0
2025-02-16 21:00:00,673.8033333333333,-6.360000000000014,0.0,66.33333333333333,87.02999999999999,674.5066666666667,0.0,70.0,74.19,,0.0,,,,69.80666666666666,,,67.0,69.0,1.0,,,,29.089999999999996,0.0
2025-02-16 21:15:00,684.4,-6.349999999999909,0.0,67.83333333333333,88.02333333333333,688.6333333333333,0.0,70.0,77.19666666666666,,0.0,,,,69.74666666666667,,,67.0,69.0,1.0,,,,29.679999999999993,0.0
2025-02-16 21:30:00,691.46,-4.230000000000018,0.0,68.16666666666667,88.96,694.9900000000001,0.0,70.0,78.45666666666666,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,30.86,0.0
2025-02-16 21:45:00,692.8733333333333,-4.240000000000009,0.0,67.83333333333333,89.16666666666667,697.8166666666666,0.0,70.0,78.87333333333333,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,31.359999999999992,0.0
2025-02-16 22:00:00,702.7600000000001,0.0,0.0,68.0,89.41333333333334,700.6433333333334,0.0,70.0,79.69,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,31.510000000000005,0.0
2025-02-16 22:15:00,702.7600000000001,2.1200000000000045,0.0,68.66666666666667,89.50333333333333,705.59,0.0,70.0,80.58666666666666,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,31.860000000000007,0.0
