time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-16 22:30:00,714.7666666666668,4.230000000000018,0.0,69.0,89.72666666666667,710.5300000000001,0.0,70.0,81.64999999999999,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,32.49999999999999,0.0
2025-02-16 22:45:00,718.3,0.0,0.0,69.75,89.995,713.0,0.0,70.0,82.355,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,32.830000000000005,0.0
2025-02-16 23:00:00,717.5933333333332,6.360000000000014,0.0,69.66666666666667,90.08,715.4733333333334,0.0,70.0,82.76,,0.0,,,,69.88333333333334,,,67.0,69.0,1.0,,,,32.75000000000001,0.0
2025-02-16 23:15:00,726.07,4.240000000000009,0.0,71.66666666666667,90.43666666666667,723.9533333333333,0.0,70.0,84.53333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,33.06999999999999,0.0
2025-02-16 23:30:00,728.1899999999999,0.0,0.0,72.16666666666667,90.71666666666665,730.3033333333333,0.0,70.0,85.70666666666666,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,33.53,0.0
2025-02-16 23:45:00,732.4266666666666,8.480000000000018,0.0,73.33333333333333,91.09666666666665,736.6633333333333,0.0,70.0,87.15666666666668,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,34.35,0.0
2025-02-17 00:00:00,740.9033333333333,2.1200000000000045,0.0,73.33333333333333,90.97333333333334,741.61,0.0,70.0,88.11,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,34.529999999999994,0.0
2025-02-17 00:15:00,746.5500000000001,-4.240000000000009,0.0,73.83333333333333,91.66000000000001,747.9633333333335,0.0,70.0,89.45333333333333,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,34.46,0.0
2025-02-17 00:30:00,754.3233333333333,4.240000000000009,0.0,74.5,92.09666666666665,755.7333333333332,0.0,70.0,91.07666666666667,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,34.980000000000004,0.0
2025-02-17 00:45:00,768.4499999999999,0.0,0.0,75.66666666666667,92.55333333333334,760.68,0.0,70.0,92.45,,0.0,,,,69.80666666666666,,,67.0,69.0,1.0,,,,35.36,0.0
2025-02-17 01:00:00,764.9166666666666,0.0,0.0,76.5,93.14999999999999,769.86,0.0,70.0,94.45,,0.0,,,,69.78666666666668,,,67.0,69.0,1.0,,,,35.74,0.0
2025-02-17 01:15:00,777.63,-10.590000000000032,0.0,77.5,93.49000000000001,778.3366666666667,0.0,70.0,95.72666666666667,,0.0,,,,69.78666666666668,,,67.0,69.0,1.0,,,,36.580000000000005,0.0
2025-02-17 01:30:00,781.1633333333333,-4.240000000000009,0.0,78.16666666666667,93.78333333333335,783.9900000000001,0.0,70.0,97.27666666666666,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,36.92000000000001,0.0
2025-02-17 01:45:00,792.4633333333335,-8.480000000000018,0.0,79.5,94.02666666666666,795.9933333333333,0.0,70.0,99.39,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,37.54,0.0
2025-02-17 02:00:00,802.3466666666667,-4.240000000000009,0.0,79.33333333333333,93.93,798.82,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,37.53000000000001,0.0
2025-02-17 02:15:00,789.6366666666667,10.589999999999918,0.0,79.0,94.04333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,37.35000000000001,0.0
2025-02-17 02:30:00,799.5233333333334,-4.240000000000009,0.0,78.66666666666667,94.31,798.82,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,37.510000000000005,0.0
2025-02-17 02:45:00,792.46,-6.360000000000014,0.0,78.16666666666667,93.75999999999999,798.82,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,37.28999999999999,0.0
2025-02-17 03:00:00,801.6433333333334,-6.360000000000014,0.0,78.83333333333333,93.91666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.67,,,67.0,69.0,1.0,,,,37.839999999999996,0.0
2025-02-17 03:15:00,798.1133333333333,2.1200000000000045,0.0,78.16666666666667,93.80666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.65333333333332,,,67.0,69.0,1.0,,,,37.660000000000004,0.0
2025-02-17 03:30:00,802.35,4.239999999999895,0.0,78.83333333333333,94.00666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.58666666666666,,,67.0,69.0,1.0,,,,37.559999999999995,0.0
2025-02-17 03:45:00,804.4699999999999,-4.240000000000009,0.0,78.5,93.61,798.82,0.0,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,37.79,0.0
2025-02-17 04:00:00,791.7533333333334,12.709999999999923,0.0,79.16666666666667,93.73333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,1.0,,,,37.71000000000001,0.0
2025-02-17 04:15:00,794.58,-8.480000000000018,0.0,79.16666666666667,93.58333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,37.94,0.0
2025-02-17 04:30:00,794.58,-4.240000000000009,0.0,79.0,93.36,798.82,0.0,70.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,1.0,,,,37.73,0.0
2025-02-17 04:45:00,799.5266666666666,-2.1200000000000045,0.0,79.16666666666667,93.31666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,37.99000000000001,0.0
2025-02-17 05:00:00,802.3466666666667,2.1200000000000045,0.0,78.83333333333333,93.41666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,1.0,,,,37.86000000000001,0.0
2025-02-17 05:15:00,791.0466666666667,-8.480000000000018,0.0,78.16666666666667,93.01333333333332,798.82,0.0,70.0,100.0,,0.0,,,,69.18,,,67.0,69.0,1.0,,,,37.63,0.0
2025-02-17 05:30:00,805.1733333333333,-6.360000000000014,0.0,77.0,92.83999999999999,798.82,0.0,70.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,1.0,,,,37.71999999999999,0.0
2025-02-17 05:45:00,801.6433333333334,10.589999999999918,0.0,77.5,92.75,798.82,0.0,70.0,100.0,,0.0,,,,69.05666666666667,,,67.0,69.0,1.0,,,,37.69,0.0
2025-02-17 06:00:00,788.93,6.349999999999909,0.0,78.16666666666667,92.10000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,1.0,,,,37.949999999999996,0.0
2025-02-17 06:15:00,800.9366666666666,-6.360000000000014,0.0,81.83333333333333,92.68,798.82,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,38.18000000000001,0.0
2025-02-17 06:30:00,788.2233333333334,10.589999999999918,0.0,81.5,92.51,798.82,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,1.0,,,,38.38,0.0
2025-02-17 06:45:00,795.2866666666667,-14.830000000000041,0.0,82.16666666666667,92.63666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,1.0,,,,38.150000000000006,0.0
2025-02-17 07:00:00,795.2866666666667,2.1200000000000045,0.0,82.66666666666667,92.71333333333332,798.82,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,1.0,,,,38.160000000000004,0.0
2025-02-17 07:15:00,804.4699999999999,2.1200000000000045,0.0,82.5,93.39999999999999,798.82,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,1.0,,,,38.199999999999996,0.0
2025-02-17 07:30:00,801.6433333333334,2.1200000000000045,0.0,80.5,92.80333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,1.0,,,,38.16,0.0
2025-02-17 07:45:00,795.9933333333333,2.1200000000000045,0.0,79.83333333333333,92.74333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,38.199999999999996,0.0
2025-02-17 08:00:00,798.8166666666666,-4.240000000000009,0.0,81.66666666666667,92.60666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,38.21,0.0
2025-02-17 08:15:00,803.0566666666667,12.709999999999923,0.0,81.0,92.54,798.82,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,1.0,,,,38.17999999999999,0.0
2025-02-17 08:30:00,800.23,-4.240000000000009,0.0,81.33333333333333,92.17999999999999,798.82,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,1.0,,,,38.39999999999999,0.0
2025-02-17 08:45:00,797.4066666666668,-6.360000000000014,0.0,80.66666666666667,92.47666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,1.0,,,,38.43000000000001,0.0
2025-02-17 09:00:00,793.1633333333333,-2.1200000000000045,0.0,78.83333333333333,92.27999999999999,798.82,0.0,70.0,100.0,,0.0,,,,68.66333333333334,,,67.0,69.0,1.0,,,,38.07000000000001,0.0
2025-02-17 09:15:00,792.4633333333335,8.469999999999914,0.0,78.66666666666667,92.24333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,1.0,,,,38.07,0.0
2025-02-17 09:30:00,794.58,0.0,0.0,78.33333333333333,92.19333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,37.989999999999995,0.0
2025-02-17 09:45:00,803.0533333333333,-4.240000000000009,0.0,78.66666666666667,92.27,798.82,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,37.92,0.0
2025-02-17 10:00:00,796.6999999999999,14.829999999999927,0.0,78.33333333333333,92.01333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,38.010000000000005,0.0
2025-02-17 10:15:00,802.35,2.1200000000000045,0.0,80.33333333333333,91.70666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,1.0,,,,38.00000000000001,0.0
2025-02-17 10:30:00,805.88,0.0,0.0,86.0,92.01333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,1.0,,,,38.19,0.0
2025-02-17 10:45:00,796.7,6.349999999999909,0.0,75.75,91.725,798.82,0.0,70.0,100.0,,0.0,,,,68.46000000000001,,,67.0,69.0,1.0,,,,38.96,0.0
2025-02-17 11:00:00,797.4033333333333,-6.360000000000014,0.0,74.0,91.43666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,1.0,,,,38.370000000000005,0.0
2025-02-17 11:15:00,799.5233333333332,6.349999999999909,0.0,74.16666666666667,91.16666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.33333333333333,,,67.0,69.0,1.0,,,,37.940000000000005,0.0
2025-02-17 11:30:00,800.23,-8.480000000000018,0.0,76.16666666666667,91.27333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,38.230000000000004,0.0
2025-02-17 11:45:00,795.9933333333333,6.349999999999909,0.0,76.5,91.52,798.82,0.0,70.0,100.0,,0.0,,,,68.31333333333333,,,67.0,69.0,1.0,,,,38.29,0.0
2025-02-17 12:00:00,794.58,-2.1200000000000045,0.0,74.66666666666667,91.33,798.82,0.0,70.0,100.0,,0.0,,,,68.30333333333334,,,67.0,69.0,1.0,,,,38.58,0.0
2025-02-17 12:15:00,805.1733333333333,-2.1200000000000045,0.0,74.5,91.16000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.27666666666666,,,67.0,69.0,1.0,,,,38.47,0.0
2025-02-17 12:30:00,795.2866666666667,6.349999999999909,0.0,75.66666666666667,91.18666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.21666666666667,,,67.0,69.0,1.0,,,,38.38,0.0
2025-02-17 12:45:00,803.7633333333333,-2.1200000000000045,0.0,77.33333333333333,91.48666666666668,798.82,0.0,70.0,100.0,,0.0,,,,68.21666666666667,,,67.0,69.0,1.0,,,,38.74,0.0
2025-02-17 13:00:00,798.82,19.069999999999936,0.0,74.33333333333333,91.21999999999998,798.82,0.0,70.0,100.0,,0.0,,,,68.30333333333334,,,67.0,69.0,1.0,,,,38.78000000000001,0.0
2025-02-17 13:15:00,795.9933333333333,4.239999999999895,0.0,72.5,91.17666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,38.580000000000005,0.0
2025-02-17 13:30:00,805.1733333333333,0.0,0.0,71.66666666666667,91.19333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.4,,,67.0,69.0,1.0,,,,38.56999999999999,0.0
2025-02-17 13:45:00,801.6433333333333,8.469999999999914,0.0,71.0,91.09333333333335,798.82,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,1.0,,,,38.38999999999999,0.0
2025-02-17 14:00:00,798.8166666666666,4.239999999999895,0.0,71.83333333333333,91.23,798.82,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,38.14,0.0
2025-02-17 14:15:00,788.93,-4.240000000000009,0.0,75.66666666666667,91.29,798.82,0.0,70.0,100.0,,0.0,,,,68.54333333333334,,,67.0,69.0,1.0,,,,38.309999999999995,0.0
2025-02-17 14:30:00,794.58,-2.1200000000000045,0.0,71.5,91.22666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.62333333333333,,,67.0,69.0,1.0,,,,37.98,0.0
2025-02-17 14:45:00,797.4033333333333,-4.240000000000009,0.0,70.83333333333333,91.21,798.82,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,1.0,,,,38.160000000000004,0.0
2025-02-17 15:00:00,795.2866666666667,6.349999999999909,0.0,70.0,91.25333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.78333333333333,,,67.0,69.0,1.0,,,,37.949999999999996,0.0
2025-02-17 15:15:00,796.6999999999999,0.0,0.0,69.66666666666667,91.57000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,1.0,,,,37.63,0.0
2025-02-17 15:30:00,791.7533333333334,-4.240000000000009,0.0,70.0,91.56333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.85666666666667,,,67.0,69.0,1.0,,,,37.440000000000005,0.0
2025-02-17 15:45:00,793.1666666666666,-4.240000000000009,0.0,69.0,91.46,798.82,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,1.0,,,,37.949999999999996,0.0
2025-02-17 16:00:00,800.2333333333332,-4.240000000000009,0.0,68.66666666666667,91.75333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,1.0,,,,37.57,0.0
2025-02-17 16:15:00,793.1666666666666,4.239999999999895,0.0,68.33333333333333,91.94666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,1.0,,,,37.13,0.0
2025-02-17 16:30:00,792.46,-8.480000000000018,0.0,68.83333333333333,92.35333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,37.23,0.0
2025-02-17 16:45:00,795.9933333333333,-4.240000000000009,0.0,68.66666666666667,92.23666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.24666666666667,,,67.0,69.0,1.0,,,,37.35,0.0
2025-02-17 17:00:00,800.23,-4.240000000000009,0.0,68.33333333333333,92.37666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.41000000000001,,,67.0,69.0,1.0,,,,37.099999999999994,0.0
2025-02-17 17:15:00,796.6966666666667,8.469999999999914,0.0,68.5,92.43666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,36.88,0.0
2025-02-17 17:30:00,801.6433333333333,-8.480000000000018,0.0,69.0,92.75999999999999,798.82,0.0,70.0,100.0,,0.0,,,,69.66333333333334,,,67.0,69.0,1.0,,,,37.32000000000001,0.0
2025-02-17 17:45:00,793.8733333333333,-4.240000000000009,0.0,68.66666666666667,92.96666666666665,798.82,0.0,70.0,100.0,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,37.14,0.0
2025-02-17 18:00:00,790.34,-6.360000000000014,0.0,68.0,92.91666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.68666666666667,,,67.0,69.0,1.0,,,,37.160000000000004,0.0
2025-02-17 18:15:00,795.9900000000001,-6.360000000000014,0.0,68.33333333333333,93.21,798.82,0.0,70.0,100.0,,0.0,,,,69.78666666666666,,,67.0,69.0,1.0,,,,37.27,0.0
2025-02-17 18:30:00,787.5166666666668,6.349999999999909,0.0,66.0,93.47666666666667,786.1066666666667,0.0,70.0,97.43666666666667,,0.0,,,,70.09,,,67.0,69.0,1.0,,,,36.879999999999995,0.0
2025-02-17 18:45:00,761.3833333333333,10.590000000000032,0.0,63.833333333333336,92.49666666666667,770.5666666666666,0.0,70.0,94.50666666666666,,0.0,,,,70.19333333333333,,,67.0,69.0,1.0,,,,36.37,0.0
2025-02-17 19:00:00,745.14,-12.719999999999914,0.0,62.0,90.82000000000001,745.8466666666667,0.0,70.0,89.24000000000001,,0.0,,,,70.34666666666666,,,67.0,69.0,1.0,,,,35.7,0.0
2025-02-17 19:15:00,714.7666666666668,0.0,0.0,58.333333333333336,88.86666666666667,716.8866666666667,0.0,70.0,83.20666666666666,,0.0,,,,70.49666666666667,,,67.0,69.0,1.0,,,,33.940000000000005,0.0
2025-02-17 19:30:00,697.11,-10.600000000000023,0.0,55.666666666666664,87.39333333333333,692.1666666666666,0.0,70.0,78.07333333333334,,0.0,,,,70.54666666666667,,,67.0,69.0,1.0,,,,32.150000000000006,0.0
2025-02-17 19:45:00,654.7333333333333,2.1200000000000045,0.0,52.833333333333336,84.92333333333333,660.3866666666667,0.0,70.0,71.33333333333333,,0.0,,,,70.65333333333334,,,67.0,69.0,1.0,,,,30.379999999999995,0.0
2025-02-17 20:00:00,630.7199999999999,-6.360000000000014,0.0,50.5,82.37666666666667,634.2533333333333,0.0,70.0,65.72333333333334,,0.0,,,,70.67333333333333,,,67.0,69.0,1.0,,,,27.53,0.0
2025-02-17 20:15:00,612.355,-6.360000000000014,0.0,48.0,80.15,610.235,0.0,70.0,60.885000000000005,,0.0,,,,70.665,,,67.0,69.0,1.0,,,,25.089999999999996,0.0
2025-02-17 20:30:00,620.83,-4.240000000000009,0.0,50.666666666666664,80.36666666666667,618.0066666666667,0.0,70.0,62.22666666666667,,0.0,,,,70.37666666666667,,,67.0,69.0,1.0,,,,22.910000000000004,0.0
2025-02-17 20:45:00,625.07,2.1200000000000045,0.0,50.5,80.54666666666667,617.3000000000001,0.0,70.0,62.24666666666667,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,24.740000000000002,0.0
2025-02-17 21:00:00,606.7066666666666,6.350000000000023,0.0,49.5,79.88,613.0633333333334,0.0,70.0,61.30666666666667,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,23.839999999999996,0.0
2025-02-17 21:15:00,601.0566666666667,-6.350000000000023,0.0,49.166666666666664,79.82333333333334,606.7033333333334,0.0,70.0,60.01333333333333,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,23.75,0.0
2025-02-17 21:30:00,582.6933333333333,-8.470000000000027,0.0,46.833333333333336,78.19,588.3433333333332,0.0,70.0,56.01666666666667,,0.0,,,,70.29666666666667,,,67.0,69.0,1.0,,,,22.580000000000005,0.0
2025-02-17 21:45:00,582.6933333333333,-12.709999999999923,0.0,46.333333333333336,77.71,581.2766666666668,0.0,70.0,54.94,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,20.92,0.0
2025-02-17 22:00:00,586.2233333333334,-4.230000000000018,0.0,47.166666666666664,77.64333333333333,581.2766666666666,0.0,70.0,54.669999999999995,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,20.859999999999992,0.0
2025-02-17 22:15:00,585.5166666666667,6.3599999999999,0.0,44.333333333333336,77.5,582.69,0.0,70.0,54.93333333333334,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,20.910000000000004,0.0
2025-02-17 22:30:00,602.4666666666667,2.1200000000000045,0.0,47.833333333333336,79.22,605.2966666666666,0.0,70.0,59.73666666666667,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,20.999999999999993,0.0
2025-02-17 22:45:00,626.4833333333332,-8.480000000000018,0.0,50.166666666666664,81.28,629.31,0.0,70.0,64.79,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,23.409999999999997,0.0
2025-02-17 23:00:00,651.1999999999999,2.1100000000000136,0.0,52.333333333333336,83.13666666666667,651.1999999999999,0.0,70.0,69.34333333333333,,0.0,,,,69.6,,,67.0,69.0,1.0,,,,25.440000000000005,0.0
2025-02-17 23:15:00,670.9766666666666,0.0,0.0,54.333333333333336,84.62666666666667,668.86,0.0,70.0,73.05,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,27.759999999999998,0.0
2025-02-17 23:30:00,682.28,-2.1200000000000045,0.0,56.166666666666664,85.20333333333333,677.3333333333334,0.0,70.0,74.77,,0.0,,,,69.63,,,67.0,69.0,1.0,,,,28.999999999999993,0.0
2025-02-17 23:45:00,692.8733333333333,4.240000000000009,0.0,57.333333333333336,86.35000000000001,694.2866666666667,0.0,70.0,78.24666666666667,,0.0,,,,69.59666666666666,,,67.0,69.0,1.0,,,,29.240000000000002,0.0
2025-02-18 00:00:00,714.7666666666668,-4.240000000000009,0.0,60.666666666666664,87.97333333333331,717.5933333333332,0.0,70.0,83.27333333333333,,0.0,,,,69.52,,,67.0,69.0,1.0,,,,31.14999999999999,0.0
2025-02-18 00:15:00,723.2433333333333,-4.240000000000009,0.0,62.166666666666664,88.77666666666666,728.8933333333333,0.0,70.0,85.64333333333333,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,32.739999999999995,0.0
2025-02-18 00:30:00,741.61,-4.240000000000009,0.0,64.33333333333333,89.72666666666667,745.14,0.0,70.0,89.02333333333333,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,33.54,0.0
2025-02-18 00:45:00,768.4466666666667,-4.230000000000018,0.0,67.16666666666667,90.84333333333335,766.3299999999999,0.0,70.0,93.17666666666666,,0.0,,,,69.50666666666666,,,67.0,69.0,1.0,,,,34.589999999999996,0.0
2025-02-18 01:00:00,776.2166666666667,2.1200000000000045,0.0,69.33333333333333,91.73666666666666,780.4566666666666,0.0,70.0,96.34666666666668,,0.0,,,,69.53,,,67.0,69.0,1.0,,,,36.120000000000005,0.0
2025-02-18 01:15:00,790.3433333333334,-12.720000000000027,0.0,72.33333333333333,92.51333333333334,795.9933333333333,0.0,70.0,99.46,,0.0,,,,69.49333333333333,,,67.0,69.0,1.0,,,,37.0,0.0
2025-02-18 01:30:00,791.7533333333334,-8.480000000000018,0.0,78.16666666666667,93.24000000000001,798.82,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,37.470000000000006,0.0
2025-02-18 01:45:00,798.11,-8.480000000000018,0.0,74.0,92.60666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,37.910000000000004,0.0
2025-02-18 02:00:00,807.2933333333334,-4.240000000000009,0.0,71.83333333333333,92.33666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.37666666666667,,,67.0,69.0,1.0,,,,37.53,0.0
2025-02-18 02:15:00,795.2866666666667,2.1200000000000045,0.0,72.16666666666667,92.48333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,37.52,0.0
2025-02-18 02:30:00,788.9333333333334,0.0,0.0,71.5,92.33,798.82,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,1.0,,,,37.4,0.0
2025-02-18 02:45:00,798.11,-16.950000000000045,0.0,71.83333333333333,92.27,798.82,0.0,70.0,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,1.0,,,,37.25,0.0
2025-02-18 03:00:00,799.5266666666666,-4.240000000000009,0.0,72.16666666666667,92.56,798.82,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,37.68000000000001,0.0
2025-02-18 03:15:00,793.8733333333333,2.1200000000000045,0.0,75.33333333333333,92.75,798.82,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,37.71,0.0
2025-02-18 03:30:00,801.6433333333333,2.1200000000000045,0.0,73.5,92.88333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,37.839999999999996,0.0
2025-02-18 03:45:00,801.64,4.239999999999895,0.0,72.5,92.79666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,37.86000000000001,0.0
2025-02-18 04:00:00,803.0566666666667,10.589999999999918,0.0,72.83333333333333,92.75999999999999,798.82,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,1.0,,,,37.949999999999996,0.0
2025-02-18 04:15:00,800.2333333333332,4.239999999999895,0.0,71.66666666666667,92.52333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,1.0,,,,38.2,0.0
2025-02-18 04:30:00,788.93,4.239999999999895,0.0,71.16666666666667,92.49000000000001,798.82,0.0,70.0,100.0,,0.0,,,,69.05333333333333,,,67.0,69.0,1.0,,,,37.89,0.0
2025-02-18 04:45:00,802.35,-14.830000000000041,0.0,70.0,92.35333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,1.0,,,,37.73,0.0
2025-02-18 05:00:00,795.2866666666667,2.1200000000000045,0.0,70.33333333333333,92.31666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,37.68,0.0
2025-02-18 05:15:00,796.7000000000002,-4.240000000000009,0.0,70.5,92.29666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,37.88999999999999,0.0
2025-02-18 05:30:00,803.0533333333333,2.1200000000000045,0.0,70.33333333333333,92.23333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,37.72,0.0
2025-02-18 05:45:00,791.7533333333334,6.349999999999909,0.0,70.33333333333333,91.89333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.96,,,67.0,69.0,1.0,,,,37.480000000000004,0.0
2025-02-18 06:00:00,796.7000000000002,-4.240000000000009,0.0,70.16666666666667,91.83999999999999,798.82,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,37.44,0.0
2025-02-18 06:15:00,799.5233333333334,-2.1200000000000045,0.0,69.66666666666667,91.80333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,1.0,,,,37.449999999999996,0.0
2025-02-18 06:30:00,795.2866666666667,6.349999999999909,0.0,69.83333333333333,91.89999999999999,798.82,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,1.0,,,,37.17999999999999,0.0
2025-02-18 06:45:00,798.82,-10.600000000000023,0.0,70.16666666666667,91.83999999999999,798.82,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,1.0,,,,37.51,0.0
2025-02-18 07:00:00,798.8166666666666,0.0,0.0,69.83333333333333,91.75666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.81,,,67.0,69.0,1.0,,,,37.769999999999996,0.0
2025-02-18 07:15:00,794.58,2.1200000000000045,0.0,70.16666666666667,91.83666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.75333333333333,,,67.0,69.0,1.0,,,,37.599999999999994,0.0
2025-02-18 07:30:00,786.1033333333334,2.1200000000000045,0.0,70.0,92.08333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.74666666666667,,,67.0,69.0,1.0,,,,37.64,0.0
2025-02-18 07:45:00,798.1133333333333,-16.950000000000045,0.0,70.16666666666667,91.97666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,37.93,0.0
2025-02-18 08:00:00,796.7000000000002,4.239999999999895,0.0,69.83333333333333,91.95666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,1.0,,,,37.879999999999995,0.0
2025-02-18 08:15:00,795.2866666666667,2.1200000000000045,0.0,69.5,91.66333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,1.0,,,,38.14000000000001,0.0
2025-02-18 08:30:00,795.2833333333333,-2.1200000000000045,0.0,69.16666666666667,91.61,798.82,0.0,70.0,100.0,,0.0,,,,68.69,,,67.0,69.0,1.0,,,,37.81000000000001,0.0
2025-02-18 08:45:00,800.9399999999999,6.349999999999909,0.0,69.5,91.52,798.82,0.0,70.0,100.0,,0.0,,,,68.61666666666666,,,67.0,69.0,1.0,,,,38.07,0.0
2025-02-18 09:00:00,794.58,4.239999999999895,0.0,69.33333333333333,91.28000000000002,798.82,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,38.190000000000005,0.0
2025-02-18 09:15:00,797.4033333333333,,0.0,69.83333333333333,91.27333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.57666666666667,,,67.0,69.0,1.0,,,,,
2025-02-18 09:30:00,793.8733333333333,-6.360000000000014,0.0,69.83333333333333,91.13666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.54,,,67.0,69.0,1.0,,,,37.87,0.0
2025-02-18 09:45:00,802.35,-4.240000000000009,0.0,69.66666666666667,90.90333333333335,798.82,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,38.17999999999999,0.0
2025-02-18 10:00:00,792.46,4.239999999999895,0.0,69.5,90.93666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,1.0,,,,37.97,0.0
2025-02-18 10:15:00,800.23,-10.600000000000023,0.0,69.16666666666667,91.00333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.43,,,67.0,69.0,1.0,,,,37.849999999999994,0.0
2025-02-18 10:30:00,797.4066666666668,10.589999999999918,0.0,69.33333333333333,90.92333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.38,,,67.0,69.0,1.0,,,,38.050000000000004,0.0
2025-02-18 10:45:00,794.5799999999999,0.0,0.0,69.5,90.85333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.33999999999999,,,67.0,69.0,1.0,,,,37.92000000000001,0.0
2025-02-18 11:00:00,799.5233333333334,8.469999999999914,0.0,69.83333333333333,90.89999999999999,798.82,0.0,70.0,100.0,,0.0,,,,68.33999999999999,,,67.0,69.0,1.0,,,,37.839999999999996,0.0
2025-02-18 11:15:00,798.8166666666666,-6.360000000000014,0.0,69.5,90.83333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.38,,,67.0,69.0,1.0,,,,37.68,0.0
2025-02-18 11:30:00,795.9933333333333,-6.360000000000014,0.0,70.0,90.38,798.82,0.0,70.0,100.0,,0.0,,,,68.33999999999999,,,67.0,69.0,1.0,,,,37.71000000000001,0.0
2025-02-18 11:45:00,800.2333333333332,2.1200000000000045,0.0,69.33333333333333,90.38666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,37.21000000000001,0.0
2025-02-18 12:00:00,793.8733333333333,4.239999999999895,0.0,70.33333333333333,90.36333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.33333333333333,,,67.0,69.0,1.0,,,,37.35,0.0
2025-02-18 12:15:00,799.5233333333334,-6.360000000000014,0.0,71.5,90.68,798.82,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,1.0,,,,37.43,0.0
2025-02-18 12:30:00,799.5266666666666,-6.360000000000014,0.0,70.83333333333333,90.74000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,1.0,,,,37.5,0.0
2025-02-18 12:45:00,796.6966666666667,-6.360000000000014,0.0,72.0,90.77,798.82,0.0,70.0,100.0,,0.0,,,,68.33333333333333,,,67.0,69.0,1.0,,,,37.54,0.0
2025-02-18 13:00:00,797.4066666666668,-4.240000000000009,0.0,77.83333333333333,91.30333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.41333333333334,,,67.0,69.0,1.0,,,,37.709999999999994,0.0
2025-02-18 13:15:00,796.7000000000002,-4.240000000000009,0.0,72.83333333333333,91.31333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,1.0,,,,38.089999999999996,0.0
2025-02-18 13:30:00,791.7533333333334,-4.240000000000009,0.0,71.16666666666667,91.25333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,1.0,,,,37.82,0.0
2025-02-18 13:45:00,800.23,-8.480000000000018,0.0,71.5,90.92,798.82,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,1.0,,,,38.05,0.0
2025-02-18 14:00:00,795.2866666666667,10.589999999999918,0.0,70.66666666666667,90.71666666666665,798.82,0.0,70.0,100.0,,0.0,,,,68.61,,,67.0,69.0,1.0,,,,37.8,0.0
2025-02-18 14:15:00,803.0566666666667,-4.240000000000009,0.0,70.83333333333333,90.47666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,1.0,,,,37.589999999999996,0.0
2025-02-18 14:30:00,793.1666666666666,4.239999999999895,0.0,70.5,90.51333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,1.0,,,,37.49000000000001,0.0
2025-02-18 14:45:00,799.5233333333332,2.1200000000000045,0.0,70.5,90.12333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.85000000000001,,,67.0,69.0,1.0,,,,37.45,0.0
2025-02-18 15:00:00,795.2866666666667,6.349999999999909,0.0,70.5,89.91333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,37.489999999999995,0.0
2025-02-18 15:15:00,793.1700000000001,-4.240000000000009,0.0,70.16666666666667,90.08,798.82,0.0,70.0,100.0,,0.0,,,,68.90666666666667,,,67.0,69.0,1.0,,,,37.42,0.0
2025-02-18 15:30:00,801.6466666666666,-14.830000000000041,0.0,70.33333333333333,90.24333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,37.480000000000004,0.0
2025-02-18 15:45:00,797.4033333333333,4.239999999999895,0.0,71.0,90.24,798.82,0.0,70.0,100.0,,0.0,,,,69.04,,,67.0,69.0,1.0,,,,37.559999999999995,0.0
2025-02-18 16:00:00,801.6433333333334,-6.360000000000014,0.0,71.33333333333333,90.53666666666668,798.82,0.0,70.0,100.0,,0.0,,,,69.18666666666667,,,67.0,69.0,1.0,,,,37.279999999999994,0.0
2025-02-18 16:15:00,798.82,-8.480000000000018,0.0,72.0,90.69333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.36666666666667,,,67.0,69.0,1.0,,,,37.31,0.0
2025-02-18 16:30:00,795.2866666666667,4.239999999999895,0.0,72.33333333333333,90.80666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,37.730000000000004,0.0
2025-02-18 16:45:00,795.9900000000001,-2.1200000000000045,0.0,71.16666666666667,90.87,798.82,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,37.60000000000001,0.0
2025-02-18 17:00:00,790.34,-4.240000000000009,0.0,70.33333333333333,91.02333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,37.50000000000001,0.0
2025-02-18 17:15:00,795.9933333333333,-8.480000000000018,0.0,70.5,91.01666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,37.48,0.0
2025-02-18 17:30:00,795.9933333333333,2.1200000000000045,0.0,70.0,91.18666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,37.349999999999994,0.0
2025-02-18 17:45:00,793.8733333333333,-4.240000000000009,0.0,69.83333333333333,91.19666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,37.17,0.0
2025-02-18 18:00:00,786.8066666666667,0.0,0.0,68.5,90.91000000000001,785.4,0.0,70.0,97.60000000000001,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,37.510000000000005,0.0
2025-02-18 18:15:00,783.9833333333332,2.1100000000000136,0.0,68.16666666666667,90.92333333333333,783.2833333333333,0.0,70.0,97.07000000000001,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,37.029999999999994,0.0
2025-02-18 18:30:00,770.5666666666666,-10.600000000000023,0.0,66.0,90.3,773.39,0.0,70.0,94.98,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,37.06000000000001,0.0
2025-02-18 18:45:00,761.3866666666667,-6.360000000000014,0.0,65.33333333333333,90.01333333333334,764.21,0.0,70.0,93.06,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,36.510000000000005,0.0
2025-02-18 19:00:00,761.3866666666667,-4.230000000000018,0.0,65.16666666666667,89.78000000000002,759.9699999999999,0.0,70.0,92.20333333333333,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,35.93000000000001,0.0
2025-02-18 19:15:00,748.6700000000001,4.240000000000009,0.0,64.33333333333333,89.23,748.6700000000001,0.0,70.0,89.94666666666666,,0.0,,,,70.20333333333333,,,67.0,69.0,1.0,,,,35.61,0.0
2025-02-18 19:30:00,734.5433333333334,-4.240000000000009,0.0,61.833333333333336,88.13666666666667,735.9566666666666,0.0,70.0,87.13333333333333,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,34.75,0.0
2025-02-18 19:45:00,732.4266666666666,-2.1200000000000045,0.0,62.333333333333336,87.88333333333333,728.1866666666666,0.0,70.0,85.41666666666667,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,33.790000000000006,0.0
2025-02-18 20:00:00,721.8299999999999,0.0,0.0,62.166666666666664,87.63333333333333,721.1266666666667,0.0,70.0,83.95333333333333,,0.0,,,,70.22333333333334,,,67.0,69.0,1.0,,,,33.559999999999995,0.0
2025-02-18 20:15:00,710.5300000000001,-4.239999999999895,0.0,60.666666666666664,87.2,712.6466666666666,0.0,70.0,81.94333333333333,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,33.22,0.0
2025-02-18 20:30:00,701.35,-2.119999999999891,0.0,60.166666666666664,87.0,706.2933333333334,0.0,70.0,80.77333333333333,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,32.59,0.0
2025-02-18 20:45:00,695.6966666666667,-10.590000000000032,0.0,60.166666666666664,86.74666666666667,702.7633333333333,0.0,70.0,80.30333333333333,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,31.580000000000005,0.0
2025-02-18 21:00:00,701.35,-6.360000000000014,0.0,59.333333333333336,86.63666666666666,700.6433333333334,0.0,70.0,79.34,,0.0,,,,70.12666666666667,,,67.0,69.0,1.0,,,,32.050000000000004,0.0
2025-02-18 21:15:00,678.7466666666666,2.1200000000000045,0.0,56.666666666666664,85.35666666666667,680.8666666666667,0.0,70.0,75.59333333333333,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,31.619999999999997,0.0
2025-02-18 21:30:00,677.3366666666667,-2.1200000000000045,0.0,55.5,84.47333333333334,670.9766666666666,0.0,70.0,73.49,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,30.08,0.0
2025-02-18 21:45:00,660.3833333333333,10.589999999999918,0.0,55.0,84.19666666666667,669.5666666666667,0.0,70.0,73.10000000000001,,0.0,,,,70.18666666666667,,,67.0,69.0,1.0,,,,29.260000000000005,0.0
2025-02-18 22:00:00,682.9833333333332,-10.589999999999918,0.0,57.166666666666664,84.90666666666668,681.5733333333333,0.0,70.0,75.65333333333332,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,29.47,0.0
2025-02-18 22:15:00,704.88,6.350000000000023,0.0,59.333333333333336,86.29,705.5866666666667,0.0,70.0,80.59666666666668,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,30.550000000000004,0.0
2025-02-18 22:30:00,727.48,12.710000000000036,0.0,61.833333333333336,87.66333333333334,729.6033333333334,0.0,70.0,85.58999999999999,,0.0,,,,69.64,,,67.0,69.0,1.0,,,,32.300000000000004,0.0
2025-02-18 22:45:00,747.9666666666667,-8.480000000000018,0.0,64.0,89.32333333333334,750.79,0.0,70.0,90.26666666666667,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,33.879999999999995,0.0
2025-02-18 23:00:00,774.8033333333333,4.240000000000009,0.0,66.66666666666667,90.49333333333334,776.9233333333333,0.0,70.0,95.74333333333334,,0.0,,,,69.46333333333332,,,67.0,69.0,1.0,,,,35.53000000000001,0.0
2025-02-18 23:15:00,799.5233333333334,-10.590000000000032,0.0,69.66666666666667,91.35333333333334,797.4066666666668,0.0,70.0,99.69,,0.0,,,,69.37,,,67.0,69.0,1.0,,,,37.13,0.0
2025-02-18 23:30:00,800.2333333333335,14.829999999999927,0.0,70.0,91.21999999999998,798.82,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,37.52,0.0
2025-02-18 23:45:00,791.7533333333334,0.0,0.0,70.0,91.19666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.27999999999999,,,67.0,69.0,1.0,,,,37.269999999999996,0.0
2025-02-19 00:00:00,796.6999999999999,-10.600000000000023,0.0,70.5,91.16000000000001,798.82,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,37.28,0.0
2025-02-19 00:15:00,795.2866666666667,-4.240000000000009,0.0,70.83333333333333,91.36666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.11,,,67.0,69.0,1.0,,,,37.47,0.0
2025-02-19 00:30:00,794.58,-6.360000000000014,0.0,71.5,91.5,798.82,0.0,70.0,100.0,,0.0,,,,69.09333333333333,,,67.0,69.0,1.0,,,,37.46,0.0
2025-02-19 00:45:00,797.4033333333333,-4.240000000000009,0.0,72.33333333333333,91.45,798.82,0.0,70.0,100.0,,0.0,,,,69.13000000000001,,,67.0,69.0,1.0,,,,37.53,0.0
2025-02-19 01:00:00,792.46,-6.360000000000014,0.0,72.16666666666667,91.49333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.15666666666667,,,67.0,69.0,1.0,,,,37.60999999999999,0.0
2025-02-19 01:15:00,801.6466666666666,-8.480000000000018,0.0,72.66666666666667,91.57000000000001,798.82,0.0,70.0,100.0,,0.0,,,,69.19333333333333,,,67.0,69.0,1.0,,,,37.82,0.0
2025-02-19 01:30:00,800.9366666666666,4.239999999999895,0.0,73.66666666666667,91.56333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,38.06,0.0
2025-02-19 01:45:00,811.5300000000001,8.469999999999914,0.0,73.33333333333333,91.61,798.82,0.0,70.0,100.0,,0.0,,,,69.15666666666668,,,67.0,69.0,1.0,,,,37.91,0.0
2025-02-19 02:00:00,798.1133333333333,8.469999999999914,0.0,72.66666666666667,91.54,798.82,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,38.0,0.0
2025-02-19 02:15:00,791.0466666666667,2.1200000000000045,0.0,72.5,91.35666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.13333333333334,,,67.0,69.0,1.0,,,,38.27,0.0
2025-02-19 02:30:00,798.1133333333333,-10.600000000000023,0.0,72.66666666666667,91.23333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.10333333333334,,,67.0,69.0,1.0,,,,37.95000000000001,0.0
2025-02-19 02:45:00,795.9933333333333,-2.1200000000000045,0.0,72.83333333333333,91.21,798.82,0.0,70.0,100.0,,0.0,,,,69.02666666666667,,,67.0,69.0,1.0,,,,38.21,0.0
2025-02-19 03:00:00,797.4033333333333,-2.1200000000000045,0.0,72.5,91.35333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,1.0,,,,38.089999999999996,0.0
2025-02-19 03:15:00,792.46,-4.240000000000009,0.0,72.33333333333333,91.33333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,38.39,0.0
2025-02-19 03:30:00,798.8166666666666,-10.600000000000023,0.0,72.16666666666667,91.29333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.87666666666667,,,67.0,69.0,1.0,,,,38.300000000000004,0.0
2025-02-19 03:45:00,795.2866666666667,14.829999999999927,0.0,72.0,91.23333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.8,,,67.0,69.0,1.0,,,,38.709999999999994,0.0
2025-02-19 04:00:00,800.9366666666666,-6.360000000000014,0.0,71.83333333333333,91.04333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,1.0,,,,38.65,0.0
2025-02-19 04:15:00,796.6966666666667,8.469999999999914,0.0,72.0,91.04,798.82,0.0,70.0,100.0,,0.0,,,,68.62,,,67.0,69.0,1.0,,,,38.49,0.0
2025-02-19 04:30:00,797.4033333333333,-8.480000000000018,0.0,71.83333333333333,90.90333333333335,798.82,0.0,70.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,1.0,,,,38.64,0.0
2025-02-19 04:45:00,795.2866666666667,-4.240000000000009,0.0,72.0,90.77,798.82,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,1.0,,,,38.690000000000005,0.0
2025-02-19 05:00:00,791.7533333333334,-8.480000000000018,0.0,72.33333333333333,90.86,798.82,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,1.0,,,,38.650000000000006,0.0
2025-02-19 05:15:00,794.5766666666667,-6.360000000000014,0.0,73.0,90.77666666666669,798.82,0.0,70.0,100.0,,0.0,,,,68.39333333333333,,,67.0,69.0,1.0,,,,38.940000000000005,0.0
2025-02-19 05:30:00,793.8733333333333,-10.600000000000023,0.0,72.16666666666667,90.53333333333335,798.82,0.0,70.0,100.0,,0.0,,,,68.32666666666667,,,67.0,69.0,1.0,,,,38.95,0.0
2025-02-19 05:45:00,797.4033333333333,-2.1200000000000045,0.0,72.16666666666667,90.69333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.27,,,67.0,69.0,1.0,,,,39.05,0.0
2025-02-19 06:00:00,794.58,-8.480000000000018,0.0,72.83333333333333,90.59666666666668,798.82,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,1.0,,,,38.940000000000005,0.0
2025-02-19 06:15:00,797.4033333333333,-10.600000000000023,0.0,72.66666666666667,90.57,798.82,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,1.0,,,,38.75000000000001,0.0
2025-02-19 06:30:00,791.0466666666667,-2.1200000000000045,0.0,72.66666666666667,90.37,798.82,0.0,70.0,100.0,,0.0,,,,68.16000000000001,,,67.0,69.0,1.0,,,,38.769999999999996,0.0
2025-02-19 06:45:00,791.0466666666667,-6.360000000000014,0.0,72.16666666666667,90.45666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.14666666666666,,,67.0,69.0,1.0,,,,38.790000000000006,0.0
2025-02-19 07:00:00,795.2866666666667,-4.240000000000009,0.0,72.33333333333333,90.30333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.10000000000001,,,67.0,69.0,1.0,,,,38.769999999999996,0.0
2025-02-19 07:15:00,793.8733333333333,-2.1200000000000045,0.0,72.5,90.28333333333335,798.82,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,38.84,0.0
2025-02-19 07:30:00,802.35,10.589999999999918,0.0,72.0,90.44333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,38.769999999999996,0.0
2025-02-19 07:45:00,796.6966666666667,2.1200000000000045,0.0,72.33333333333333,90.30666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,38.89,0.0
2025-02-19 08:00:00,797.4066666666668,-8.480000000000018,0.0,72.0,90.17666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,1.0,,,,38.68,0.0
2025-02-19 08:15:00,794.5766666666667,-2.1200000000000045,0.0,72.5,90.19333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.04,,,67.0,69.0,1.0,,,,38.7,0.0
2025-02-19 08:30:00,799.5266666666666,-8.480000000000018,0.0,72.83333333333333,90.21333333333332,798.82,0.0,70.0,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,1.0,,,,38.82000000000001,0.0
2025-02-19 08:45:00,799.5233333333332,4.239999999999895,0.0,73.33333333333333,90.39666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.04333333333334,,,67.0,69.0,1.0,,,,38.870000000000005,0.0
2025-02-19 09:00:00,802.35,-8.480000000000018,0.0,74.33333333333333,90.33,798.82,0.0,70.0,100.0,,0.0,,,,68.03333333333335,,,67.0,69.0,1.0,,,,38.97,0.0
2025-02-19 09:15:00,800.23,4.239999999999895,0.0,73.0,90.28000000000002,798.82,0.0,70.0,100.0,,0.0,,,,68.03666666666668,,,67.0,69.0,1.0,,,,38.88,0.0
2025-02-19 09:30:00,803.0533333333333,6.349999999999909,0.0,73.5,90.22666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.03333333333335,,,67.0,69.0,1.0,,,,38.949999999999996,0.0
2025-02-19 09:45:00,794.5766666666667,-4.240000000000009,0.0,73.5,90.34333333333332,798.82,0.0,70.0,100.0,,0.0,,,,68.04333333333334,,,67.0,69.0,1.0,,,,38.76,0.0
2025-02-19 10:00:00,800.94,6.349999999999909,0.0,73.66666666666667,90.12333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.04333333333334,,,67.0,69.0,1.0,,,,39.1,0.0
2025-02-19 10:15:00,791.0500000000001,4.239999999999895,0.0,74.0,90.17,798.82,0.0,70.0,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,1.0,,,,38.96,0.0
2025-02-19 10:30:00,791.7533333333334,-16.950000000000045,0.0,74.16666666666667,90.25333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.05666666666666,,,67.0,69.0,1.0,,,,39.00000000000001,0.0
2025-02-19 10:45:00,795.29,-4.240000000000009,0.0,74.16666666666667,90.20666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,38.9,0.0
2025-02-19 11:00:00,800.23,-14.830000000000041,0.0,74.33333333333333,90.0,798.82,0.0,70.0,100.0,,0.0,,,,68.05666666666666,,,67.0,69.0,1.0,,,,38.849999999999994,0.0
2025-02-19 11:15:00,793.1666666666666,-4.240000000000009,0.0,74.0,89.56,798.82,0.0,70.0,100.0,,0.0,,,,68.05666666666666,,,67.0,69.0,1.0,,,,38.67,0.0
2025-02-19 11:30:00,797.4066666666668,-6.360000000000014,0.0,74.0,89.62333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,38.41,0.0
2025-02-19 11:45:00,800.9399999999999,0.0,0.0,74.16666666666667,89.51666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.06333333333333,,,67.0,69.0,1.0,,,,38.51,0.0
2025-02-19 12:00:00,796.6966666666667,-2.1200000000000045,0.0,74.0,89.7,798.82,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,38.55,0.0
2025-02-19 12:15:00,800.94,-8.480000000000018,0.0,74.33333333333333,89.76666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,38.63999999999999,0.0
2025-02-19 12:30:00,792.46,4.239999999999895,0.0,74.0,89.82,798.82,0.0,70.0,100.0,,0.0,,,,68.05666666666666,,,67.0,69.0,1.0,,,,38.33,0.0
2025-02-19 12:45:00,793.8733333333333,-12.720000000000027,0.0,74.5,90.10333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,38.49999999999999,0.0
2025-02-19 13:00:00,799.5233333333334,-2.1200000000000045,0.0,75.0,90.10000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.13666666666667,,,67.0,69.0,1.0,,,,38.760000000000005,0.0
2025-02-19 13:15:00,795.2866666666667,8.469999999999914,0.0,76.5,90.34666666666665,798.82,0.0,70.0,100.0,,0.0,,,,68.18666666666667,,,67.0,69.0,1.0,,,,38.5,0.0
2025-02-19 13:30:00,793.8733333333333,-4.240000000000009,0.0,76.16666666666667,90.06333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.25333333333333,,,67.0,69.0,1.0,,,,38.88,0.0
2025-02-19 13:45:00,797.4033333333333,-4.240000000000009,0.0,75.16666666666667,90.3,798.82,0.0,70.0,100.0,,0.0,,,,68.36333333333333,,,67.0,69.0,1.0,,,,38.53999999999999,0.0
2025-02-19 14:00:00,793.8733333333333,8.469999999999914,0.0,73.66666666666667,90.58333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,38.370000000000005,0.0
2025-02-19 14:15:00,798.11,-6.360000000000014,0.0,74.0,90.44666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,1.0,,,,38.45,0.0
2025-02-19 14:30:00,800.23,8.469999999999914,0.0,74.66666666666667,90.69333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.68333333333334,,,67.0,69.0,1.0,,,,38.059999999999995,0.0
2025-02-19 14:45:00,797.4033333333333,6.349999999999909,0.0,74.83333333333333,90.61333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.82666666666667,,,67.0,69.0,1.0,,,,38.230000000000004,0.0
2025-02-19 15:00:00,803.7633333333333,-12.720000000000027,0.0,75.0,90.68666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,1.0,,,,38.260000000000005,0.0
2025-02-19 15:15:00,794.5799999999999,4.239999999999895,0.0,74.83333333333333,90.46999999999998,798.82,0.0,70.0,100.0,,0.0,,,,69.05333333333334,,,67.0,69.0,1.0,,,,38.26,0.0
2025-02-19 15:30:00,797.4066666666668,6.349999999999909,0.0,74.66666666666667,90.95666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,38.12,0.0
2025-02-19 15:45:00,798.8166666666666,-6.360000000000014,0.0,73.83333333333333,91.31333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.24333333333334,,,67.0,69.0,1.0,,,,38.07,0.0
2025-02-19 16:00:00,794.5833333333334,-2.1200000000000045,0.0,73.5,91.65333333333332,798.82,0.0,70.0,100.0,,0.0,,,,69.37333333333333,,,67.0,69.0,1.0,,,,37.86,0.0
2025-02-19 16:15:00,800.23,0.0,0.0,73.16666666666667,91.72666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.45666666666666,,,67.0,69.0,1.0,,,,37.92999999999999,0.0
2025-02-19 16:30:00,799.5233333333334,10.589999999999918,0.0,72.5,91.49666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.53,,,67.0,69.0,1.0,,,,37.86000000000001,0.0
2025-02-19 16:45:00,791.7533333333334,8.469999999999914,0.0,72.0,91.66333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,37.839999999999996,0.0
2025-02-19 17:00:00,795.2866666666667,-6.360000000000014,0.0,72.16666666666667,92.08666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.69333333333333,,,67.0,69.0,1.0,,,,37.29,0.0
2025-02-19 17:15:00,798.82,-4.240000000000009,0.0,71.66666666666667,92.04,798.82,0.0,70.0,100.0,,0.0,,,,69.82333333333334,,,67.0,69.0,1.0,,,,37.55,0.0
2025-02-19 17:30:00,799.5266666666666,4.239999999999895,0.0,71.83333333333333,92.17666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,37.45,0.0
2025-02-19 17:45:00,794.5799999999999,2.1200000000000045,0.0,71.0,92.26333333333332,794.58,0.0,70.0,99.25333333333333,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,37.56,0.0
2025-02-19 18:00:00,777.63,-4.230000000000018,0.0,69.5,91.96333333333332,782.5733333333334,0.0,70.0,96.75666666666666,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,37.599999999999994,0.0
2025-02-19 18:15:00,769.86,-4.240000000000009,0.0,68.33333333333333,91.37333333333333,771.98,0.0,70.0,94.70666666666666,,0.0,,,,70.16333333333334,,,67.0,69.0,1.0,,,,36.81999999999999,0.0
2025-02-19 18:30:00,752.2033333333334,-10.599999999999909,0.0,65.66666666666667,90.43,752.91,0.0,70.0,90.84666666666665,,0.0,,,,70.27333333333333,,,67.0,69.0,1.0,,,,36.059999999999995,0.0
2025-02-19 18:45:00,726.07,0.0,0.0,63.166666666666664,88.79,730.3066666666667,0.0,70.0,86.15333333333332,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,35.5,0.0
2025-02-19 19:00:00,712.65,-8.480000000000018,0.0,61.5,87.62666666666667,715.4733333333334,0.0,70.0,82.83,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,33.58,0.0
2025-02-19 19:15:00,704.1733333333333,0.0,0.0,59.833333333333336,86.35666666666667,699.23,0.0,70.0,79.22,,0.0,,,,70.40333333333334,,,67.0,69.0,1.0,,,,32.64,0.0
2025-02-19 19:30:00,684.3966666666666,4.240000000000009,0.0,58.666666666666664,85.06,682.9866666666667,0.0,70.0,76.21666666666665,,0.0,,,,70.41000000000001,,,67.0,69.0,1.0,,,,31.74000000000001,0.0
2025-02-19 19:45:00,686.5166666666668,4.240000000000009,0.0,58.666666666666664,84.72666666666667,680.8666666666667,0.0,70.0,75.59666666666666,,0.0,,,,70.29666666666667,,,67.0,69.0,1.0,,,,30.779999999999994,0.0
2025-02-19 20:00:00,678.7466666666666,12.710000000000036,0.0,58.0,84.53666666666668,675.92,0.0,70.0,74.50666666666667,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,30.6,0.0
2025-02-19 20:15:00,670.2733333333334,6.360000000000014,0.0,58.0,84.05666666666667,668.1566666666668,0.0,70.0,73.22333333333334,,0.0,,,,70.24,,,67.0,69.0,1.0,,,,29.910000000000004,0.0
