time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-25 14:00:00,526.19,,0.0,54.166666666666664,78.51666666666667,527.6,0.0,70.0,43.446666666666665,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,,
2025-02-25 14:15:00,515.5933333333334,-6.350000000000023,0.0,52.0,77.19,507.82666666666665,0.0,70.0,39.473333333333336,,0.0,,,,70.35000000000001,,,67.0,69.0,1.0,,,,12.429999999999993,0.0
2025-02-25 14:30:00,490.8766666666667,6.350000000000023,0.0,50.5,75.63,485.22333333333336,0.0,70.0,34.873333333333335,,0.0,,,,70.42333333333333,,,67.0,69.0,1.0,,,,10.409999999999997,0.0
2025-02-25 14:45:00,458.3833333333334,8.480000000000018,0.0,48.333333333333336,74.21666666666667,460.50333333333333,0.0,70.0,29.736666666666665,,0.0,,,,70.50666666666667,,,67.0,69.0,1.0,,,,8.219999999999999,0.0
2025-02-25 15:00:00,439.31333333333333,0.0,0.0,48.333333333333336,70.97666666666667,449.2033333333334,0.0,70.0,27.006666666666664,,0.0,,,,70.44333333333333,,,67.0,69.0,1.0,,,,6.75,0.0
2025-02-25 15:15:00,496.5233333333333,-14.840000000000032,0.0,55.833333333333336,70.08,500.0566666666667,0.0,70.0,37.48666666666667,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,10.64,0.0
2025-02-25 15:30:00,537.49,4.240000000000009,0.0,58.833333333333336,72.66666666666667,538.1966666666667,0.0,70.0,45.623333333333335,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,14.139999999999993,0.0
2025-02-25 15:45:00,552.3233333333334,-8.469999999999914,0.0,60.0,74.11333333333333,552.3233333333333,0.0,70.0,48.69,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,15.410000000000004,0.0
2025-02-25 16:00:00,571.3933333333333,8.470000000000027,0.0,60.5,75.32000000000001,562.9133333333333,0.0,70.0,50.84,,0.0,,,,69.61999999999999,,,67.0,69.0,1.0,,,,16.660000000000004,0.0
2025-02-25 16:15:00,560.7966666666666,10.600000000000023,0.0,59.333333333333336,75.14,558.6766666666666,0.0,70.0,49.99333333333334,,0.0,,,,69.77333333333333,,,67.0,69.0,1.0,,,,16.790000000000006,0.0
2025-02-25 16:30:00,560.0933333333334,8.480000000000018,0.0,59.666666666666664,75.98666666666666,565.0333333333333,0.0,70.0,51.05666666666667,,0.0,,,,69.78333333333333,,,67.0,69.0,1.0,,,,16.950000000000003,0.0
2025-02-25 16:45:00,571.3933333333333,-8.470000000000027,0.0,59.333333333333336,76.64333333333333,566.4466666666667,0.0,70.0,51.72,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,16.950000000000003,0.0
2025-02-25 17:00:00,553.0266666666666,2.1200000000000045,0.0,57.5,75.90666666666667,555.1466666666666,0.0,70.0,49.406666666666666,,0.0,,,,69.98333333333333,,,67.0,69.0,1.0,,,,17.110000000000007,0.0
2025-02-25 17:15:00,524.7733333333333,4.240000000000009,0.0,54.0,73.46,525.4833333333333,0.0,70.0,42.846666666666664,,0.0,,,,70.24333333333333,,,67.0,69.0,1.0,,,,14.64,0.0
2025-02-25 17:30:00,521.2433333333333,-8.480000000000018,0.0,53.0,73.10333333333334,520.54,0.0,70.0,42.199999999999996,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,12.579999999999998,0.0
2025-02-25 17:45:00,525.4833333333333,0.0,0.0,53.5,73.51333333333334,524.7733333333334,0.0,70.0,42.88666666666666,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,12.93,0.0
2025-02-25 18:00:00,521.9499999999999,8.480000000000018,0.0,52.5,73.26,519.1266666666667,0.0,70.0,41.81666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,12.600000000000001,0.0
2025-02-25 18:15:00,513.4766666666666,4.230000000000018,0.0,51.333333333333336,72.67333333333333,514.89,0.0,70.0,40.75,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,12.04,0.0
2025-02-25 18:30:00,507.8233333333333,-6.360000000000014,0.0,51.666666666666664,72.49666666666667,511.3566666666666,0.0,70.0,40.026666666666664,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,11.700000000000003,0.0
2025-02-25 18:45:00,505.0,-4.239999999999952,0.0,50.166666666666664,72.12333333333333,504.29,0.0,70.0,38.78666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,11.130000000000003,0.0
2025-02-25 19:00:00,505.0,4.240000000000009,0.0,50.833333333333336,72.27666666666666,506.41,0.0,70.0,39.156666666666666,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,10.779999999999994,0.0
2025-02-25 19:15:00,511.3566666666666,-2.1200000000000045,0.0,50.5,72.8,513.4766666666666,0.0,70.0,40.699999999999996,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,11.750000000000007,0.0
2025-02-25 19:30:00,511.3566666666666,-2.1200000000000045,0.0,49.333333333333336,72.56,508.53,0.0,70.0,39.660000000000004,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,11.769999999999996,0.0
2025-02-25 19:45:00,493.7,8.479999999999961,0.0,47.5,71.42999999999999,492.99333333333334,0.0,70.0,36.4,,0.0,,,,70.15666666666668,,,67.0,69.0,1.0,,,,10.75,0.0
2025-02-25 20:00:00,474.62999999999994,-2.1100000000000136,0.0,45.5,70.43,476.04333333333335,0.0,70.0,32.77333333333333,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,9.64,0.0
2025-02-25 20:15:00,456.96999999999997,-4.240000000000009,0.0,44.166666666666664,69.43,456.96999999999997,0.0,70.0,28.733333333333334,,0.0,,,,70.34333333333332,,,67.0,69.0,1.0,,,,8.820000000000007,0.0
2025-02-25 20:30:00,440.02,-2.1200000000000045,0.0,43.0,68.61666666666666,441.43333333333334,0.0,70.0,25.69333333333333,,0.0,,,,70.35666666666667,,,67.0,69.0,1.0,,,,7.8600000000000065,0.0
2025-02-25 20:45:00,425.8933333333334,2.1200000000000045,0.0,41.5,67.71333333333332,422.3633333333333,0.0,70.0,21.650000000000002,,0.0,,,,70.39666666666666,,,67.0,69.0,1.0,,,,7.130000000000003,0.0
2025-02-25 21:00:00,397.6433333333334,2.1200000000000045,0.0,40.0,66.64999999999999,396.93666666666667,0.0,70.0,16.353333333333335,,0.0,,,,70.5,,,67.0,69.0,1.0,,,,6.619999999999997,0.0
2025-02-25 21:15:00,375.74666666666667,8.470000000000027,0.0,39.833333333333336,65.94666666666666,375.04333333333335,0.0,70.0,11.923333333333334,,0.0,,,,70.52666666666666,,,67.0,69.0,1.0,,,,5.270000000000003,0.0
2025-02-25 21:30:00,355.2633333333333,4.230000000000018,0.0,38.0,65.98333333333333,355.26666666666665,0.0,70.0,7.506666666666667,,0.0,,,,70.53333333333335,,,67.0,69.0,1.0,,,,5.640000000000001,0.0
2025-02-25 21:45:00,331.25,-6.360000000000014,0.0,36.833333333333336,66.13666666666667,329.1333333333333,0.0,70.0,2.1999999999999997,,0.0,,,,70.60666666666667,,,67.0,69.0,1.0,,,,5.529999999999994,0.0
2025-02-25 22:00:00,321.3633333333333,-2.1200000000000045,0.0,37.0,66.12333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.57666666666667,,,67.0,69.0,1.0,,,,6.470000000000006,0.0
2025-02-25 22:15:00,316.4166666666667,4.240000000000009,0.0,37.0,66.05,319.95,0.0,70.0,0.0,,0.0,,,,70.54,,,67.0,69.0,1.0,,,,6.729999999999997,0.0
2025-02-25 22:30:00,315.7133333333333,0.0,0.0,36.166666666666664,66.03,319.95,0.0,70.0,0.0,,0.0,,,,70.52666666666667,,,67.0,69.0,1.0,,,,6.609999999999999,0.0
2025-02-25 22:45:00,308.65000000000003,-12.70999999999998,0.0,36.833333333333336,65.97666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.41333333333334,,,67.0,69.0,1.0,,,,6.850000000000001,0.0
2025-02-25 23:00:00,318.53666666666663,-8.46999999999997,0.0,38.0,65.82333333333334,319.95,0.0,70.0,0.0,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,6.969999999999999,0.0
2025-02-25 23:15:00,328.4266666666667,4.240000000000009,0.0,38.666666666666664,65.58666666666666,329.84,0.0,70.0,2.3333333333333335,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,7.340000000000003,0.0
2025-02-25 23:30:00,371.51,6.350000000000023,0.0,41.5,65.27,373.6266666666667,0.0,70.0,11.46,,0.0,,,,69.53,,,67.0,69.0,1.0,,,,7.089999999999996,0.0
2025-02-25 23:45:00,421.6566666666667,-6.360000000000014,0.0,44.166666666666664,66.52333333333333,423.77666666666664,0.0,70.0,21.94666666666667,,0.0,,,,69.24333333333334,,,67.0,69.0,1.0,,,,6.989999999999995,0.0
2025-02-26 00:00:00,459.8,-4.240000000000009,0.0,46.833333333333336,68.11333333333333,463.32666666666665,0.0,70.0,29.916666666666668,,0.0,,,,69.13666666666667,,,67.0,69.0,1.0,,,,8.93,0.0
2025-02-26 00:15:00,489.46000000000004,-2.1200000000000045,0.0,50.0,69.55666666666666,490.8766666666667,0.0,70.0,36.053333333333335,,0.0,,,,69.15666666666668,,,67.0,69.0,1.0,,,,10.189999999999998,0.0
2025-02-26 00:30:00,512.0633333333334,4.230000000000018,0.0,51.333333333333336,70.62,509.24,0.0,70.0,39.663333333333334,,0.0,,,,69.26666666666667,,,67.0,69.0,1.0,,,,11.61,0.0
2025-02-26 00:45:00,525.48,4.230000000000018,0.0,53.0,71.67666666666666,524.7733333333334,0.0,70.0,43.06,,0.0,,,,69.35666666666667,,,67.0,69.0,1.0,,,,13.199999999999996,0.0
2025-02-26 01:00:00,528.3066666666667,-4.240000000000009,0.0,54.0,72.4,532.5466666666667,0.0,70.0,44.65,,0.0,,,,69.47666666666667,,,67.0,69.0,1.0,,,,13.850000000000001,0.0
2025-02-26 01:15:00,541.7266666666666,2.1200000000000045,0.0,55.166666666666664,73.18666666666667,542.4333333333333,0.0,70.0,46.406666666666666,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,14.370000000000005,0.0
2025-02-26 01:30:00,547.3766666666667,-4.240000000000009,0.0,55.833333333333336,73.98666666666666,550.91,0.0,70.0,48.70666666666667,,0.0,,,,69.60666666666667,,,67.0,69.0,1.0,,,,15.639999999999993,0.0
2025-02-26 01:45:00,557.9733333333334,-2.1200000000000045,0.0,56.833333333333336,78.12,557.9699999999999,0.0,70.0,50.026666666666664,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,16.190000000000005,0.0
2025-02-26 02:00:00,549.4933333333333,-4.230000000000018,0.0,55.666666666666664,76.81,553.03,0.0,70.0,48.723333333333336,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,14.0,0.0
2025-02-26 02:15:00,562.2066666666666,6.350000000000023,0.0,57.0,78.79333333333334,556.56,0.0,70.0,49.803333333333335,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,16.85,0.0
2025-02-26 02:30:00,551.6133333333333,8.470000000000027,0.0,55.666666666666664,76.64999999999999,551.6133333333333,0.0,70.0,48.61666666666667,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,14.39,0.0
2025-02-26 02:45:00,550.9066666666666,-4.230000000000018,0.0,55.5,80.08333333333333,550.9066666666666,0.0,70.0,48.376666666666665,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,16.240000000000002,0.0
2025-02-26 03:00:00,534.6633333333333,-2.1200000000000045,0.0,53.5,75.83666666666667,534.6666666666666,0.0,70.0,44.906666666666666,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,13.920000000000002,0.0
2025-02-26 03:15:00,538.1966666666667,0.0,0.0,54.833333333333336,77.13666666666667,541.7266666666666,0.0,70.0,46.129999999999995,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,15.580000000000005,0.0
2025-02-26 03:30:00,527.6,-2.1200000000000045,0.0,53.0,78.11666666666666,524.07,0.0,70.0,42.916666666666664,,0.0,,,,70.16000000000001,,,67.0,69.0,1.0,,,,13.519999999999996,0.0
2025-02-26 03:45:00,507.11999999999995,8.470000000000027,0.0,51.5,76.41666666666667,504.99666666666667,0.0,70.0,38.839999999999996,,0.0,,,,70.27999999999999,,,67.0,69.0,1.0,,,,11.799999999999997,0.0
2025-02-26 04:00:00,498.6433333333334,8.479999999999961,0.0,51.333333333333336,75.62333333333333,498.6466666666667,0.0,70.0,37.53333333333333,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,10.879999999999995,0.0
2025-02-26 04:15:00,502.88000000000005,4.230000000000018,0.0,52.166666666666664,75.73333333333333,501.4666666666667,0.0,70.0,38.21,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,10.540000000000006,0.0
2025-02-26 04:30:00,502.17333333333335,4.230000000000018,0.0,51.833333333333336,75.42666666666666,497.94,0.0,70.0,37.376666666666665,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,11.019999999999996,0.0
2025-02-26 04:45:00,497.93666666666667,8.470000000000027,0.0,51.5,75.09666666666666,495.82,0.0,70.0,37.123333333333335,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,10.620000000000005,0.0
2025-02-26 05:00:00,503.58666666666664,8.470000000000027,0.0,52.0,75.5,500.76,0.0,70.0,38.083333333333336,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,10.659999999999997,0.0
2025-02-26 05:15:00,504.29,0.0,0.0,52.5,75.65666666666667,504.29,0.0,70.0,38.64333333333334,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,11.300000000000011,0.0
2025-02-26 05:30:00,505.70666666666665,2.1200000000000045,0.0,52.5,75.64999999999999,504.29,0.0,70.0,38.733333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,11.420000000000002,0.0
2025-02-26 05:45:00,506.41,-4.230000000000018,0.0,52.5,75.58333333333333,505.7033333333334,0.0,70.0,39.053333333333335,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,11.530000000000001,0.0
2025-02-26 06:00:00,507.8233333333333,-2.1200000000000045,0.0,52.666666666666664,75.63333333333334,507.1166666666666,0.0,70.0,39.343333333333334,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,11.61,0.0
2025-02-26 06:15:00,507.82666666666665,4.240000000000009,0.0,52.833333333333336,75.68333333333334,509.2366666666667,0.0,70.0,39.76,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,11.82,0.0
2025-02-26 06:30:00,514.1833333333333,-10.589999999999975,0.0,53.333333333333336,76.01666666666667,514.89,0.0,70.0,40.88999999999999,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,12.25,0.0
2025-02-26 06:45:00,519.1266666666667,-4.240000000000009,0.0,54.0,76.34666666666666,521.9499999999999,0.0,70.0,42.330000000000005,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,13.009999999999998,0.0
2025-02-26 07:00:00,530.4266666666667,-8.470000000000027,0.0,55.5,76.68333333333334,529.72,0.0,70.0,43.98333333333333,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,14.219999999999992,0.0
2025-02-26 07:15:00,538.1966666666667,-2.1200000000000045,0.0,56.166666666666664,77.09333333333335,534.6666666666666,0.0,70.0,45.03,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,14.600000000000001,0.0
2025-02-26 07:30:00,535.3733333333333,-2.1200000000000045,0.0,56.666666666666664,77.46,540.3133333333334,0.0,70.0,46.14000000000001,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,15.220000000000006,0.0
2025-02-26 07:45:00,541.02,-10.589999999999918,0.0,57.833333333333336,77.87,545.9633333333333,0.0,70.0,47.49333333333334,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.810000000000002,0.0
2025-02-26 08:00:00,548.79,-4.240000000000009,0.0,58.5,78.43666666666667,553.03,0.0,70.0,48.75,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,16.25999999999999,0.0
2025-02-26 08:15:00,550.91,-2.1200000000000045,0.0,59.166666666666664,78.76333333333334,557.9733333333334,0.0,70.0,49.873333333333335,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,16.880000000000003,0.0
2025-02-26 08:30:00,567.1566666666666,-8.470000000000027,0.0,60.0,79.27333333333333,565.0333333333333,0.0,70.0,51.28333333333333,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,17.490000000000002,0.0
2025-02-26 08:45:00,577.0400000000001,0.0,0.0,60.5,79.84666666666668,571.3933333333333,0.0,70.0,52.69,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,18.119999999999997,0.0
2025-02-26 09:00:00,574.9233333333333,4.230000000000018,0.0,61.166666666666664,80.30666666666667,577.75,0.0,70.0,53.84666666666667,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,18.890000000000008,0.0
2025-02-26 09:15:00,586.9333333333333,2.1200000000000045,0.0,62.166666666666664,80.92333333333333,583.3966666666666,0.0,70.0,55.27,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,19.520000000000003,0.0
2025-02-26 09:30:00,586.93,8.480000000000018,0.0,62.5,81.5,589.05,0.0,70.0,56.413333333333334,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,19.9,0.0
2025-02-26 09:45:00,598.23,-6.360000000000014,0.0,63.0,81.98666666666666,593.29,0.0,70.0,57.39000000000001,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,20.259999999999998,0.0
2025-02-26 10:00:00,596.1133333333333,2.1100000000000136,0.0,63.666666666666664,82.52,597.5233333333333,0.0,70.0,58.379999999999995,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,20.83,0.0
2025-02-26 10:15:00,598.23,2.1200000000000045,0.0,64.16666666666667,82.73333333333333,602.4666666666667,0.0,70.0,59.25666666666667,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,21.380000000000003,0.0
2025-02-26 10:30:00,605.2933333333334,-10.590000000000032,0.0,64.0,82.69666666666667,602.4666666666667,0.0,70.0,59.23333333333333,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,21.83,0.0
2025-02-26 10:45:00,598.9366666666666,-2.1200000000000045,0.0,63.666666666666664,82.46666666666667,598.9333333333333,0.0,70.0,58.77333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,21.5,0.0
2025-02-26 11:00:00,602.4699999999999,-4.230000000000018,0.0,63.833333333333336,82.39666666666666,601.0533333333333,0.0,70.0,58.92333333333334,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,21.360000000000007,0.0
2025-02-26 11:15:00,603.88,-10.590000000000032,0.0,64.33333333333333,82.35333333333334,601.76,0.0,70.0,58.93666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,21.349999999999994,0.0
2025-02-26 11:30:00,595.4033333333333,-2.1200000000000045,0.0,65.0,82.14666666666666,601.76,0.0,70.0,58.97,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,21.42,0.0
2025-02-26 11:45:00,600.3533333333334,-2.1200000000000045,0.0,65.0,82.22,601.76,0.0,70.0,59.04333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,21.340000000000003,0.0
2025-02-26 12:00:00,600.35,-8.470000000000027,0.0,65.0,82.27666666666667,603.1733333333333,0.0,70.0,59.300000000000004,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,21.570000000000007,0.0
2025-02-26 12:15:00,608.12,2.1200000000000045,0.0,65.16666666666667,82.29,604.5866666666667,0.0,70.0,59.56,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,21.760000000000005,0.0
2025-02-26 12:30:00,602.4666666666667,-6.360000000000014,0.0,65.66666666666667,82.42,606.0,0.0,70.0,59.833333333333336,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,21.940000000000005,0.0
2025-02-26 12:45:00,607.4133333333333,2.1200000000000045,0.0,65.33333333333333,82.55666666666667,604.5866666666667,0.0,70.0,59.68666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,21.979999999999997,0.0
2025-02-26 13:00:00,593.29,-12.710000000000036,0.0,64.33333333333333,81.77,592.5799999999999,0.0,70.0,57.35333333333333,,0.0,,,,70.08,,,67.0,69.0,1.0,,,,21.75,0.0
2025-02-26 13:15:00,578.45,2.1200000000000045,0.0,63.833333333333336,81.11,585.5166666666667,0.0,70.0,55.57333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,20.069999999999993,0.0
2025-02-26 13:30:00,577.0433333333334,-4.240000000000009,0.0,62.666666666666664,80.82666666666667,577.0400000000001,0.0,70.0,54.00666666666667,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,19.43,0.0
2025-02-26 13:45:00,558.68,2.1200000000000045,0.0,60.5,79.75333333333333,559.3866666666667,0.0,70.0,50.24333333333334,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,18.39,0.0
2025-02-26 14:00:00,547.38,-4.240000000000009,0.0,58.5,78.81666666666666,542.4333333333333,0.0,70.0,46.57,,0.0,,,,70.33,,,67.0,69.0,1.0,,,,16.379999999999995,0.0
2025-02-26 14:15:00,522.6566666666666,0.0,0.0,56.333333333333336,77.61333333333333,522.6566666666666,0.0,70.0,42.696666666666665,,0.0,,,,70.37666666666667,,,67.0,69.0,1.0,,,,14.170000000000002,0.0
2025-02-26 14:30:00,497.94,14.830000000000041,0.0,54.666666666666664,76.24,500.0566666666667,0.0,70.0,38.15,,0.0,,,,70.45333333333333,,,67.0,69.0,1.0,,,,12.14,0.0
2025-02-26 14:45:00,479.5733333333333,-6.349999999999966,0.0,53.166666666666664,74.57,476.74666666666667,0.0,70.0,32.86333333333334,,0.0,,,,70.52666666666666,,,67.0,69.0,1.0,,,,9.700000000000003,0.0
2025-02-26 15:00:00,456.2633333333333,0.0,0.0,51.0,73.67666666666666,455.5566666666667,0.0,70.0,28.646666666666665,,0.0,,,,70.53333333333335,,,67.0,69.0,1.0,,,,8.069999999999993,0.0
2025-02-26 15:15:00,433.66333333333336,4.240000000000009,0.0,50.666666666666664,69.21666666666667,436.49,0.0,70.0,24.703333333333333,,0.0,,,,70.52666666666667,,,67.0,69.0,1.0,,,,6.319999999999993,0.0
2025-02-26 15:30:00,454.1466666666667,-8.480000000000018,0.0,52.666666666666664,70.18333333333334,454.14333333333326,0.0,70.0,28.366666666666664,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,9.25,0.0
2025-02-26 15:45:00,444.9633333333333,4.240000000000009,0.0,52.5,68.11999999999999,451.32,0.0,70.0,27.55333333333333,,0.0,,,,70.16000000000001,,,67.0,69.0,1.0,,,,7.75,0.0
2025-02-26 16:00:00,461.9166666666667,-12.70999999999998,0.0,53.833333333333336,67.96333333333332,456.96999999999997,0.0,70.0,28.826666666666668,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,9.709999999999994,0.0
2025-02-26 16:15:00,464.7366666666667,4.240000000000009,0.0,53.666666666666664,68.31,460.50333333333333,0.0,70.0,29.51,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,8.57,0.0
2025-02-26 16:30:00,461.9166666666667,2.109999999999957,0.0,53.833333333333336,68.79333333333334,464.0333333333333,0.0,70.0,30.353333333333335,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,8.839999999999996,0.0
2025-02-26 16:45:00,463.33,-8.480000000000018,0.0,53.166666666666664,68.77333333333333,460.50333333333333,0.0,70.0,29.543333333333333,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,8.790000000000006,0.0
2025-02-26 17:00:00,461.21000000000004,-4.229999999999961,0.0,52.5,69.12666666666667,463.33,0.0,70.0,30.22666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,8.57,0.0
2025-02-26 17:15:00,462.61999999999995,-8.46999999999997,0.0,52.333333333333336,69.39999999999999,464.7366666666667,0.0,70.0,30.36,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,8.54,0.0
2025-02-26 17:30:00,463.33,4.240000000000009,0.0,51.166666666666664,69.47,459.09,0.0,70.0,29.293333333333333,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,8.429999999999993,0.0
2025-02-26 17:45:00,447.0833333333333,6.360000000000014,0.0,50.333333333333336,69.15333333333332,449.2,0.0,70.0,27.236666666666665,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,7.659999999999997,0.0
2025-02-26 18:00:00,437.19666666666666,-8.46999999999997,0.0,50.5,68.71333333333332,438.6066666666666,0.0,70.0,25.040000000000003,,0.0,,,,70.15666666666668,,,67.0,69.0,1.0,,,,7.289999999999999,0.0
2025-02-26 18:15:00,429.4266666666667,-4.230000000000018,0.0,48.5,68.05666666666666,422.3633333333334,0.0,70.0,21.753333333333334,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,6.679999999999993,0.0
2025-02-26 18:30:00,414.5933333333333,2.1200000000000045,0.0,46.666666666666664,67.66333333333334,408.9433333333333,0.0,70.0,18.716666666666665,,0.0,,,,70.29333333333334,,,67.0,69.0,1.0,,,,5.789999999999999,0.0
2025-02-26 18:45:00,394.10999999999996,8.46999999999997,0.0,45.0,66.86666666666666,389.8733333333333,0.0,70.0,14.803333333333333,,0.0,,,,70.36,,,67.0,69.0,1.0,,,,5.150000000000006,0.0
2025-02-26 19:00:00,377.16,6.350000000000023,0.0,43.833333333333336,66.7,372.92333333333335,0.0,70.0,11.383333333333333,,0.0,,,,70.39333333333333,,,67.0,69.0,1.0,,,,4.589999999999996,0.0
2025-02-26 19:15:00,356.6766666666667,6.350000000000023,0.0,41.666666666666664,66.83,349.6166666666666,0.0,70.0,6.38,,0.0,,,,70.47666666666667,,,67.0,69.0,1.0,,,,4.150000000000006,0.0
2025-02-26 19:30:00,326.3066666666667,14.830000000000041,0.0,39.333333333333336,67.00666666666666,324.8966666666667,0.0,70.0,1.3633333333333333,,0.0,,,,70.57666666666667,,,67.0,69.0,1.0,,,,4.600000000000001,0.0
2025-02-26 19:45:00,322.77666666666664,2.1200000000000045,0.0,38.5,67.05666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.66333333333334,,,67.0,69.0,1.0,,,,4.840000000000003,0.0
2025-02-26 20:00:00,319.24333333333334,2.1200000000000045,0.0,38.166666666666664,67.03333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.66666666666667,,,67.0,69.0,1.0,,,,4.780000000000001,0.0
2025-02-26 20:15:00,322.07,4.240000000000009,0.0,37.833333333333336,67.11333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.80333333333333,,,67.0,69.0,1.0,,,,5.229999999999997,0.0
2025-02-26 20:30:00,319.24333333333334,4.240000000000009,0.0,37.0,67.13,319.95,0.0,70.0,0.0,,0.0,,,,70.89999999999999,,,67.0,69.0,1.0,,,,4.940000000000005,0.0
2025-02-26 20:45:00,317.83,-6.360000000000014,0.0,36.5,66.86,319.95,0.0,70.0,0.0,,0.0,,,,70.94666666666667,,,67.0,69.0,1.0,,,,5.299999999999997,0.0
2025-02-26 21:00:00,322.07,-4.240000000000009,0.0,36.5,66.69333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.86,,,67.0,69.0,1.0,,,,5.590000000000003,0.0
2025-02-26 21:15:00,312.89000000000004,2.1200000000000045,0.0,37.0,66.63666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.82333333333334,,,67.0,69.0,1.0,,,,5.819999999999993,0.0
2025-02-26 21:30:00,310.06,-10.589999999999975,0.0,40.0,66.55333333333334,319.95,0.0,70.0,0.0,,0.0,,,,70.78,,,67.0,69.0,1.0,,,,5.909999999999997,0.0
2025-02-26 21:45:00,318.53666666666663,-6.360000000000014,0.0,40.333333333333336,66.39666666666666,319.95,0.0,70.0,0.0,,0.0,,,,70.62333333333333,,,67.0,69.0,1.0,,,,5.950000000000003,0.0
2025-02-26 22:00:00,320.6566666666667,-2.1200000000000045,0.0,40.166666666666664,66.40333333333334,319.95,0.0,70.0,0.0,,0.0,,,,70.43333333333334,,,67.0,69.0,1.0,,,,5.939999999999998,0.0
2025-02-26 22:15:00,319.24333333333334,-2.1200000000000045,0.0,40.166666666666664,66.37666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,5.8500000000000085,0.0
2025-02-26 22:30:00,317.83,-2.1200000000000045,0.0,40.833333333333336,66.30666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.31,,,67.0,69.0,1.0,,,,6.030000000000001,0.0
2025-02-26 22:45:00,323.48333333333335,-2.1200000000000045,0.0,41.0,66.21666666666665,319.95,0.0,70.0,0.0,,0.0,,,,70.22000000000001,,,67.0,69.0,1.0,,,,6.209999999999994,0.0
2025-02-26 23:00:00,318.53666666666663,4.240000000000009,0.0,41.0,66.11333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,6.189999999999998,0.0
2025-02-26 23:15:00,327.0133333333333,2.1200000000000045,0.0,41.333333333333336,65.95666666666666,326.3066666666667,0.0,70.0,1.5533333333333335,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,6.32,0.0
2025-02-26 23:30:00,335.49,4.240000000000009,0.0,42.0,65.63666666666667,339.72666666666663,0.0,70.0,4.426666666666667,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,6.289999999999999,0.0
2025-02-26 23:45:00,359.50333333333333,-4.240000000000009,0.0,43.666666666666664,65.36666666666666,363.03666666666663,0.0,70.0,8.93,,0.0,,,,69.67333333333333,,,67.0,69.0,1.0,,,,6.209999999999994,0.0
2025-02-27 00:00:00,390.5833333333333,-6.359999999999957,0.0,46.0,65.71,389.1666666666667,0.0,70.0,14.673333333333334,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,5.409999999999997,0.0
2025-02-27 00:15:00,410.3566666666666,4.240000000000009,0.0,47.0,66.64333333333333,408.9433333333333,0.0,70.0,19.01,,0.0,,,,69.50666666666667,,,67.0,69.0,1.0,,,,5.940000000000005,0.0
2025-02-27 00:30:00,420.24333333333334,-8.480000000000018,0.0,48.0,67.35666666666667,423.07,0.0,70.0,21.646666666666665,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,6.650000000000006,0.0
2025-02-27 00:45:00,431.5466666666667,-6.349999999999966,0.0,48.5,68.02666666666666,432.25,0.0,70.0,23.596666666666664,,0.0,,,,69.59333333333332,,,67.0,69.0,1.0,,,,7.009999999999998,0.0
2025-02-27 01:00:00,444.25666666666666,2.1200000000000045,0.0,49.333333333333336,68.56,444.25666666666666,0.0,70.0,26.01,,0.0,,,,69.63,,,67.0,69.0,1.0,,,,7.289999999999999,0.0
2025-02-27 01:15:00,452.02666666666664,-6.360000000000014,0.0,50.166666666666664,68.96,453.44,0.0,70.0,27.94666666666667,,0.0,,,,69.64999999999999,,,67.0,69.0,1.0,,,,8.060000000000002,0.0
2025-02-27 01:30:00,464.74,0.0,0.0,51.0,69.35666666666667,461.9166666666667,0.0,70.0,29.790000000000003,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,8.310000000000002,0.0
2025-02-27 01:45:00,471.09666666666664,-6.349999999999966,0.0,51.5,69.85666666666667,471.09666666666664,0.0,70.0,31.930000000000003,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,8.829999999999991,0.0
2025-02-27 02:00:00,468.98,-4.240000000000009,0.0,51.166666666666664,69.57333333333332,468.27,0.0,70.0,31.319999999999997,,0.0,,,,69.81666666666666,,,67.0,69.0,1.0,,,,9.310000000000002,0.0
2025-02-27 02:15:00,479.5733333333333,0.0,0.0,52.0,70.05,483.1033333333333,0.0,70.0,34.24,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,9.359999999999992,0.0
2025-02-27 02:30:00,495.1133333333333,4.240000000000009,0.0,53.0,70.66666666666667,494.4066666666667,0.0,70.0,36.666666666666664,,0.0,,,,69.72333333333333,,,67.0,69.0,1.0,,,,10.510000000000005,0.0
2025-02-27 02:45:00,502.8833333333334,0.0,0.0,53.333333333333336,70.97666666666667,499.34999999999997,0.0,70.0,37.69,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,11.200000000000003,0.0
2025-02-27 03:00:00,500.7633333333333,0.0,0.0,53.833333333333336,71.52,506.41333333333336,0.0,70.0,39.223333333333336,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,11.099999999999994,0.0
2025-02-27 03:15:00,510.6499999999999,-6.350000000000023,0.0,54.166666666666664,71.79333333333334,507.8233333333333,0.0,70.0,39.303333333333335,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,11.690000000000005,0.0
2025-02-27 03:30:00,502.87999999999994,4.240000000000009,0.0,53.5,71.45666666666666,502.1766666666667,0.0,70.0,38.39333333333334,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,11.829999999999998,0.0
2025-02-27 03:45:00,512.0600000000001,2.1100000000000136,0.0,54.833333333333336,71.59333333333333,509.23999999999995,0.0,70.0,39.57333333333333,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,11.229999999999997,0.0
2025-02-27 04:00:00,519.83,12.710000000000036,0.0,55.5,72.15666666666665,518.42,0.0,70.0,41.656666666666666,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,12.54,0.0
2025-02-27 04:15:00,523.3633333333333,2.1200000000000045,0.0,55.833333333333336,72.29,523.36,0.0,70.0,42.72666666666667,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,12.929999999999993,0.0
2025-02-27 04:30:00,529.72,4.240000000000009,0.0,55.333333333333336,72.27333333333333,529.0133333333333,0.0,70.0,43.846666666666664,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,13.629999999999995,0.0
2025-02-27 04:45:00,536.78,0.0,0.0,56.5,72.69,533.96,0.0,70.0,44.93,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,14.129999999999995,0.0
2025-02-27 05:00:00,533.2533333333334,8.469999999999914,0.0,56.5,72.89333333333333,538.9033333333333,0.0,70.0,45.92666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,14.449999999999996,0.0
2025-02-27 05:15:00,542.43,-6.349999999999909,0.0,57.0,73.18666666666667,544.55,0.0,70.0,47.01666666666667,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.030000000000008,0.0
2025-02-27 05:30:00,545.2566666666667,-6.360000000000014,0.0,57.833333333333336,75.17,550.2033333333333,0.0,70.0,48.120000000000005,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,15.320000000000007,0.0
2025-02-27 05:45:00,540.3166666666667,-2.1200000000000045,0.0,55.666666666666664,76.55,537.49,0.0,70.0,46.276666666666664,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,13.510000000000005,0.0
2025-02-27 06:00:00,543.1366666666667,2.1200000000000045,0.0,57.0,74.46333333333332,541.02,0.0,70.0,46.57333333333333,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,14.749999999999993,0.0
2025-02-27 06:15:00,539.6066666666667,2.1200000000000045,0.0,56.0,76.47,540.3166666666667,0.0,70.0,46.14666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,12.269999999999996,0.0
2025-02-27 06:30:00,542.4333333333333,-4.240000000000009,0.0,57.333333333333336,73.65333333333332,546.67,0.0,70.0,47.63333333333333,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,15.11,0.0
2025-02-27 06:45:00,563.6233333333333,-6.360000000000014,0.0,58.333333333333336,74.46333333333332,559.3833333333333,0.0,70.0,50.156666666666666,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,16.29999999999999,0.0
2025-02-27 07:00:00,548.0866666666667,6.360000000000014,0.0,57.666666666666664,78.66666666666667,555.1466666666666,0.0,70.0,49.43333333333334,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,16.980000000000004,0.0
2025-02-27 07:15:00,553.7333333333332,-12.709999999999923,0.0,57.5,74.13666666666667,552.3233333333333,0.0,70.0,48.68333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,16.5,0.0
2025-02-27 07:30:00,555.85,0.0,0.0,57.5,77.83666666666666,552.32,0.0,70.0,48.653333333333336,,0.0,,,,69.97333333333333,,,67.0,69.0,1.0,,,,16.369999999999997,0.0
2025-02-27 07:45:00,539.6066666666667,-2.1200000000000045,0.0,56.5,74.94333333333333,544.55,0.0,70.0,47.050000000000004,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,13.170000000000002,0.0
2025-02-27 08:00:00,543.14,-10.600000000000023,0.0,56.5,77.39,541.0233333333334,0.0,70.0,46.23,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,15.0,0.0
2025-02-27 08:15:00,533.2533333333334,0.0,0.0,56.666666666666664,75.27,538.9033333333333,0.0,70.0,45.75,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,15.249999999999993,0.0
2025-02-27 08:30:00,532.5433333333334,-8.480000000000018,0.0,54.666666666666664,75.38666666666667,529.72,0.0,70.0,44.026666666666664,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,12.420000000000002,0.0
2025-02-27 08:45:00,526.1866666666666,-6.360000000000014,0.0,55.833333333333336,76.03333333333333,531.84,0.0,70.0,44.69,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,14.939999999999998,0.0
2025-02-27 09:00:00,521.2433333333333,0.0,0.0,53.833333333333336,75.84333333333332,521.9499999999999,0.0,70.0,42.63333333333333,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,11.97999999999999,0.0
2025-02-27 09:15:00,521.9499999999999,-10.600000000000023,0.0,54.833333333333336,75.29666666666667,524.7733333333334,0.0,70.0,42.836666666666666,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,14.46,0.0
2025-02-27 09:30:00,508.5333333333333,2.1200000000000045,0.0,53.0,77.00333333333333,512.0633333333334,0.0,70.0,40.29666666666667,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,11.64,0.0
2025-02-27 09:45:00,500.7633333333333,-4.230000000000018,0.0,51.666666666666664,75.75,497.23333333333335,0.0,70.0,37.39333333333334,,0.0,,,,70.21666666666665,,,67.0,69.0,1.0,,,,10.629999999999995,0.0
2025-02-27 10:00:00,485.93,8.470000000000027,0.0,51.166666666666664,75.21666666666667,492.99333333333334,0.0,70.0,36.333333333333336,,0.0,,,,70.19,,,67.0,69.0,1.0,,,,10.0,0.0
2025-02-27 10:15:00,488.75666666666666,-6.360000000000014,0.0,52.166666666666664,74.99,490.8733333333333,0.0,70.0,36.00666666666667,,0.0,,,,70.14,,,67.0,69.0,1.0,,,,9.670000000000002,0.0
2025-02-27 10:30:00,491.58,0.0,0.0,52.166666666666664,74.58333333333333,489.46,0.0,70.0,35.586666666666666,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,10.010000000000005,0.0
2025-02-27 10:45:00,492.99333333333334,10.600000000000023,0.0,51.666666666666664,74.45666666666666,490.1666666666667,0.0,70.0,35.830000000000005,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,9.77000000000001,0.0
2025-02-27 11:00:00,489.46000000000004,0.0,0.0,53.0,74.82333333333334,497.23333333333335,0.0,70.0,37.15,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,10.329999999999998,0.0
2025-02-27 11:15:00,505.7033333333334,-10.600000000000023,0.0,53.0,74.86,498.6466666666667,0.0,70.0,37.446666666666665,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,10.36,0.0
2025-02-27 11:30:00,496.52666666666664,10.589999999999975,0.0,53.0,74.89,498.6466666666667,0.0,70.0,37.56333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,10.599999999999994,0.0
2025-02-27 11:45:00,501.47,2.1200000000000045,0.0,53.5,74.94666666666667,500.06,0.0,70.0,37.916666666666664,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,10.769999999999996,0.0
2025-02-27 12:00:00,499.34999999999997,-2.1200000000000045,0.0,53.5,74.97,501.4666666666667,0.0,70.0,38.169999999999995,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,10.819999999999993,0.0
2025-02-27 12:15:00,502.17333333333335,-4.230000000000018,0.0,54.0,75.21,504.29,0.0,70.0,38.82333333333333,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,10.969999999999999,0.0
2025-02-27 12:30:00,509.2366666666667,-8.470000000000027,0.0,54.166666666666664,75.52666666666666,507.8233333333333,0.0,70.0,39.57666666666667,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,11.430000000000007,0.0
2025-02-27 12:45:00,512.0633333333334,4.240000000000009,0.0,54.5,75.90666666666667,513.4766666666666,0.0,70.0,40.57666666666667,,0.0,,,,69.91000000000001,,,67.0,69.0,1.0,,,,11.68,0.0
2025-02-27 13:00:00,518.42,-4.240000000000009,0.0,55.166666666666664,76.39999999999999,521.2433333333333,0.0,70.0,41.96333333333333,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,12.009999999999998,0.0
2025-02-27 13:15:00,518.4166666666666,4.240000000000009,0.0,55.0,76.32333333333334,517.7133333333333,0.0,70.0,41.68,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,13.120000000000005,0.0
2025-02-27 13:30:00,502.8833333333334,8.470000000000027,0.0,54.166666666666664,75.23,505.7033333333334,0.0,70.0,39.196666666666665,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,12.239999999999995,0.0
2025-02-27 13:45:00,504.2933333333333,-4.230000000000018,0.0,54.666666666666664,75.35000000000001,507.8233333333333,0.0,70.0,39.306666666666665,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,11.009999999999998,0.0
2025-02-27 14:00:00,510.6499999999999,0.0,0.0,54.666666666666664,75.64,509.2366666666667,0.0,70.0,39.52333333333333,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,11.670000000000002,0.0
2025-02-27 14:15:00,498.64333333333326,4.239999999999952,0.0,53.666666666666664,74.98,499.34999999999997,0.0,70.0,37.61333333333334,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,11.060000000000002,0.0
2025-02-27 14:30:00,478.8666666666666,-2.1200000000000045,0.0,52.333333333333336,74.06333333333333,484.51666666666665,0.0,70.0,34.43333333333334,,0.0,,,,70.18666666666667,,,67.0,69.0,1.0,,,,10.39,0.0
2025-02-27 14:45:00,469.68333333333334,-2.1200000000000045,0.0,50.5,73.43,470.39000000000004,0.0,70.0,31.599999999999998,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,9.070000000000007,0.0
2025-02-27 15:00:00,449.91,0.0,0.0,48.666666666666664,72.56666666666666,452.0233333333333,0.0,70.0,27.77,,0.0,,,,70.32333333333334,,,67.0,69.0,1.0,,,,8.14,0.0
2025-02-27 15:15:00,442.14000000000004,-6.349999999999966,0.0,48.166666666666664,72.03,439.31666666666666,0.0,70.0,25.366666666666664,,0.0,,,,70.31333333333333,,,67.0,69.0,1.0,,,,6.920000000000002,0.0
2025-02-27 15:30:00,432.95666666666665,0.0,0.0,48.333333333333336,71.77333333333333,430.83666666666664,0.0,70.0,23.33,,0.0,,,,70.3,,,67.0,69.0,1.0,,,,6.310000000000002,0.0
2025-02-27 15:45:00,411.06,-2.1200000000000045,0.0,46.0,70.78,407.53000000000003,0.0,70.0,18.616666666666667,,0.0,,,,70.41,,,67.0,69.0,1.0,,,,5.8500000000000085,0.0
2025-02-27 16:00:00,375.74666666666667,4.240000000000009,0.0,44.0,69.66,373.62999999999994,0.0,70.0,11.536666666666667,,0.0,,,,70.57000000000001,,,67.0,69.0,1.0,,,,3.539999999999992,0.0
2025-02-27 16:15:00,346.78999999999996,-2.1199999999999477,0.0,41.833333333333336,69.79333333333334,342.55,0.0,70.0,5.04,,0.0,,,,70.66,,,67.0,69.0,1.0,,,,2.480000000000004,0.0
2025-02-27 16:30:00,320.6566666666667,6.359999999999957,0.0,40.0,69.15666666666667,323.48333333333335,0.0,70.0,0.82,,0.0,,,,70.65666666666667,,,67.0,69.0,1.0,,,,2.529999999999987,0.0
2025-02-27 16:45:00,334.07666666666665,-6.360000000000014,0.0,43.5,65.88666666666667,341.14,0.0,70.0,4.476666666666667,,0.0,,,,70.25999999999999,,,67.0,69.0,1.0,,,,6.919999999999995,0.0
2025-02-27 17:00:00,389.1666666666667,-6.360000000000014,0.0,48.0,65.11,389.1666666666667,0.0,70.0,14.826666666666668,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,6.739999999999995,0.0
2025-02-27 17:15:00,415.2966666666666,2.1199999999999477,0.0,50.166666666666664,66.12,422.3633333333334,0.0,70.0,21.5,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,7.210000000000001,0.0
2025-02-27 17:30:00,430.83666666666664,-4.240000000000009,0.0,51.166666666666664,66.64333333333333,432.25,0.0,70.0,23.653333333333336,,0.0,,,,69.60333333333334,,,67.0,69.0,1.0,,,,8.200000000000003,0.0
2025-02-27 17:45:00,419.5366666666667,4.240000000000009,0.0,50.166666666666664,66.32333333333332,420.24333333333334,0.0,70.0,21.18,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,7.710000000000001,0.0
2025-02-27 18:00:00,406.11999999999995,-2.1200000000000045,0.0,49.166666666666664,65.92,409.6466666666667,0.0,70.0,18.863333333333333,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,7.109999999999992,0.0
2025-02-27 18:15:00,416.01,-6.350000000000023,0.0,49.833333333333336,66.32666666666667,420.24333333333334,0.0,70.0,21.083333333333332,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,7.029999999999994,0.0
2025-02-27 18:30:00,423.77666666666664,-2.1100000000000136,0.0,50.166666666666664,66.62666666666667,425.8933333333334,0.0,70.0,22.45,,0.0,,,,69.87,,,67.0,69.0,1.0,,,,7.439999999999998,0.0
2025-02-27 18:45:00,415.3,2.1199999999999477,0.0,48.5,66.22000000000001,415.30333333333334,0.0,70.0,20.186666666666667,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,7.760000000000005,0.0
2025-02-27 19:00:00,391.2866666666667,6.350000000000023,0.0,45.833333333333336,65.41333333333334,392.7,0.0,70.0,15.340000000000002,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,6.640000000000001,0.0
2025-02-27 19:15:00,375.0466666666666,4.240000000000009,0.0,44.5,65.11666666666666,378.5733333333333,0.0,70.0,12.543333333333335,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,6.099999999999994,0.0
2025-02-27 19:30:00,370.80333333333334,-6.350000000000023,0.0,43.833333333333336,65.11333333333333,370.09666666666664,0.0,70.0,10.823333333333332,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,5.289999999999992,0.0
2025-02-27 19:45:00,357.3833333333334,0.0,0.0,42.5,65.27333333333333,360.21000000000004,0.0,70.0,8.693333333333333,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,6.079999999999998,0.0
2025-02-27 20:00:00,353.8500000000001,0.0,0.0,41.5,65.35666666666667,351.73333333333335,0.0,70.0,6.813333333333333,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,5.939999999999991,0.0
2025-02-27 20:15:00,347.5,4.230000000000018,0.0,40.833333333333336,65.46333333333332,343.9666666666667,0.0,70.0,5.113333333333333,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,5.799999999999997,0.0
2025-02-27 20:30:00,343.26,6.360000000000014,0.0,41.0,65.44333333333333,339.72666666666663,0.0,70.0,4.4,,0.0,,,,70.17999999999999,,,67.0,69.0,1.0,,,,6.269999999999996,0.0
2025-02-27 20:45:00,341.14,6.360000000000014,0.0,42.0,65.37666666666667,341.84666666666664,0.0,70.0,4.786666666666666,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,6.240000000000002,0.0
2025-02-27 21:00:00,331.95666666666665,-2.1200000000000045,0.0,39.666666666666664,65.55,337.6066666666666,0.0,70.0,3.8733333333333335,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,6.339999999999996,0.0
2025-02-27 21:15:00,337.6066666666666,-8.46999999999997,0.0,39.666666666666664,65.64666666666666,334.0733333333333,0.0,70.0,3.26,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,6.179999999999993,0.0
2025-02-27 21:30:00,329.1333333333333,2.1200000000000045,0.0,38.833333333333336,65.72,326.31,0.0,70.0,1.3933333333333333,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,6.450000000000003,0.0
2025-02-27 21:45:00,315.7133333333333,2.1200000000000045,0.0,38.166666666666664,65.81,319.95,0.0,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,6.690000000000005,0.0
2025-02-27 22:00:00,317.8333333333333,4.240000000000009,0.0,38.333333333333336,65.73333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.18,,,67.0,69.0,1.0,,,,7.049999999999997,0.0
2025-02-27 22:15:00,316.4166666666667,-8.46999999999997,0.0,39.833333333333336,65.58333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,6.949999999999996,0.0
2025-02-27 22:30:00,321.3633333333333,-6.360000000000014,0.0,40.166666666666664,65.56333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,7.490000000000002,0.0
2025-02-27 22:45:00,321.3633333333333,2.1200000000000045,0.0,38.666666666666664,65.54666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,7.219999999999999,0.0
2025-02-27 23:00:00,333.37,-2.1200000000000045,0.0,41.166666666666664,65.37,331.25333333333333,0.0,70.0,2.4866666666666664,,0.0,,,,69.88333333333334,,,67.0,69.0,1.0,,,,7.1299999999999955,0.0
2025-02-27 23:15:00,346.79333333333335,2.1200000000000045,0.0,42.333333333333336,66.63,344.67333333333335,0.0,70.0,5.663333333333333,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,7.219999999999999,0.0
2025-02-27 23:30:00,320.6566666666667,-2.1200000000000045,0.0,39.5,66.83333333333333,319.95,0.0,70.0,0.17333333333333334,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,1.2900000000000063,0.0
2025-02-27 23:45:00,327.71999999999997,0.0,0.0,40.333333333333336,67.32666666666667,321.3633333333333,0.0,70.0,0.32666666666666666,,0.0,,,,70.02666666666667,,,67.0,69.0,1.0,,,,7.959999999999994,0.0
2025-02-28 00:00:00,323.47999999999996,2.1200000000000045,0.0,41.5,66.48666666666666,325.59999999999997,0.0,70.0,1.1866666666666668,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,4.899999999999999,0.0
2025-02-28 00:15:00,336.19666666666666,2.1200000000000045,0.0,41.666666666666664,67.42999999999999,328.4266666666667,0.0,70.0,2.0666666666666664,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,2.1400000000000006,0.0
2025-02-28 00:30:00,351.03,2.1200000000000045,0.0,44.333333333333336,66.91,352.44,0.0,70.0,7.046666666666667,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,8.219999999999992,0.0
2025-02-28 00:45:00,358.09,0.0,0.0,43.5,66.47666666666667,363.74,0.0,70.0,8.89,,0.0,,,,69.72333333333334,,,67.0,69.0,1.0,,,,2.1799999999999926,0.0
2025-02-28 01:00:00,389.17,-6.359999999999957,0.0,46.5,67.98,386.3433333333333,0.0,70.0,14.03,,0.0,,,,69.61,,,67.0,69.0,1.0,,,,7.190000000000005,0.0
2025-02-28 01:15:00,404.0,2.1200000000000045,0.0,48.166666666666664,66.94666666666667,404.0,0.0,70.0,17.87666666666667,,0.0,,,,69.54666666666667,,,67.0,69.0,1.0,,,,4.980000000000004,0.0
2025-02-28 01:30:00,419.5366666666667,2.1200000000000045,0.0,48.833333333333336,69.56,420.95,0.0,70.0,21.27,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,4.040000000000006,0.0
2025-02-28 01:45:00,436.49,-2.1200000000000045,0.0,51.5,69.31333333333333,442.84666666666664,0.0,70.0,25.7,,0.0,,,,69.5,,,67.0,69.0,1.0,,,,8.990000000000002,0.0
2025-02-28 02:00:00,442.84666666666664,-6.360000000000014,0.0,50.166666666666664,72.01333333333334,440.02,0.0,70.0,25.513333333333332,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,6.469999999999999,0.0
2025-02-28 02:15:00,432.95666666666665,6.360000000000014,0.0,49.166666666666664,71.75,431.54333333333335,0.0,70.0,23.55666666666667,,0.0,,,,69.85000000000001,,,67.0,69.0,1.0,,,,5.939999999999998,0.0
2025-02-28 02:30:00,432.25333333333333,-4.240000000000009,0.0,49.166666666666664,71.61,431.54333333333335,0.0,70.0,23.646666666666665,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,5.810000000000002,0.0
2025-02-28 02:45:00,432.25,4.240000000000009,0.0,49.666666666666664,71.58,430.83666666666664,0.0,70.0,23.423333333333332,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,5.859999999999999,0.0
2025-02-28 03:00:00,432.25,4.240000000000009,0.0,49.833333333333336,71.59333333333333,430.12999999999994,0.0,70.0,23.150000000000002,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,5.890000000000001,0.0
2025-02-28 03:15:00,428.0133333333333,6.360000000000014,0.0,49.833333333333336,71.58333333333333,431.54333333333335,0.0,70.0,23.689999999999998,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,6.019999999999996,0.0
2025-02-28 03:30:00,442.1366666666666,2.1200000000000045,0.0,50.5,71.97333333333334,441.43333333333334,0.0,70.0,25.689999999999998,,0.0,,,,69.88333333333334,,,67.0,69.0,1.0,,,,6.340000000000003,0.0
2025-02-28 03:45:00,449.9066666666667,6.360000000000014,0.0,51.5,72.37,449.2,0.0,70.0,27.24666666666667,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,7.089999999999989,0.0
2025-02-28 04:00:00,452.02666666666664,-4.240000000000009,0.0,51.666666666666664,72.62333333333333,454.8533333333333,0.0,70.0,28.393333333333334,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,7.530000000000001,0.0
2025-02-28 04:15:00,461.20666666666665,-4.240000000000009,0.0,52.333333333333336,72.88333333333334,460.50333333333333,0.0,70.0,29.49,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,7.790000000000006,0.0
2025-02-28 04:30:00,466.85999999999996,-10.589999999999975,0.0,52.5,73.01666666666667,464.7366666666667,0.0,70.0,30.53,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,8.280000000000001,0.0
2025-02-28 04:45:00,467.56333333333333,4.240000000000009,0.0,52.833333333333336,73.26333333333334,470.39000000000004,0.0,70.0,31.646666666666665,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,8.739999999999995,0.0
2025-02-28 05:00:00,478.8666666666666,-8.480000000000018,0.0,53.333333333333336,73.48333333333333,475.33666666666664,0.0,70.0,32.56666666666666,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,8.950000000000003,0.0
2025-02-28 05:15:00,483.1033333333333,8.470000000000027,0.0,54.166666666666664,73.80333333333333,482.3966666666667,0.0,70.0,33.95666666666667,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,9.430000000000007,0.0
2025-02-28 05:30:00,488.75333333333333,-2.1200000000000045,0.0,54.833333333333336,74.06,487.34,0.0,70.0,35.156666666666666,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,9.850000000000009,0.0
2025-02-28 05:45:00,493.7,6.360000000000014,0.0,55.25,74.3,492.64,0.0,70.0,36.14,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,10.410000000000004,0.0
2025-02-28 06:00:00,500.76,-4.240000000000009,0.0,56.166666666666664,74.76333333333334,500.0566666666667,0.0,70.0,37.910000000000004,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,10.689999999999998,0.0
2025-02-28 06:15:00,514.89,2.1200000000000045,0.0,57.0,75.05,505.7033333333334,0.0,70.0,38.93666666666667,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,11.549999999999997,0.0
2025-02-28 06:30:00,505.00333333333333,6.360000000000014,0.0,57.333333333333336,75.34666666666668,510.6499999999999,0.0,70.0,40.12,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,12.080000000000005,0.0
2025-02-28 06:45:00,519.83,2.1200000000000045,0.0,58.333333333333336,75.72666666666667,516.3033333333333,0.0,70.0,41.263333333333335,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,12.700000000000003,0.0
2025-02-28 07:00:00,516.3033333333333,-6.360000000000014,0.0,59.333333333333336,76.13333333333334,521.2433333333333,0.0,70.0,42.36,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,13.250000000000007,0.0
