time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-03 01:15:00,624.3633333333333,-6.360000000000014,0.0,64.83333333333333,82.64,618.0066666666667,0.0,70.0,62.52333333333333,,0.0,,,,69.65333333333332,,,67.0,69.0,1.0,,,,22.820000000000007,0.0
2025-03-03 01:30:00,630.0133333333333,6.3599999999999,0.0,66.0,83.56333333333333,628.6033333333334,0.0,70.0,64.77999999999999,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,24.459999999999994,0.0
2025-03-03 01:45:00,638.49,-2.1200000000000045,0.0,67.16666666666667,84.28,639.9,0.0,70.0,66.82666666666667,,0.0,,,,69.67,,,67.0,69.0,1.0,,,,25.620000000000005,0.0
2025-03-03 02:00:00,648.3766666666667,4.240000000000009,0.0,68.33333333333333,85.61000000000001,651.2033333333334,0.0,70.0,69.42333333333333,,0.0,,,,69.67,,,67.0,69.0,1.0,,,,26.310000000000002,0.0
2025-03-03 02:15:00,661.7966666666666,-4.230000000000018,0.0,69.83333333333333,86.70666666666666,663.21,0.0,70.0,71.72,,0.0,,,,69.67,,,67.0,69.0,1.0,,,,27.67000000000001,0.0
2025-03-03 02:30:00,672.3933333333333,4.2299999999999045,0.0,71.5,87.62666666666667,673.8033333333333,0.0,70.0,74.18333333333334,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,28.720000000000006,0.0
2025-03-03 02:45:00,684.3966666666666,-10.589999999999918,0.0,72.5,88.46666666666665,685.81,0.0,70.0,76.76333333333334,,0.0,,,,69.66333333333334,,,67.0,69.0,1.0,,,,29.82,0.0
2025-03-03 03:00:00,692.8733333333333,-14.830000000000041,0.0,73.66666666666667,89.21999999999998,697.11,0.0,70.0,79.08333333333333,,0.0,,,,69.66333333333334,,,67.0,69.0,1.0,,,,30.849999999999994,0.0
2025-03-03 03:15:00,707.0,-4.240000000000009,0.0,75.16666666666667,90.07666666666667,710.5300000000001,0.0,70.0,81.77,,0.0,,,,69.65333333333332,,,67.0,69.0,1.0,,,,31.57,0.0
2025-03-03 03:30:00,723.2466666666666,-8.469999999999914,0.0,76.66666666666667,91.00333333333333,724.6566666666666,0.0,70.0,84.46666666666665,,0.0,,,,69.64,,,67.0,69.0,1.0,,,,32.699999999999996,0.0
2025-03-03 03:45:00,743.73,-8.470000000000027,0.0,78.33333333333333,92.27333333333333,743.7266666666668,0.0,70.0,88.56,,0.0,,,,69.58,,,67.0,69.0,1.0,,,,33.660000000000004,0.0
2025-03-03 04:00:00,759.9733333333334,-6.350000000000023,0.0,80.5,93.01333333333332,758.56,0.0,70.0,91.78333333333335,,0.0,,,,69.57333333333332,,,67.0,69.0,1.0,,,,34.85,0.0
2025-03-03 04:15:00,766.3266666666667,-2.1200000000000045,0.0,82.0,93.50333333333333,768.4433333333333,0.0,70.0,93.76666666666667,,0.0,,,,69.62666666666667,,,67.0,69.0,1.0,,,,35.36,0.0
2025-03-03 04:30:00,778.3333333333334,-2.1200000000000045,0.0,82.83333333333333,93.74666666666667,775.5099999999999,0.0,70.0,95.43333333333334,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,35.99,0.0
2025-03-03 04:45:00,786.1066666666667,6.350000000000023,0.0,84.16666666666667,94.54666666666667,786.1033333333334,0.0,70.0,97.53333333333335,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,36.6,0.0
2025-03-03 05:00:00,795.9900000000001,-10.590000000000032,0.0,86.16666666666667,94.74000000000001,796.7000000000002,0.0,70.0,99.75666666666666,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,37.04,0.0
2025-03-03 05:15:00,800.23,8.469999999999914,0.0,87.0,94.74666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,37.4,0.0
2025-03-03 05:30:00,795.9933333333333,6.349999999999909,0.0,86.5,94.61666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,37.449999999999996,0.0
2025-03-03 05:45:00,789.6333333333333,2.1200000000000045,0.0,86.0,94.33666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,37.48,0.0
2025-03-03 06:00:00,787.5166666666668,-10.600000000000023,0.0,86.66666666666667,94.31,798.82,0.0,70.0,100.0,,0.0,,,,69.66333333333334,,,67.0,69.0,1.0,,,,37.470000000000006,0.0
2025-03-03 06:15:00,798.1133333333333,-10.600000000000023,0.0,86.66666666666667,94.26333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.66333333333334,,,67.0,69.0,1.0,,,,37.33,0.0
2025-03-03 06:30:00,796.6966666666667,-6.360000000000014,0.0,86.83333333333333,94.21,798.82,0.0,70.0,100.0,,0.0,,,,69.64666666666666,,,67.0,69.0,1.0,,,,37.61,0.0
2025-03-03 06:45:00,797.4033333333333,-4.240000000000009,0.0,86.83333333333333,94.06333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.61666666666666,,,67.0,69.0,1.0,,,,37.60999999999999,0.0
2025-03-03 07:00:00,793.1666666666666,-4.240000000000009,0.0,86.5,94.07666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,37.42999999999999,0.0
2025-03-03 07:15:00,800.9366666666666,-2.1200000000000045,0.0,87.66666666666667,94.20333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,37.239999999999995,0.0
2025-03-03 07:30:00,798.11,2.1200000000000045,0.0,87.66666666666667,94.19666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,37.54,0.0
2025-03-03 07:45:00,798.82,-6.360000000000014,0.0,87.5,94.32,798.82,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,37.42,0.0
2025-03-03 08:00:00,800.23,0.0,0.0,87.66666666666667,94.03666666666668,798.82,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,37.88999999999999,0.0
2025-03-03 08:15:00,788.93,6.349999999999909,0.0,87.66666666666667,94.09333333333332,798.82,0.0,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,37.510000000000005,0.0
2025-03-03 08:30:00,795.2833333333333,-4.240000000000009,0.0,87.83333333333333,94.10000000000001,798.82,0.0,70.0,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,37.83,0.0
2025-03-03 08:45:00,798.1133333333333,8.469999999999914,0.0,87.66666666666667,93.93333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.53,,,67.0,69.0,1.0,,,,37.78,0.0
2025-03-03 09:00:00,791.7533333333334,0.0,0.0,89.0,93.71999999999998,798.82,0.0,70.0,100.0,,0.0,,,,69.5,,,67.0,69.0,1.0,,,,37.62,0.0
2025-03-03 09:15:00,798.11,-10.600000000000023,0.0,89.33333333333333,93.91333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.44,,,67.0,69.0,1.0,,,,37.69,0.0
2025-03-03 09:30:00,795.29,-2.1200000000000045,0.0,88.5,93.88333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,37.86000000000001,0.0
2025-03-03 09:45:00,797.4066666666668,4.239999999999895,0.0,88.0,93.83666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,37.64,0.0
2025-03-03 10:00:00,798.82,-6.360000000000014,0.0,88.16666666666667,93.75333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,37.48,0.0
2025-03-03 10:15:00,797.4066666666668,-6.360000000000014,0.0,88.5,93.57333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,37.29,0.0
2025-03-03 10:30:00,797.4066666666668,-2.1200000000000045,0.0,88.33333333333333,93.52333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,37.03,0.0
2025-03-03 10:45:00,799.5233333333334,-2.1200000000000045,0.0,88.33333333333333,93.71666666666665,798.82,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,36.86,0.0
2025-03-03 11:00:00,794.5799999999999,16.949999999999932,0.0,88.33333333333333,93.68666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,37.120000000000005,0.0
2025-03-03 11:15:00,795.2866666666667,-12.720000000000027,0.0,88.0,93.71,798.82,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,37.07,0.0
2025-03-03 11:30:00,798.8166666666666,-6.360000000000014,0.0,88.0,93.84333333333332,798.82,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,37.05,0.0
2025-03-03 11:45:00,799.5266666666666,16.949999999999932,0.0,88.33333333333333,93.83333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,36.980000000000004,0.0
2025-03-03 12:00:00,800.9333333333334,4.239999999999895,0.0,87.83333333333333,94.11333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.44666666666667,,,67.0,69.0,1.0,,,,37.05,0.0
2025-03-03 12:15:00,800.9333333333334,-8.480000000000018,0.0,88.0,94.07000000000001,798.82,0.0,70.0,100.0,,0.0,,,,69.50666666666667,,,67.0,69.0,1.0,,,,37.239999999999995,0.0
2025-03-03 12:30:00,795.9933333333333,8.469999999999914,0.0,87.83333333333333,94.21666666666665,798.82,0.0,70.0,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,36.980000000000004,0.0
2025-03-03 12:45:00,795.9933333333333,0.0,0.0,88.16666666666667,94.24333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,36.81,0.0
2025-03-03 13:00:00,793.1666666666666,-2.1200000000000045,0.0,88.33333333333333,94.47333333333331,798.82,0.0,70.0,100.0,,0.0,,,,69.61,,,67.0,69.0,1.0,,,,36.82,0.0
2025-03-03 13:15:00,797.4066666666668,-12.720000000000027,0.0,87.83333333333333,94.60666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.78333333333333,,,67.0,69.0,1.0,,,,36.89999999999999,0.0
2025-03-03 13:30:00,798.11,-2.1200000000000045,0.0,87.33333333333333,94.75333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,36.79,0.0
2025-03-03 13:45:00,789.6333333333333,-2.1200000000000045,0.0,87.0,94.95,798.82,0.0,70.0,100.0,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,36.58,0.0
2025-03-03 14:00:00,790.3433333333332,-6.360000000000014,0.0,85.83333333333333,95.13333333333334,788.93,0.0,70.0,98.14999999999999,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,36.54,0.0
2025-03-03 14:15:00,772.6866666666666,0.0,0.0,84.0,94.43,770.5666666666666,0.0,70.0,94.36666666666667,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,35.870000000000005,0.0
2025-03-03 14:30:00,750.79,-2.1200000000000045,0.0,80.66666666666667,93.44666666666667,745.8466666666667,0.0,70.0,89.48,,0.0,,,,70.34666666666666,,,67.0,69.0,1.0,,,,34.18000000000001,0.0
2025-03-03 14:45:00,719.0066666666667,0.0,0.0,76.66666666666667,92.16000000000001,717.5933333333332,0.0,70.0,83.28666666666668,,0.0,,,,70.48333333333333,,,67.0,69.0,1.0,,,,32.49,0.0
2025-03-03 15:00:00,681.5733333333334,-2.1200000000000045,0.0,72.83333333333333,90.25,683.6933333333333,0.0,70.0,76.13333333333334,,0.0,,,,70.62333333333333,,,67.0,69.0,1.0,,,,30.32,0.0
2025-03-03 15:15:00,647.6700000000001,0.0,0.0,70.0,87.74666666666667,649.0866666666667,0.0,70.0,69.03333333333333,,0.0,,,,70.71666666666668,,,67.0,69.0,1.0,,,,27.840000000000003,0.0
2025-03-03 15:30:00,610.9433333333333,-4.239999999999895,0.0,66.83333333333333,84.26666666666667,610.24,0.0,70.0,61.05666666666667,,0.0,,,,70.82000000000001,,,67.0,69.0,1.0,,,,24.119999999999997,0.0
2025-03-03 15:45:00,573.51,-2.1200000000000045,0.0,63.333333333333336,80.55333333333333,569.2733333333333,0.0,70.0,52.18333333333334,,0.0,,,,70.92666666666668,,,67.0,69.0,1.0,,,,20.299999999999997,0.0
2025-03-03 16:00:00,544.5533333333333,6.350000000000023,0.0,61.666666666666664,78.55666666666667,545.9666666666667,0.0,70.0,47.43,,0.0,,,,70.83999999999999,,,67.0,69.0,1.0,,,,16.489999999999995,0.0
2025-03-03 16:15:00,527.5966666666667,-2.1200000000000045,0.0,60.166666666666664,77.17,525.4833333333333,0.0,70.0,42.99666666666667,,0.0,,,,70.74000000000001,,,67.0,69.0,1.0,,,,14.750000000000007,0.0
2025-03-03 16:30:00,495.1133333333333,8.470000000000027,0.0,57.166666666666664,74.69666666666666,496.5233333333333,0.0,70.0,36.876666666666665,,0.0,,,,70.77333333333333,,,67.0,69.0,1.0,,,,13.089999999999996,0.0
2025-03-03 16:45:00,495.1133333333333,2.1200000000000045,0.0,57.5,74.48666666666666,491.58,0.0,70.0,36.04,,0.0,,,,70.57333333333334,,,67.0,69.0,1.0,,,,10.699999999999996,0.0
2025-03-03 17:00:00,452.7366666666667,8.479999999999961,0.0,53.333333333333336,72.14666666666666,447.0833333333333,0.0,70.0,26.76,,0.0,,,,70.77333333333333,,,67.0,69.0,1.0,,,,9.659999999999997,0.0
2025-03-03 17:15:00,428.72333333333336,8.480000000000018,0.0,53.333333333333336,71.27,428.7166666666667,0.0,70.0,22.883333333333336,,0.0,,,,70.67,,,67.0,69.0,1.0,,,,6.5,0.0
2025-03-03 17:30:00,421.6566666666667,8.480000000000018,0.0,51.833333333333336,70.98666666666666,419.53999999999996,0.0,70.0,21.096666666666668,,0.0,,,,70.55,,,67.0,69.0,1.0,,,,6.489999999999995,0.0
2025-03-03 17:45:00,406.8233333333333,2.1100000000000136,0.0,50.833333333333336,70.29666666666667,404.0,0.0,70.0,17.973333333333333,,0.0,,,,70.50666666666667,,,67.0,69.0,1.0,,,,5.299999999999997,0.0
2025-03-03 18:00:00,375.04333333333335,2.1200000000000045,0.0,47.833333333333336,69.44333333333333,373.62999999999994,0.0,70.0,11.373333333333333,,0.0,,,,70.62333333333333,,,67.0,69.0,1.0,,,,4.210000000000008,0.0
2025-03-03 18:15:00,350.3233333333333,8.480000000000018,0.0,45.666666666666664,69.27666666666666,346.0833333333333,0.0,70.0,5.59,,0.0,,,,70.65333333333334,,,67.0,69.0,1.0,,,,3.1199999999999903,0.0
2025-03-03 18:30:00,324.18666666666667,4.240000000000009,0.0,43.5,69.39999999999999,323.48333333333335,0.0,70.0,0.7266666666666667,,0.0,,,,70.76,,,67.0,69.0,1.0,,,,3.269999999999996,0.0
2025-03-03 18:45:00,320.6566666666667,0.0,0.0,43.5,69.52666666666666,319.95,0.0,70.0,0.0,,0.0,,,,70.91000000000001,,,67.0,69.0,1.0,,,,3.0400000000000063,0.0
2025-03-03 19:00:00,322.07,-2.1200000000000045,0.0,43.166666666666664,69.69333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.95666666666666,,,67.0,69.0,1.0,,,,2.469999999999999,0.0
2025-03-03 19:15:00,323.48333333333335,6.360000000000014,0.0,42.333333333333336,69.02999999999999,319.95,0.0,70.0,0.0,,0.0,,,,70.98666666666666,,,67.0,69.0,1.0,,,,2.3100000000000023,0.0
2025-03-03 19:30:00,313.5933333333333,6.360000000000014,0.0,43.5,65.96,319.95,0.0,70.0,0.0,,0.0,,,,70.82333333333334,,,67.0,69.0,1.0,,,,6.659999999999997,0.0
2025-03-03 19:45:00,319.95,-6.360000000000014,0.0,44.5,67.04666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.39333333333333,,,67.0,69.0,1.0,,,,7.780000000000001,0.0
2025-03-03 20:00:00,314.3,-2.1200000000000045,0.0,44.666666666666664,65.81666666666666,319.95,0.0,70.0,0.0,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,6.330000000000005,0.0
2025-03-03 20:15:00,324.18666666666667,-2.1200000000000045,0.0,45.333333333333336,66.18,322.77666666666664,0.0,70.0,0.6900000000000001,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,7.310000000000002,0.0
2025-03-03 20:30:00,326.3066666666667,10.589999999999975,0.0,41.166666666666664,67.03666666666668,319.95,0.0,70.0,0.11666666666666665,,0.0,,,,70.16666666666667,,,67.0,69.0,1.0,,,,1.6099999999999994,0.0
2025-03-03 20:45:00,322.07,2.1200000000000045,0.0,40.5,65.46,319.95,0.0,70.0,0.043333333333333335,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,7.3899999999999935,0.0
2025-03-03 21:00:00,319.24333333333334,-4.240000000000009,0.0,40.166666666666664,67.55666666666667,319.95,0.0,70.0,0.05333333333333334,,0.0,,,,70.40333333333334,,,67.0,69.0,1.0,,,,7.659999999999997,0.0
2025-03-03 21:15:00,317.12666666666667,-2.1200000000000045,0.0,41.0,65.97666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.57,,,67.0,69.0,1.0,,,,7.289999999999999,0.0
2025-03-03 21:30:00,321.3633333333333,6.360000000000014,0.0,41.166666666666664,65.63666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,7.480000000000004,0.0
2025-03-03 21:45:00,322.07,0.0,0.0,39.833333333333336,65.60000000000001,319.95,0.0,70.0,0.0,,0.0,,,,70.15666666666667,,,67.0,69.0,1.0,,,,7.280000000000001,0.0
2025-03-03 22:00:00,319.24333333333334,0.0,0.0,41.333333333333336,65.58333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.21666666666665,,,67.0,69.0,1.0,,,,7.520000000000003,0.0
2025-03-03 22:15:00,323.48333333333335,-6.360000000000014,0.0,41.333333333333336,65.53666666666668,319.95,0.0,70.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,7.579999999999998,0.0
2025-03-03 22:30:00,317.8333333333333,6.360000000000014,0.0,40.0,65.46333333333332,319.95,0.0,70.0,0.03333333333333333,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,7.619999999999997,0.0
2025-03-03 22:45:00,341.14000000000004,8.480000000000018,0.0,43.166666666666664,65.06666666666666,338.31333333333333,0.0,70.0,4.073333333333333,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,7.799999999999997,0.0
2025-03-03 23:00:00,377.87000000000006,8.479999999999961,0.0,45.5,65.49666666666667,377.8666666666666,0.0,70.0,12.203333333333333,,0.0,,,,69.52333333333333,,,67.0,69.0,1.0,,,,7.779999999999994,0.0
2025-03-03 23:15:00,373.63000000000005,2.1200000000000045,0.0,44.166666666666664,66.55,370.09999999999997,0.0,70.0,10.756666666666666,,0.0,,,,69.74666666666666,,,67.0,69.0,1.0,,,,2.9399999999999977,0.0
2025-03-03 23:30:00,408.2366666666667,2.1200000000000045,0.0,47.666666666666664,66.89,409.65000000000003,0.0,70.0,18.650000000000002,,0.0,,,,69.46333333333332,,,67.0,69.0,1.0,,,,7.950000000000003,0.0
2025-03-03 23:45:00,443.55333333333334,4.240000000000009,0.0,49.5,68.28333333333335,440.02,0.0,70.0,25.133333333333336,,0.0,,,,69.36666666666667,,,67.0,69.0,1.0,,,,4.579999999999998,0.0
2025-03-04 00:00:00,456.97333333333336,4.240000000000009,0.0,51.833333333333336,72.04,464.0333333333333,0.0,70.0,30.21666666666667,,0.0,,,,69.36,,,67.0,69.0,1.0,,,,11.219999999999999,0.0
2025-03-04 00:15:00,446.3766666666667,0.0,0.0,50.666666666666664,72.23666666666666,449.9066666666667,0.0,70.0,27.320000000000004,,0.0,,,,69.66333333333333,,,67.0,69.0,1.0,,,,6.469999999999999,0.0
2025-03-04 00:30:00,451.3233333333333,-4.229999999999961,0.0,50.833333333333336,72.13333333333333,448.49333333333334,0.0,70.0,27.243333333333336,,0.0,,,,69.76333333333334,,,67.0,69.0,1.0,,,,6.450000000000003,0.0
2025-03-04 00:45:00,456.97333333333336,10.600000000000023,0.0,51.5,72.49333333333334,454.8533333333333,0.0,70.0,28.36,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,6.819999999999993,0.0
2025-03-04 01:00:00,466.15333333333336,4.240000000000009,0.0,52.666666666666664,73.28666666666668,468.27,0.0,70.0,31.27,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,7.75,0.0
2025-03-04 01:15:00,466.15333333333336,-4.229999999999961,0.0,52.666666666666664,73.19,466.8566666666666,0.0,70.0,30.956666666666667,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,8.210000000000008,0.0
2025-03-04 01:30:00,473.2166666666667,-2.1200000000000045,0.0,53.666666666666664,73.71333333333332,475.33666666666664,0.0,70.0,32.696666666666665,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,8.590000000000003,0.0
2025-03-04 01:45:00,481.69000000000005,-2.1200000000000045,0.0,54.5,74.10333333333334,483.1033333333333,0.0,70.0,34.07666666666666,,0.0,,,,69.80666666666667,,,67.0,69.0,1.0,,,,9.170000000000002,0.0
2025-03-04 02:00:00,485.93,0.0,0.0,55.0,74.18333333333334,485.22,0.0,70.0,34.693333333333335,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,9.549999999999997,0.0
2025-03-04 02:15:00,493.7,4.240000000000009,0.0,55.666666666666664,74.57666666666667,492.28666666666663,0.0,70.0,36.27333333333333,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,9.900000000000006,0.0
2025-03-04 02:30:00,504.29333333333335,0.0,0.0,56.833333333333336,74.9,502.17333333333335,0.0,70.0,38.09666666666667,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,10.899999999999999,0.0
2025-03-04 02:45:00,509.9433333333333,-6.350000000000023,0.0,57.5,75.22666666666667,507.8233333333333,0.0,70.0,39.36,,0.0,,,,69.80666666666667,,,67.0,69.0,1.0,,,,11.400000000000006,0.0
2025-03-04 03:00:00,509.2366666666667,-2.1199999999999477,0.0,58.0,75.49666666666667,511.3566666666666,0.0,70.0,40.199999999999996,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,11.980000000000004,0.0
2025-03-04 03:15:00,517.7133333333333,0.0,0.0,58.5,75.88333333333334,514.89,0.0,70.0,40.98,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,12.429999999999993,0.0
2025-03-04 03:30:00,520.5366666666667,6.350000000000023,0.0,58.0,75.62,511.3566666666666,0.0,70.0,40.38,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,12.810000000000002,0.0
2025-03-04 03:45:00,522.6566666666666,8.480000000000018,0.0,58.5,75.53,509.2366666666667,0.0,70.0,39.86666666666667,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,12.119999999999997,0.0
2025-03-04 04:00:00,509.2366666666667,16.950000000000045,0.0,59.0,75.59666666666666,509.9433333333333,0.0,70.0,39.97,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,11.920000000000009,0.0
2025-03-04 04:15:00,506.41333333333336,2.1200000000000045,0.0,59.166666666666664,75.60000000000001,509.9433333333333,0.0,70.0,39.86,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,12.030000000000001,0.0
2025-03-04 04:30:00,520.5366666666667,0.0,0.0,59.666666666666664,75.92,512.77,0.0,70.0,40.37,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,11.869999999999997,0.0
2025-03-04 04:45:00,522.6566666666666,6.350000000000023,0.0,60.666666666666664,76.49666666666667,518.42,0.0,70.0,41.74333333333333,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,12.400000000000006,0.0
2025-03-04 05:00:00,520.5366666666667,10.600000000000023,0.0,61.0,76.44666666666666,519.1266666666667,0.0,70.0,41.836666666666666,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,13.049999999999997,0.0
2025-03-04 05:15:00,518.4166666666666,0.0,0.0,61.166666666666664,76.19666666666666,516.3033333333333,0.0,70.0,41.26333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,12.799999999999997,0.0
2025-03-04 05:30:00,514.8866666666667,6.350000000000023,0.0,61.0,75.93333333333334,515.5966666666667,0.0,70.0,41.11333333333334,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,12.659999999999997,0.0
2025-03-04 05:45:00,524.07,-8.479999999999961,0.0,61.666666666666664,76.53333333333333,524.07,0.0,70.0,42.870000000000005,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,12.540000000000006,0.0
2025-03-04 06:00:00,524.7733333333334,0.0,0.0,61.833333333333336,76.99333333333334,526.8933333333333,0.0,70.0,43.586666666666666,,0.0,,,,69.91000000000001,,,67.0,69.0,1.0,,,,14.020000000000003,0.0
2025-03-04 06:15:00,530.4266666666667,-2.1200000000000045,0.0,62.666666666666664,77.50999999999999,534.6666666666666,0.0,70.0,45.02666666666667,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,13.75,0.0
2025-03-04 06:30:00,533.96,-2.1200000000000045,0.0,63.0,77.63666666666667,535.3733333333333,0.0,70.0,45.32,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,14.319999999999993,0.0
2025-03-04 06:45:00,536.0766666666667,-2.1200000000000045,0.0,62.5,77.45,533.2533333333334,0.0,70.0,44.96,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,14.240000000000002,0.0
2025-03-04 07:00:00,540.3133333333334,8.469999999999914,0.0,63.166666666666664,77.67999999999999,536.7866666666667,0.0,70.0,45.45666666666667,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,14.530000000000008,0.0
2025-03-04 07:15:00,541.7266666666666,0.0,0.0,63.833333333333336,78.26666666666667,543.8433333333332,0.0,70.0,47.02,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,14.809999999999995,0.0
2025-03-04 07:30:00,554.4433333333333,-10.589999999999918,0.0,64.5,79.22,553.03,0.0,70.0,48.84,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,15.620000000000005,0.0
2025-03-04 07:45:00,557.2633333333333,0.0,0.0,64.66666666666667,80.06,559.3833333333333,0.0,70.0,49.96,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.989999999999995,0.0
2025-03-04 08:00:00,566.4466666666667,-2.1200000000000045,0.0,65.16666666666667,80.76333333333334,565.0333333333333,0.0,70.0,51.333333333333336,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,16.47,0.0
2025-03-04 08:15:00,562.2066666666666,-4.240000000000009,0.0,65.66666666666667,81.23333333333333,569.2733333333334,0.0,70.0,52.34666666666667,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,16.980000000000004,0.0
2025-03-04 08:30:00,572.1,-8.480000000000018,0.0,66.16666666666667,81.48333333333333,573.5133333333333,0.0,70.0,53.196666666666665,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,17.57,0.0
2025-03-04 08:45:00,572.1,0.0,0.0,65.66666666666667,81.12,568.5666666666667,0.0,70.0,52.169999999999995,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,17.97,0.0
2025-03-04 09:00:00,567.86,4.240000000000009,0.0,65.16666666666667,80.96,565.74,0.0,70.0,51.79,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,17.14,0.0
2025-03-04 09:15:00,565.0333333333333,-2.1200000000000045,0.0,64.5,80.94666666666667,564.3266666666667,0.0,70.0,51.196666666666665,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,16.939999999999998,0.0
2025-03-04 09:30:00,559.3833333333333,-2.1200000000000045,0.0,64.33333333333333,80.11666666666667,553.03,0.0,70.0,49.053333333333335,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,16.539999999999992,0.0
2025-03-04 09:45:00,551.6166666666667,-2.1200000000000045,0.0,63.666666666666664,79.68666666666667,546.67,0.0,70.0,47.63666666666666,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,15.510000000000005,0.0
2025-03-04 10:00:00,538.9033333333333,6.360000000000014,0.0,63.166666666666664,79.04666666666667,538.1933333333333,0.0,70.0,45.81333333333333,,0.0,,,,70.15666666666667,,,67.0,69.0,1.0,,,,14.810000000000002,0.0
2025-03-04 10:15:00,526.19,4.240000000000009,0.0,61.833333333333336,77.99666666666667,523.3633333333333,0.0,70.0,42.84,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,13.420000000000002,0.0
2025-03-04 10:30:00,521.9499999999999,-2.1200000000000045,0.0,59.333333333333336,77.25333333333333,512.0633333333334,0.0,70.0,40.266666666666666,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,12.080000000000013,0.0
2025-03-04 10:45:00,498.64333333333326,8.480000000000018,0.0,57.833333333333336,76.5,499.34999999999997,0.0,70.0,37.903333333333336,,0.0,,,,70.28666666666668,,,67.0,69.0,1.0,,,,11.079999999999998,0.0
2025-03-04 11:00:00,485.22333333333336,-4.240000000000009,0.0,55.833333333333336,75.21,480.9866666666667,0.0,70.0,33.876666666666665,,0.0,,,,70.34666666666668,,,67.0,69.0,1.0,,,,9.650000000000006,0.0
2025-03-04 11:15:00,483.1066666666666,8.470000000000027,0.0,57.166666666666664,71.54,485.93,0.0,70.0,34.82333333333333,,0.0,,,,70.19,,,67.0,69.0,1.0,,,,8.310000000000002,0.0
2025-03-04 11:30:00,513.4766666666667,-10.590000000000032,0.0,61.0,75.80333333333333,511.35999999999996,0.0,70.0,39.73,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,12.910000000000004,0.0
2025-03-04 11:45:00,496.52,2.1200000000000045,0.0,58.5,72.05666666666667,498.64333333333326,0.0,70.0,37.626666666666665,,0.0,,,,70.03333333333335,,,67.0,69.0,1.0,,,,9.929999999999993,0.0
2025-03-04 12:00:00,515.5933333333334,-12.71999999999997,0.0,61.5,76.36333333333333,516.3000000000001,0.0,70.0,41.306666666666665,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,13.510000000000005,0.0
2025-03-04 12:15:00,507.1166666666666,10.589999999999975,0.0,61.0,72.51333333333334,508.53,0.0,70.0,40.03,,0.0,,,,69.96333333333334,,,67.0,69.0,1.0,,,,9.75,0.0
2025-03-04 12:30:00,501.47,0.0,0.0,58.833333333333336,75.56666666666666,498.6433333333334,0.0,70.0,37.626666666666665,,0.0,,,,70.05,,,67.0,69.0,1.0,,,,11.099999999999994,0.0
2025-03-04 12:45:00,485.22,0.0,0.0,56.5,73.94,485.22,0.0,70.0,35.22,,0.0,,,,70.18,,,67.0,69.0,1.0,,,,9.049999999999997,0.0
2025-03-04 13:00:00,480.27666666666664,0.0,0.0,57.333333333333336,73.95333333333333,485.9266666666667,0.0,70.0,34.89333333333334,,0.0,,,,70.15666666666668,,,67.0,69.0,1.0,,,,9.049999999999997,0.0
2025-03-04 13:15:00,469.68666666666667,-16.94999999999999,0.0,53.666666666666664,70.96666666666665,476.03999999999996,0.0,70.0,33.29,,0.0,,,,70.13,,,67.0,69.0,1.0,,,,7.829999999999998,0.0
2025-03-04 13:30:00,502.8833333333334,-8.470000000000027,0.0,56.833333333333336,73.18333333333334,497.93666666666667,0.0,70.0,37.596666666666664,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,11.289999999999992,0.0
2025-03-04 13:45:00,504.29333333333335,8.480000000000018,0.0,56.333333333333336,70.88666666666667,504.99666666666667,0.0,70.0,38.693333333333335,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,8.370000000000005,0.0
2025-03-04 14:00:00,517.0066666666667,0.0,0.0,57.5,75.14,516.3000000000001,0.0,70.0,41.27,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,14.18,0.0
2025-03-04 14:15:00,521.2466666666668,-2.1200000000000045,0.0,57.833333333333336,71.59666666666666,522.6566666666668,0.0,70.0,42.74666666666667,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,12.57,0.0
2025-03-04 14:30:00,548.79,0.0,0.0,59.333333333333336,73.09666666666668,542.4333333333333,0.0,70.0,46.61666666666667,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,14.419999999999995,0.0
2025-03-04 14:45:00,543.8466666666667,6.360000000000014,0.0,59.833333333333336,73.81,548.0833333333334,0.0,70.0,47.910000000000004,,0.0,,,,69.74666666666666,,,67.0,69.0,1.0,,,,14.980000000000004,0.0
2025-03-04 15:00:00,553.0266666666666,-6.349999999999909,0.0,60.666666666666664,74.68666666666667,556.5566666666667,0.0,70.0,49.71,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,14.800000000000004,0.0
2025-03-04 15:15:00,566.4466666666667,2.1200000000000045,0.0,62.333333333333336,75.98666666666666,566.4466666666667,0.0,70.0,51.74,,0.0,,,,69.73,,,67.0,69.0,1.0,,,,16.000000000000007,0.0
2025-03-04 15:30:00,567.1533333333333,-6.360000000000014,0.0,62.833333333333336,76.46666666666667,568.5666666666667,0.0,70.0,52.10666666666666,,0.0,,,,69.79333333333334,,,67.0,69.0,1.0,,,,17.18999999999999,0.0
2025-03-04 15:45:00,557.9699999999999,-12.710000000000036,0.0,62.0,75.69666666666667,559.3866666666667,0.0,70.0,50.343333333333334,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,16.590000000000003,0.0
2025-03-04 16:00:00,548.0866666666667,6.350000000000023,0.0,60.833333333333336,75.14999999999999,548.79,0.0,70.0,47.85666666666666,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,15.780000000000001,0.0
2025-03-04 16:15:00,541.02,-4.2299999999999045,0.0,59.666666666666664,74.07,537.49,0.0,70.0,45.946666666666665,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,14.209999999999994,0.0
2025-03-04 16:30:00,529.72,0.0,0.0,58.833333333333336,73.49000000000001,530.4266666666667,0.0,70.0,44.25333333333333,,0.0,,,,70.14333333333333,,,67.0,69.0,1.0,,,,13.680000000000007,0.0
2025-03-04 16:45:00,538.9,2.1200000000000045,0.0,58.666666666666664,73.59333333333333,530.4266666666667,0.0,70.0,44.14333333333334,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,13.060000000000002,0.0
2025-03-04 17:00:00,517.7133333333333,2.1200000000000045,0.0,56.333333333333336,72.52,515.5933333333334,0.0,70.0,41.25,,0.0,,,,70.19333333333334,,,67.0,69.0,1.0,,,,12.850000000000001,0.0
2025-03-04 17:15:00,499.34999999999997,6.360000000000014,0.0,54.166666666666664,71.62333333333333,501.4666666666667,0.0,70.0,38.26333333333333,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,11.21,0.0
2025-03-04 17:30:00,479.5733333333333,-6.360000000000014,0.0,53.0,70.13333333333333,482.40000000000003,0.0,70.0,34.13666666666666,,0.0,,,,70.34333333333332,,,67.0,69.0,1.0,,,,10.190000000000005,0.0
2025-03-04 17:45:00,468.98,-8.480000000000018,0.0,52.5,69.31,464.0333333333333,0.0,70.0,30.406666666666666,,0.0,,,,70.38333333333333,,,67.0,69.0,1.0,,,,8.899999999999999,0.0
2025-03-04 18:00:00,450.6133333333333,2.1200000000000045,0.0,50.5,68.76,447.78999999999996,0.0,70.0,27.040000000000003,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,8.009999999999998,0.0
2025-03-04 18:15:00,437.1966666666667,4.229999999999961,0.0,50.0,68.24,440.02,0.0,70.0,25.396666666666665,,0.0,,,,70.35000000000001,,,67.0,69.0,1.0,,,,7.190000000000005,0.0
2025-03-04 18:30:00,414.59,2.1200000000000045,0.0,47.833333333333336,66.86666666666666,406.82666666666665,0.0,70.0,18.83666666666667,,0.0,,,,70.51,,,67.0,69.0,1.0,,,,6.960000000000001,0.0
2025-03-04 18:45:00,392.7,8.46999999999997,0.0,46.833333333333336,66.36333333333333,391.99,0.0,70.0,15.383333333333333,,0.0,,,,70.48333333333333,,,67.0,69.0,1.0,,,,5.589999999999996,0.0
2025-03-04 19:00:00,373.62999999999994,-8.470000000000027,0.0,45.833333333333336,66.05666666666667,373.62999999999994,0.0,70.0,11.44,,0.0,,,,70.49000000000001,,,67.0,69.0,1.0,,,,5.270000000000003,0.0
2025-03-04 19:15:00,349.6166666666666,0.0,0.0,44.166666666666664,66.04333333333334,347.5,0.0,70.0,5.953333333333333,,0.0,,,,70.55,,,67.0,69.0,1.0,,,,4.920000000000002,0.0
2025-03-04 19:30:00,332.6666666666667,0.0,0.0,42.833333333333336,66.16,329.1333333333333,0.0,70.0,2.0966666666666667,,0.0,,,,70.54333333333334,,,67.0,69.0,1.0,,,,5.240000000000002,0.0
2025-03-04 19:45:00,338.31666666666666,6.360000000000014,0.0,45.833333333333336,66.14,339.72666666666663,0.0,70.0,4.196666666666666,,0.0,,,,70.27999999999999,,,67.0,69.0,1.0,,,,5.5,0.0
2025-03-04 20:00:00,342.55,2.1200000000000045,0.0,44.333333333333336,66.06333333333333,339.0233333333333,0.0,70.0,4.26,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,5.399999999999999,0.0
2025-03-04 20:15:00,326.3066666666667,6.349999999999966,0.0,42.166666666666664,66.28666666666668,322.07,0.0,70.0,0.5833333333333334,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,5.6100000000000065,0.0
2025-03-04 20:30:00,322.77666666666664,4.240000000000009,0.0,42.0,66.36666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,1.0,,,,5.68,0.0
2025-03-04 20:45:00,323.48333333333335,4.240000000000009,0.0,42.0,66.43,319.95,0.0,70.0,0.0,,0.0,,,,70.51333333333334,,,67.0,69.0,1.0,,,,5.510000000000005,0.0
2025-03-04 21:00:00,318.53666666666663,2.1200000000000045,0.0,42.166666666666664,66.35666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,1.0,,,,5.75,0.0
2025-03-04 21:15:00,319.24333333333334,0.0,0.0,42.0,66.37333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.40666666666667,,,67.0,69.0,1.0,,,,5.659999999999997,0.0
2025-03-04 21:30:00,322.07,2.1200000000000045,0.0,42.0,66.41666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.29333333333334,,,67.0,69.0,1.0,,,,5.510000000000005,0.0
2025-03-04 21:45:00,317.83,-4.240000000000009,0.0,42.0,66.35666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,5.500000000000007,0.0
2025-03-04 22:00:00,323.48333333333335,-2.1200000000000045,0.0,42.0,66.25666666666666,319.95,0.0,70.0,0.0,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,5.68,0.0
2025-03-04 22:15:00,314.2966666666666,6.360000000000014,0.0,42.166666666666664,66.22,321.3633333333333,0.0,70.0,0.33,,0.0,,,,70.04333333333334,,,67.0,69.0,1.0,,,,5.719999999999999,0.0
2025-03-04 22:30:00,320.6566666666667,-8.480000000000018,0.0,42.5,66.16666666666667,319.95,0.0,70.0,0.16666666666666666,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,5.690000000000005,0.0
2025-03-04 22:45:00,319.95,-2.1200000000000045,0.0,44.166666666666664,66.11,322.07,0.0,70.0,0.82,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,5.699999999999996,0.0
2025-03-04 23:00:00,339.02000000000004,-4.240000000000009,0.0,46.166666666666664,65.89333333333333,343.25666666666666,0.0,70.0,4.923333333333333,,0.0,,,,69.79,,,67.0,69.0,1.0,,,,5.8799999999999955,0.0
2025-03-04 23:15:00,359.50333333333333,0.0,0.0,47.5,65.67333333333333,360.9166666666667,0.0,70.0,8.883333333333333,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,5.489999999999995,0.0
2025-03-04 23:30:00,384.93,-2.1200000000000045,0.0,48.833333333333336,65.69,382.81,0.0,70.0,13.206666666666665,,0.0,,,,69.6,,,67.0,69.0,1.0,,,,5.460000000000001,0.0
2025-03-04 23:45:00,399.0566666666667,4.240000000000009,0.0,50.0,66.31,400.4666666666667,0.0,70.0,17.096666666666668,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,5.549999999999997,0.0
2025-03-05 00:00:00,411.77,2.1200000000000045,0.0,51.166666666666664,66.87666666666667,416.7133333333333,0.0,70.0,20.3,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,6.289999999999992,0.0
2025-03-05 00:15:00,426.59999999999997,-10.599999999999966,0.0,52.0,67.49666666666667,432.95666666666665,0.0,70.0,23.89,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,7.089999999999996,0.0
2025-03-05 00:30:00,435.07666666666665,-6.360000000000014,0.0,52.666666666666664,67.61666666666667,437.1966666666667,0.0,70.0,24.930000000000003,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,7.8799999999999955,0.0
2025-03-05 00:45:00,452.03000000000003,-2.1200000000000045,0.0,53.5,67.88,454.1466666666667,0.0,70.0,28.28,,0.0,,,,69.61,,,67.0,69.0,1.0,,,,8.330000000000005,0.0
2025-03-05 01:00:00,476.03999999999996,-8.46999999999997,0.0,55.333333333333336,68.81666666666666,475.3333333333333,0.0,70.0,32.63333333333333,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,9.799999999999997,0.0
2025-03-05 01:15:00,490.1666666666667,2.1200000000000045,0.0,56.833333333333336,69.72,492.99333333333334,0.0,70.0,36.24,,0.0,,,,69.53,,,67.0,69.0,1.0,,,,10.629999999999995,0.0
2025-03-05 01:30:00,505.0,-6.360000000000014,0.0,58.333333333333336,70.56333333333333,506.41333333333336,0.0,70.0,39.04666666666667,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,11.589999999999996,0.0
2025-03-05 01:45:00,513.4733333333334,4.240000000000009,0.0,58.833333333333336,71.37,517.7133333333333,0.0,70.0,41.516666666666666,,0.0,,,,69.6,,,67.0,69.0,1.0,,,,12.460000000000008,0.0
2025-03-05 02:00:00,528.3066666666667,-12.71999999999997,0.0,59.166666666666664,72.01666666666667,522.6566666666666,0.0,70.0,42.43333333333333,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,13.0,0.0
2025-03-05 02:15:00,528.3066666666667,8.480000000000018,0.0,59.666666666666664,72.8,529.72,0.0,70.0,44.18333333333334,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,13.459999999999994,0.0
2025-03-05 02:30:00,538.9033333333333,2.1200000000000045,0.0,60.0,73.43,536.0766666666667,0.0,70.0,45.46333333333333,,0.0,,,,69.74666666666666,,,67.0,69.0,1.0,,,,14.050000000000004,0.0
2025-03-05 02:45:00,533.96,6.360000000000014,0.0,60.333333333333336,73.30666666666667,533.96,0.0,70.0,44.9,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,14.07,0.0
2025-03-05 03:00:00,534.66,0.0,0.0,60.5,73.09333333333333,533.2533333333334,0.0,70.0,44.79,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,14.199999999999996,0.0
2025-03-05 03:15:00,541.02,-6.360000000000014,0.0,60.833333333333336,72.99666666666667,537.4866666666667,0.0,70.0,45.55666666666667,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,13.79999999999999,0.0
2025-03-05 03:30:00,535.37,-2.1200000000000045,0.0,60.833333333333336,72.94,534.6666666666666,0.0,70.0,45.24666666666667,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,15.170000000000009,0.0
2025-03-05 03:45:00,550.91,6.349999999999909,0.0,61.666666666666664,73.8,545.9633333333333,0.0,70.0,47.553333333333335,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,14.490000000000009,0.0
2025-03-05 04:00:00,537.49,4.240000000000009,0.0,61.666666666666664,73.55,540.3133333333334,0.0,70.0,46.05666666666667,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,15.790000000000006,0.0
2025-03-05 04:15:00,538.9033333333333,6.360000000000014,0.0,61.5,73.37666666666667,538.2,0.0,70.0,45.81,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,14.910000000000004,0.0
2025-03-05 04:30:00,539.6066666666667,0.0,0.0,61.333333333333336,73.26666666666667,538.9033333333333,0.0,70.0,45.919999999999995,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,15.119999999999997,0.0
2025-03-05 04:45:00,537.49,6.360000000000014,0.0,61.5,73.44333333333333,541.0166666666665,0.0,70.0,46.67666666666667,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,15.030000000000001,0.0
2025-03-05 05:00:00,548.7866666666666,-6.349999999999909,0.0,61.5,73.73666666666666,545.9633333333333,0.0,70.0,47.35666666666666,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,15.059999999999995,0.0
2025-03-05 05:15:00,557.2633333333333,4.230000000000018,0.0,62.333333333333336,74.15666666666667,551.6133333333333,0.0,70.0,48.72,,0.0,,,,69.9,,,67.0,69.0,1.0,,,,16.5,0.0
2025-03-05 05:30:00,552.3233333333333,2.1200000000000045,0.0,62.333333333333336,74.24666666666667,552.32,0.0,70.0,48.70666666666667,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,16.659999999999997,0.0
2025-03-05 05:45:00,559.3866666666667,-2.1200000000000045,0.0,63.0,74.63333333333333,556.56,0.0,70.0,49.65,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,15.850000000000001,0.0
2025-03-05 06:00:00,547.38,0.0,0.0,62.166666666666664,79.3,545.9666666666667,0.0,70.0,47.56333333333333,,0.0,,,,70.03666666666668,,,67.0,69.0,1.0,,,,17.04,0.0
2025-03-05 06:15:00,536.7833333333333,0.0,0.0,61.5,74.39666666666666,541.0233333333334,0.0,70.0,46.156666666666666,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,12.939999999999998,0.0
2025-03-05 06:30:00,545.9633333333333,-6.360000000000014,0.0,62.666666666666664,73.91000000000001,545.2566666666667,0.0,70.0,47.593333333333334,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,15.930000000000007,0.0
2025-03-05 06:45:00,562.21,-2.1200000000000045,0.0,63.833333333333336,75.09666666666668,560.09,0.0,70.0,50.26,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,15.719999999999999,0.0
2025-03-05 07:00:00,565.0333333333333,-2.1200000000000045,0.0,64.66666666666667,76.07,569.98,0.0,70.0,52.27666666666667,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,17.330000000000005,0.0
2025-03-05 07:15:00,574.9200000000001,-2.1200000000000045,0.0,65.33333333333333,76.90666666666667,577.0433333333334,0.0,70.0,53.98,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,17.28,0.0
2025-03-05 07:30:00,592.58,-8.479999999999905,0.0,65.83333333333333,77.86,589.7566666666667,0.0,70.0,56.593333333333334,,0.0,,,,69.75999999999999,,,67.0,69.0,1.0,,,,18.759999999999998,0.0
2025-03-05 07:45:00,590.4633333333333,-8.479999999999905,0.0,65.66666666666667,77.51,589.7566666666667,0.0,70.0,56.36333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,19.190000000000005,0.0
2025-03-05 08:00:00,591.1666666666666,-2.1200000000000045,0.0,66.5,78.06,595.4066666666666,0.0,70.0,57.73666666666667,,0.0,,,,69.82333333333334,,,67.0,69.0,1.0,,,,19.380000000000003,0.0
2025-03-05 08:15:00,615.89,6.360000000000014,0.0,68.0,80.05666666666667,615.1833333333334,0.0,70.0,62.050000000000004,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,20.109999999999992,0.0
2025-03-05 08:30:00,622.2466666666668,8.479999999999905,0.0,68.33333333333333,80.85333333333334,628.6,0.0,70.0,64.54,,0.0,,,,69.68666666666667,,,67.0,69.0,1.0,,,,22.319999999999993,0.0
2025-03-05 08:45:00,647.6733333333333,-8.469999999999914,0.0,69.33333333333333,88.82,649.0866666666667,0.0,70.0,68.8,,0.0,,,,69.6,,,67.0,69.0,1.0,,,,23.57,0.0
2025-03-05 09:00:00,646.9666666666667,0.0,0.0,68.5,84.11,644.8466666666667,0.0,70.0,68.11666666666667,,0.0,,,,69.74333333333333,,,67.0,69.0,1.0,,,,23.61999999999999,0.0
2025-03-05 09:15:00,630.0133333333333,0.0,0.0,68.33333333333333,86.71999999999998,630.0133333333333,0.0,70.0,65.15333333333334,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,24.129999999999995,0.0
2025-03-05 09:30:00,612.3566666666667,0.0,0.0,66.16666666666667,80.95333333333333,613.0666666666667,0.0,70.0,61.343333333333334,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,21.39,0.0
2025-03-05 09:45:00,618.0066666666667,-10.600000000000023,0.0,67.33333333333333,85.17333333333333,624.3633333333333,0.0,70.0,63.76666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,21.979999999999997,0.0
2025-03-05 10:00:00,613.7666666666668,-2.1200000000000045,0.0,67.0,82.03666666666668,616.5966666666667,0.0,70.0,62.26666666666667,,0.0,,,,70.05333333333334,,,67.0,69.0,1.0,,,,23.43,0.0
2025-03-05 10:15:00,598.9366666666666,8.470000000000027,0.0,64.5,83.31666666666666,598.2333333333332,0.0,70.0,58.53333333333333,,0.0,,,,70.19,,,67.0,69.0,1.0,,,,19.86,0.0
2025-03-05 10:30:00,600.35,0.0,0.0,65.66666666666667,81.74,601.0566666666667,0.0,70.0,58.81333333333333,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,20.699999999999996,0.0
2025-03-05 10:45:00,602.4699999999999,0.0,0.0,65.83333333333333,81.22333333333334,610.9466666666667,0.0,70.0,60.82333333333333,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,19.689999999999998,0.0
2025-03-05 11:00:00,599.6433333333333,-12.710000000000036,0.0,65.0,83.78333333333333,593.9933333333333,0.0,70.0,57.79,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,21.669999999999995,0.0
2025-03-05 11:15:00,587.6366666666667,-6.350000000000023,0.0,63.833333333333336,78.71333333333332,579.8666666666667,0.0,70.0,54.553333333333335,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,17.039999999999992,0.0
2025-03-05 11:30:00,569.2733333333334,6.360000000000014,0.0,63.0,81.35000000000001,574.9233333333333,0.0,70.0,53.23666666666667,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,17.269999999999996,0.0
2025-03-05 11:45:00,568.5666666666667,-2.1200000000000045,0.0,63.0,77.39999999999999,568.5666666666667,0.0,70.0,52.23666666666667,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,17.790000000000006,0.0
2025-03-05 12:00:00,564.33,6.360000000000014,0.0,61.666666666666664,80.88,559.3866666666667,0.0,70.0,50.22666666666667,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,15.91000000000001,0.0
2025-03-05 12:15:00,547.3766666666667,4.240000000000009,0.0,60.5,79.94,544.55,0.0,70.0,47.24,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,14.629999999999995,0.0
2025-03-05 12:30:00,529.0133333333333,6.360000000000014,0.0,59.666666666666664,76.96666666666665,530.4266666666667,0.0,70.0,44.28333333333333,,0.0,,,,70.29666666666667,,,67.0,69.0,1.0,,,,13.61999999999999,0.0
2025-03-05 12:45:00,533.9566666666666,0.0,0.0,61.166666666666664,75.79333333333334,533.96,0.0,70.0,45.06333333333333,,0.0,,,,70.16333333333334,,,67.0,69.0,1.0,,,,16.009999999999998,0.0
2025-03-05 13:00:00,525.4833333333332,8.469999999999914,0.0,59.5,77.99,523.3633333333333,0.0,70.0,42.943333333333335,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,12.900000000000006,0.0
2025-03-05 13:15:00,506.41333333333336,0.0,0.0,57.833333333333336,73.05333333333333,506.41333333333336,0.0,70.0,39.18,,0.0,,,,70.27333333333333,,,67.0,69.0,1.0,,,,11.460000000000008,0.0
2025-03-05 13:30:00,519.83,2.1200000000000045,0.0,60.0,76.52,518.42,0.0,70.0,41.556666666666665,,0.0,,,,70.09333333333333,,,67.0,69.0,1.0,,,,12.749999999999993,0.0
2025-03-05 13:45:00,501.4666666666667,0.0,0.0,58.333333333333336,72.48333333333333,502.17333333333335,0.0,70.0,38.20666666666667,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,10.760000000000005,0.0
2025-03-05 14:00:00,511.35999999999996,-4.240000000000009,0.0,59.666666666666664,74.87333333333333,507.1166666666666,0.0,70.0,39.72666666666667,,0.0,,,,70.08666666666666,,,67.0,69.0,1.0,,,,13.009999999999998,0.0
2025-03-05 14:15:00,497.93666666666667,-2.1100000000000136,0.0,58.833333333333336,71.79666666666667,500.7633333333333,0.0,70.0,38.31,,0.0,,,,70.09333333333332,,,67.0,69.0,1.0,,,,9.450000000000003,0.0
2025-03-05 14:30:00,509.9433333333333,,0.0,59.333333333333336,75.19333333333333,506.41333333333336,0.0,70.0,39.13,,0.0,,,,70.02666666666666,,,67.0,69.0,1.0,,,,,
2025-03-05 14:45:00,505.70666666666665,0.0,0.0,59.0,72.2,506.41,0.0,70.0,39.23,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,11.510000000000005,0.0
2025-03-05 15:00:00,507.82666666666665,-6.350000000000023,0.0,58.833333333333336,74.60666666666667,505.00333333333333,0.0,70.0,38.73666666666667,,0.0,,,,70.03666666666668,,,67.0,69.0,1.0,,,,11.099999999999994,0.0
2025-03-05 15:15:00,517.0066666666667,-6.360000000000014,0.0,60.666666666666664,73.85666666666667,514.18,0.0,70.0,40.76666666666667,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,12.660000000000004,0.0
2025-03-05 15:30:00,499.34999999999997,2.1200000000000045,0.0,58.833333333333336,75.44666666666667,501.46999999999997,0.0,70.0,38.236666666666665,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,10.969999999999999,0.0
2025-03-05 15:45:00,492.28666666666663,-4.240000000000009,0.0,58.833333333333336,74.81,495.1133333333333,0.0,70.0,36.82666666666666,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,10.400000000000006,0.0
2025-03-05 16:00:00,490.8733333333333,-8.480000000000018,0.0,59.0,74.78333333333335,496.5233333333333,0.0,70.0,37.24,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,10.120000000000005,0.0
2025-03-05 16:15:00,504.99666666666667,2.1200000000000045,0.0,60.0,74.98333333333333,502.8766666666667,0.0,70.0,38.46333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,10.829999999999998,0.0
2025-03-05 16:30:00,504.99666666666667,-2.1200000000000045,0.0,60.833333333333336,75.01333333333334,507.1166666666666,0.0,70.0,39.333333333333336,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,11.310000000000002,0.0
2025-03-05 16:45:00,509.9433333333333,-2.1199999999999477,0.0,61.333333333333336,75.36333333333333,514.1833333333333,0.0,70.0,40.73666666666667,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,11.530000000000008,0.0
2025-03-05 17:00:00,516.3033333333333,-6.360000000000014,0.0,62.0,75.87333333333333,521.2433333333333,0.0,70.0,42.14333333333334,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,12.449999999999996,0.0
2025-03-05 17:15:00,519.83,-6.350000000000023,0.0,62.833333333333336,76.73666666666666,527.6,0.0,70.0,43.64333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,13.68999999999999,0.0
2025-03-05 17:30:00,531.8366666666667,-6.360000000000014,0.0,63.0,76.73666666666666,531.84,0.0,70.0,44.36333333333334,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,13.79,0.0
2025-03-05 17:45:00,539.6066666666667,6.349999999999909,0.0,64.16666666666667,77.46666666666667,539.6066666666667,0.0,70.0,46.126666666666665,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,14.560000000000002,0.0
2025-03-05 18:00:00,546.67,2.1200000000000045,0.0,63.833333333333336,77.46666666666667,537.49,0.0,70.0,45.629999999999995,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,15.040000000000006,0.0
2025-03-05 18:15:00,532.5466666666667,8.469999999999914,0.0,64.16666666666667,77.09666666666668,533.2533333333334,0.0,70.0,44.919999999999995,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,14.939999999999998,0.0
2025-03-05 18:30:00,530.4233333333333,-6.360000000000014,0.0,63.666666666666664,76.12333333333333,522.66,0.0,70.0,42.61333333333334,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,14.459999999999994,0.0
2025-03-05 18:45:00,514.18,6.350000000000023,0.0,63.5,75.62666666666667,520.54,0.0,70.0,42.0,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,12.850000000000001,0.0
