time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-05 19:00:00,531.1333333333333,-2.1200000000000045,0.0,64.83333333333333,76.55666666666667,532.5433333333334,0.0,70.0,44.6,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,13.86,0.0
2025-03-05 19:15:00,531.1333333333333,0.0,0.0,65.0,76.79,533.9566666666666,0.0,70.0,45.169999999999995,,0.0,,,,69.93,,,67.0,69.0,1.0,,,,15.21,0.0
2025-03-05 19:30:00,517.7166666666667,2.1200000000000045,0.0,63.166666666666664,75.10333333333334,515.5933333333334,0.0,70.0,41.093333333333334,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,14.129999999999995,0.0
2025-03-05 19:45:00,510.65333333333336,-4.230000000000018,0.0,63.5,74.7,514.18,0.0,70.0,40.800000000000004,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,11.849999999999994,0.0
2025-03-05 20:00:00,526.8933333333333,-2.1100000000000136,0.0,65.33333333333333,76.00333333333333,526.1866666666666,0.0,70.0,43.42666666666667,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,13.530000000000008,0.0
2025-03-05 20:15:00,526.1866666666666,0.0,0.0,65.83333333333333,76.33,527.6,0.0,70.0,43.6,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,13.829999999999998,0.0
2025-03-05 20:30:00,518.42,2.1200000000000045,0.0,65.5,76.51333333333334,526.8933333333333,0.0,70.0,43.51333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,13.879999999999995,0.0
2025-03-05 20:45:00,529.72,-8.470000000000027,0.0,65.33333333333333,76.04333333333334,526.1866666666666,0.0,70.0,43.39000000000001,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,13.719999999999999,0.0
2025-03-05 21:00:00,543.1433333333333,2.1200000000000045,0.0,66.5,76.74333333333334,541.02,0.0,70.0,46.336666666666666,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,14.089999999999996,0.0
2025-03-05 21:15:00,557.2666666666667,4.240000000000009,0.0,68.0,78.09666666666666,550.91,0.0,70.0,48.65,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,16.230000000000004,0.0
2025-03-05 21:30:00,563.62,-2.1200000000000045,0.0,68.16666666666667,78.65333333333332,558.68,0.0,70.0,49.86666666666667,,0.0,,,,69.79,,,67.0,69.0,1.0,,,,16.169999999999995,0.0
2025-03-05 21:45:00,573.51,6.350000000000023,0.0,69.5,79.61666666666667,572.8033333333334,0.0,70.0,52.9,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,17.11,0.0
2025-03-05 22:00:00,600.35,6.3599999999999,0.0,71.33333333333333,81.25333333333333,591.8733333333333,0.0,70.0,57.093333333333334,,0.0,,,,69.63666666666667,,,67.0,69.0,1.0,,,,19.180000000000007,0.0
2025-03-05 22:15:00,607.4133333333333,6.360000000000014,0.0,72.66666666666667,83.0,611.65,0.0,70.0,61.25333333333333,,0.0,,,,69.57333333333332,,,67.0,69.0,1.0,,,,21.000000000000007,0.0
2025-03-05 22:30:00,620.1233333333333,-2.1100000000000136,0.0,73.0,82.96666666666665,615.1833333333334,0.0,70.0,61.846666666666664,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,22.789999999999992,0.0
2025-03-05 22:45:00,624.3633333333333,2.1200000000000045,0.0,74.16666666666667,83.61,624.3633333333333,0.0,70.0,63.84,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,22.769999999999996,0.0
2025-03-05 23:00:00,638.49,0.0,0.0,74.33333333333333,85.00333333333333,637.0766666666667,0.0,70.0,66.53,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,23.990000000000002,0.0
2025-03-05 23:15:00,654.0300000000001,6.360000000000014,0.0,76.83333333333333,87.60000000000001,660.3833333333333,0.0,70.0,71.18666666666667,,0.0,,,,69.57333333333332,,,67.0,69.0,1.0,,,,25.61,0.0
2025-03-05 23:30:00,673.8033333333333,0.0,0.0,78.33333333333333,89.03000000000002,676.6266666666667,0.0,70.0,74.57666666666667,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,27.58,0.0
2025-03-05 23:45:00,697.1133333333333,-2.1200000000000045,0.0,80.83333333333333,90.40666666666668,691.46,0.0,70.0,77.8,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,28.879999999999995,0.0
2025-03-06 00:00:00,713.3533333333334,4.240000000000009,0.0,81.83333333333333,91.19,709.12,0.0,70.0,81.36333333333333,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,29.65,0.0
2025-03-06 00:15:00,728.1866666666666,0.0,0.0,84.0,92.53333333333335,733.84,0.0,70.0,86.78333333333335,,0.0,,,,69.48,,,67.0,69.0,1.0,,,,31.43,0.0
2025-03-06 00:30:00,756.4366666666666,-2.1200000000000045,0.0,86.66666666666667,94.09333333333332,757.1466666666666,0.0,70.0,91.32333333333334,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,32.56999999999999,0.0
2025-03-06 00:45:00,776.2166666666667,4.230000000000018,0.0,89.0,95.49666666666667,776.9233333333333,0.0,70.0,95.51333333333334,,0.0,,,,69.44,,,67.0,69.0,1.0,,,,34.449999999999996,0.0
2025-03-06 01:00:00,791.7533333333334,4.230000000000018,0.0,91.66666666666667,96.58333333333333,794.58,0.0,70.0,99.25999999999999,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,35.769999999999996,0.0
2025-03-06 01:15:00,804.4666666666667,0.0,0.0,91.33333333333333,96.65333333333332,798.82,0.0,70.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,1.0,,,,36.00000000000001,0.0
2025-03-06 01:30:00,802.3466666666667,8.469999999999914,0.0,91.33333333333333,96.62666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.53,,,67.0,69.0,1.0,,,,36.3,0.0
2025-03-06 01:45:00,795.9933333333333,8.469999999999914,0.0,92.16666666666667,96.88666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.50666666666666,,,67.0,69.0,1.0,,,,36.03999999999999,0.0
2025-03-06 02:00:00,796.6966666666667,-14.830000000000041,0.0,91.83333333333333,96.63333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.44,,,67.0,69.0,1.0,,,,36.089999999999996,0.0
2025-03-06 02:15:00,800.9366666666666,-4.240000000000009,0.0,92.66666666666667,96.42999999999999,798.82,0.0,70.0,100.0,,0.0,,,,69.40666666666667,,,67.0,69.0,1.0,,,,36.7,0.0
2025-03-06 02:30:00,795.2833333333333,16.949999999999932,0.0,93.5,96.52333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,1.0,,,,36.73,0.0
2025-03-06 02:45:00,800.9333333333334,-8.480000000000018,0.0,92.66666666666667,96.63666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,1.0,,,,36.550000000000004,0.0
2025-03-06 03:00:00,806.5866666666667,8.469999999999914,0.0,93.0,96.18333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.38666666666667,,,67.0,69.0,1.0,,,,36.839999999999996,0.0
2025-03-06 03:15:00,798.1133333333333,2.1200000000000045,0.0,91.83333333333333,96.03666666666668,798.82,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,36.43,0.0
2025-03-06 03:30:00,789.6333333333333,2.1200000000000045,0.0,91.83333333333333,96.39,798.82,0.0,70.0,100.0,,0.0,,,,69.37666666666667,,,67.0,69.0,1.0,,,,36.65,0.0
2025-03-06 03:45:00,792.46,-10.600000000000023,0.0,92.83333333333333,96.20666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.39,,,67.0,69.0,1.0,,,,36.9,0.0
2025-03-06 04:00:00,807.2966666666666,-8.480000000000018,0.0,93.33333333333333,95.93666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.36666666666667,,,67.0,69.0,1.0,,,,37.07999999999999,0.0
2025-03-06 04:15:00,793.87,21.18999999999994,0.0,92.83333333333333,96.12333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,36.96000000000001,0.0
2025-03-06 04:30:00,795.9933333333333,6.349999999999909,0.0,93.5,96.01666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,36.94,0.0
2025-03-06 04:45:00,800.2333333333332,0.0,0.0,93.16666666666667,95.77333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,1.0,,,,37.0,0.0
2025-03-06 05:00:00,788.2199999999999,-2.1200000000000045,0.0,92.83333333333333,95.72333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,1.0,,,,37.15,0.0
2025-03-06 05:15:00,790.3433333333334,-10.600000000000023,0.0,93.16666666666667,95.89,798.82,0.0,70.0,100.0,,0.0,,,,69.24,,,67.0,69.0,1.0,,,,37.04,0.0
2025-03-06 05:30:00,800.94,-19.07000000000005,0.0,92.66666666666667,95.73,798.82,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,1.0,,,,37.059999999999995,0.0
2025-03-06 05:45:00,799.5233333333334,2.1200000000000045,0.0,92.5,95.55333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.19333333333333,,,67.0,69.0,1.0,,,,37.15,0.0
2025-03-06 06:00:00,799.5266666666666,-10.600000000000023,0.0,92.5,95.63,798.82,0.0,70.0,100.0,,0.0,,,,69.21666666666665,,,67.0,69.0,1.0,,,,36.97,0.0
2025-03-06 06:15:00,795.9900000000001,0.0,0.0,92.16666666666667,95.63666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,37.13,0.0
2025-03-06 06:30:00,802.35,-6.360000000000014,0.0,92.16666666666667,95.78333333333335,798.82,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,37.10000000000001,0.0
2025-03-06 06:45:00,794.58,4.239999999999895,0.0,92.16666666666667,95.78333333333335,798.82,0.0,70.0,100.0,,0.0,,,,69.11666666666666,,,67.0,69.0,1.0,,,,37.019999999999996,0.0
2025-03-06 07:00:00,791.0466666666667,-4.240000000000009,0.0,92.16666666666667,95.48333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,36.779999999999994,0.0
2025-03-06 07:15:00,804.4666666666667,-8.480000000000018,0.0,92.66666666666667,95.89666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,1.0,,,,36.75,0.0
2025-03-06 07:30:00,802.35,12.709999999999923,0.0,92.33333333333333,95.87,798.82,0.0,70.0,100.0,,0.0,,,,69.04,,,67.0,69.0,1.0,,,,37.13999999999999,0.0
2025-03-06 07:45:00,796.6999999999999,2.1200000000000045,0.0,92.16666666666667,95.96,798.82,0.0,70.0,100.0,,0.0,,,,69.08666666666666,,,67.0,69.0,1.0,,,,37.38999999999999,0.0
2025-03-06 08:00:00,797.4066666666668,4.239999999999895,0.0,92.0,95.60000000000001,798.82,0.0,70.0,100.0,,0.0,,,,69.02666666666666,,,67.0,69.0,1.0,,,,37.1,0.0
2025-03-06 08:15:00,796.6999999999999,-14.830000000000041,0.0,92.33333333333333,95.76333333333332,798.82,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,37.13,0.0
2025-03-06 08:30:00,808.0,-14.830000000000041,0.0,92.16666666666667,95.79666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.99000000000001,,,67.0,69.0,1.0,,,,36.989999999999995,0.0
2025-03-06 08:45:00,801.6433333333333,10.589999999999918,0.0,91.66666666666667,95.73,798.82,0.0,70.0,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,1.0,,,,36.87,0.0
2025-03-06 09:00:00,796.6966666666667,4.239999999999895,0.0,89.0,95.63,798.82,0.0,70.0,100.0,,0.0,,,,68.97666666666667,,,67.0,69.0,1.0,,,,37.059999999999995,0.0
2025-03-06 09:15:00,793.8733333333333,8.469999999999914,0.0,85.83333333333333,94.85000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.88333333333333,,,67.0,69.0,1.0,,,,36.42,0.0
2025-03-06 09:30:00,800.9366666666666,-6.360000000000014,0.0,86.5,94.94666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.74333333333334,,,67.0,69.0,1.0,,,,36.510000000000005,0.0
2025-03-06 09:45:00,796.6966666666667,0.0,0.0,86.83333333333333,94.86333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.72666666666667,,,67.0,69.0,1.0,,,,36.50000000000001,0.0
2025-03-06 10:00:00,797.4033333333333,0.0,0.0,86.83333333333333,94.76333333333332,798.82,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,1.0,,,,36.47,0.0
2025-03-06 10:15:00,793.1666666666666,-10.600000000000023,0.0,86.5,94.83333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,1.0,,,,36.37,0.0
2025-03-06 10:30:00,803.7633333333333,0.0,0.0,87.0,94.90666666666668,798.82,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,1.0,,,,36.449999999999996,0.0
2025-03-06 10:45:00,805.1733333333333,12.709999999999923,0.0,87.5,95.02999999999999,798.82,0.0,70.0,100.0,,0.0,,,,68.78333333333333,,,67.0,69.0,1.0,,,,36.349999999999994,0.0
2025-03-06 11:00:00,796.7000000000002,10.589999999999918,0.0,88.33333333333333,94.75999999999999,798.82,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,1.0,,,,36.48,0.0
2025-03-06 11:15:00,795.9933333333333,-2.1200000000000045,0.0,89.0,94.85000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.89999999999999,,,67.0,69.0,1.0,,,,36.029999999999994,0.0
2025-03-06 11:30:00,803.0533333333333,-6.360000000000014,0.0,89.83333333333333,94.87333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.98333333333333,,,67.0,69.0,1.0,,,,36.28,0.0
2025-03-06 11:45:00,795.2866666666667,-8.480000000000018,0.0,89.83333333333333,94.94666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,36.02,0.0
2025-03-06 12:00:00,799.5266666666666,-6.360000000000014,0.0,89.83333333333333,94.78333333333335,798.82,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,36.31,0.0
2025-03-06 12:15:00,791.7533333333334,,0.0,90.33333333333333,95.05,798.82,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,,
2025-03-06 12:30:00,790.34,-8.480000000000018,0.0,90.5,95.17333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,1.0,,,,36.44,0.0
2025-03-06 12:45:00,796.7000000000002,-12.720000000000027,0.0,90.66666666666667,95.13,798.82,0.0,70.0,100.0,,0.0,,,,69.09333333333333,,,67.0,69.0,1.0,,,,36.599999999999994,0.0
2025-03-06 13:00:00,799.5233333333334,2.1200000000000045,0.0,90.33333333333333,95.43333333333332,798.82,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,1.0,,,,36.49999999999999,0.0
2025-03-06 13:15:00,799.5233333333332,-2.1200000000000045,0.0,90.66666666666667,95.19666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.31333333333333,,,67.0,69.0,1.0,,,,36.50999999999999,0.0
2025-03-06 13:30:00,791.0466666666667,8.469999999999914,0.0,90.5,95.28666666666668,798.82,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,36.269999999999996,0.0
2025-03-06 13:45:00,806.5866666666666,-8.480000000000018,0.0,90.16666666666667,95.19,798.82,0.0,70.0,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,1.0,,,,36.419999999999995,0.0
2025-03-06 14:00:00,800.9399999999999,12.709999999999923,0.0,90.16666666666667,94.82,798.82,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,1.0,,,,36.5,0.0
2025-03-06 14:15:00,800.23,4.239999999999895,0.0,90.5,94.75333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,1.0,,,,36.31,0.0
2025-03-06 14:30:00,806.5866666666666,8.469999999999914,0.0,90.16666666666667,95.02999999999999,798.82,0.0,70.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,1.0,,,,36.21999999999999,0.0
2025-03-06 14:45:00,801.6433333333333,10.589999999999918,0.0,90.5,94.96,798.82,0.0,70.0,100.0,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,35.97,0.0
2025-03-06 15:00:00,796.6966666666667,10.589999999999918,0.0,90.16666666666667,95.28333333333335,798.82,0.0,70.0,100.0,,0.0,,,,69.62,,,67.0,69.0,1.0,,,,36.14000000000001,0.0
2025-03-06 15:15:00,797.4033333333333,-2.1200000000000045,0.0,90.66666666666667,95.58,798.82,0.0,70.0,100.0,,0.0,,,,69.60000000000001,,,67.0,69.0,1.0,,,,36.099999999999994,0.0
2025-03-06 15:30:00,803.7633333333333,-12.720000000000027,0.0,90.16666666666667,95.36333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.63333333333333,,,67.0,69.0,1.0,,,,36.349999999999994,0.0
2025-03-06 15:45:00,803.7633333333333,8.469999999999914,0.0,90.5,95.62,798.82,0.0,70.0,100.0,,0.0,,,,69.67333333333333,,,67.0,69.0,1.0,,,,35.89999999999999,0.0
2025-03-06 16:00:00,797.4066666666668,14.829999999999927,0.0,89.83333333333333,95.71333333333332,798.82,0.0,70.0,100.0,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,36.14,0.0
2025-03-06 16:15:00,800.9366666666666,0.0,0.0,89.83333333333333,95.85333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,35.75,0.0
2025-03-06 16:30:00,792.46,0.0,0.0,88.16666666666667,96.20666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,35.7,0.0
2025-03-06 16:45:00,790.3433333333334,-10.600000000000023,0.0,85.66666666666667,96.25333333333333,788.2233333333334,0.0,70.0,98.13666666666666,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,35.269999999999996,0.0
2025-03-06 17:00:00,774.0966666666667,0.0,0.0,83.0,95.38666666666666,771.98,0.0,70.0,94.67333333333333,,0.0,,,,70.19333333333333,,,67.0,69.0,1.0,,,,34.96,0.0
2025-03-06 17:15:00,752.9066666666668,4.230000000000018,0.0,81.5,94.75333333333333,757.1466666666666,0.0,70.0,91.39666666666666,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,33.839999999999996,0.0
2025-03-06 17:30:00,733.84,-2.1200000000000045,0.0,80.0,94.01666666666667,734.5466666666666,0.0,70.0,86.68333333333334,,0.0,,,,70.36333333333333,,,67.0,69.0,1.0,,,,32.92,0.0
2025-03-06 17:45:00,719.7133333333333,-6.360000000000014,0.0,77.83333333333333,92.97333333333334,717.5933333333332,0.0,70.0,83.23666666666666,,0.0,,,,70.39666666666666,,,67.0,69.0,1.0,,,,31.620000000000005,0.0
2025-03-06 18:00:00,690.0466666666666,-4.230000000000018,0.0,75.83333333333333,91.88666666666666,694.9933333333333,0.0,70.0,78.39,,0.0,,,,70.46666666666667,,,67.0,69.0,1.0,,,,30.889999999999993,0.0
2025-03-06 18:15:00,673.8033333333334,-6.360000000000014,0.0,72.83333333333333,90.32333333333334,666.0366666666667,0.0,70.0,72.61,,0.0,,,,70.57666666666667,,,67.0,69.0,1.0,,,,28.739999999999995,0.0
2025-03-06 18:30:00,634.9599999999999,16.950000000000045,0.0,71.0,87.08999999999999,635.6666666666666,0.0,70.0,66.14,,0.0,,,,70.65,,,67.0,69.0,1.0,,,,26.10000000000001,0.0
2025-03-06 18:45:00,607.41,8.479999999999905,0.0,68.16666666666667,84.57666666666667,608.1166666666667,0.0,70.0,60.410000000000004,,0.0,,,,70.68,,,67.0,69.0,1.0,,,,23.14,0.0
2025-03-06 19:00:00,572.0966666666667,6.360000000000014,0.0,65.0,81.33333333333333,573.5133333333333,0.0,70.0,53.050000000000004,,0.0,,,,70.76666666666667,,,67.0,69.0,1.0,,,,20.770000000000003,0.0
2025-03-06 19:15:00,543.8466666666667,-6.360000000000014,0.0,63.0,78.87333333333333,543.8466666666667,0.0,70.0,46.92666666666667,,0.0,,,,70.79,,,67.0,69.0,1.0,,,,17.070000000000007,0.0
2025-03-06 19:30:00,519.1266666666667,8.480000000000018,0.0,60.5,76.64,521.2433333333333,0.0,70.0,42.02,,0.0,,,,70.73666666666666,,,67.0,69.0,1.0,,,,14.349999999999994,0.0
2025-03-06 19:45:00,517.0066666666667,-4.240000000000009,0.0,59.666666666666664,76.21333333333332,516.3000000000001,0.0,70.0,41.306666666666665,,0.0,,,,70.53666666666668,,,67.0,69.0,1.0,,,,13.060000000000002,0.0
2025-03-06 20:00:00,509.9433333333333,12.710000000000036,0.0,58.5,75.83666666666666,510.65000000000003,0.0,70.0,40.04333333333333,,0.0,,,,70.41000000000001,,,67.0,69.0,1.0,,,,12.480000000000004,0.0
2025-03-06 20:15:00,497.93333333333334,0.0,0.0,56.5,74.45333333333333,491.58,0.0,70.0,36.07,,0.0,,,,70.46,,,67.0,69.0,1.0,,,,11.910000000000004,0.0
2025-03-06 20:30:00,469.68333333333334,6.350000000000023,0.0,54.5,73.04333333333334,470.3933333333334,0.0,70.0,31.606666666666666,,0.0,,,,70.49,,,67.0,69.0,1.0,,,,9.75,0.0
2025-03-06 20:45:00,452.02666666666664,4.229999999999961,0.0,53.0,71.83333333333333,449.91,0.0,70.0,27.24666666666667,,0.0,,,,70.52,,,67.0,69.0,1.0,,,,8.36,0.0
2025-03-06 21:00:00,427.3066666666667,10.589999999999975,0.0,51.666666666666664,70.90666666666667,429.4266666666667,0.0,70.0,23.24333333333333,,0.0,,,,70.52666666666667,,,67.0,69.0,1.0,,,,7.490000000000002,0.0
2025-03-06 21:15:00,412.47333333333336,-4.239999999999952,0.0,50.666666666666664,69.97,408.9433333333333,0.0,70.0,19.143333333333334,,0.0,,,,70.53333333333335,,,67.0,69.0,1.0,,,,6.069999999999993,0.0
2025-03-06 21:30:00,375.75,6.360000000000014,0.0,49.0,68.59,376.45666666666665,0.0,70.0,11.81,,0.0,,,,70.66333333333334,,,67.0,69.0,1.0,,,,4.719999999999999,0.0
2025-03-06 21:45:00,349.6166666666666,0.0,0.0,47.166666666666664,68.52666666666666,346.08666666666664,0.0,70.0,5.5,,0.0,,,,70.72333333333334,,,67.0,69.0,1.0,,,,3.680000000000007,0.0
2025-03-06 22:00:00,317.12666666666667,-4.240000000000009,0.0,45.666666666666664,68.60666666666667,319.95,0.0,70.0,0.03333333333333333,,0.0,,,,70.86666666666667,,,67.0,69.0,1.0,,,,4.02000000000001,0.0
2025-03-06 22:15:00,317.83,-4.240000000000009,0.0,47.666666666666664,68.73,319.95,0.0,70.0,0.0,,0.0,,,,71.01333333333334,,,67.0,69.0,1.0,,,,4.150000000000006,0.0
2025-03-06 22:30:00,314.3,-2.1200000000000045,0.0,48.833333333333336,68.69333333333334,319.95,0.0,70.0,0.0,,0.0,,,,70.99666666666667,,,67.0,69.0,1.0,,,,4.289999999999992,0.0
2025-03-06 22:45:00,319.95,-2.1200000000000045,0.0,49.0,68.63,319.95,0.0,70.0,0.0,,0.0,,,,70.79666666666667,,,67.0,69.0,1.0,,,,4.230000000000004,0.0
2025-03-06 23:00:00,318.53666666666663,0.0,0.0,49.5,68.56333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.63,,,67.0,69.0,1.0,,,,4.459999999999994,0.0
2025-03-06 23:15:00,324.19,2.1200000000000045,0.0,49.166666666666664,68.38333333333334,319.95,0.0,70.0,0.0,,0.0,,,,70.42333333333333,,,67.0,69.0,1.0,,,,4.670000000000002,0.0
2025-03-06 23:30:00,322.07,2.1200000000000045,0.0,48.0,68.22666666666667,319.95,0.0,70.0,0.05666666666666667,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,4.6100000000000065,0.0
2025-03-06 23:45:00,337.6066666666666,-2.1200000000000045,0.0,49.0,67.87,339.72666666666663,0.0,70.0,4.486666666666667,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,4.960000000000001,0.0
2025-03-07 00:00:00,379.9866666666667,-4.239999999999952,0.0,52.5,67.81333333333333,384.93333333333334,0.0,70.0,13.923333333333332,,0.0,,,,69.46666666666665,,,67.0,69.0,1.0,,,,5.079999999999998,0.0
2025-03-07 00:15:00,426.6033333333333,-4.240000000000009,0.0,55.166666666666664,69.47666666666667,426.59999999999997,0.0,70.0,22.453333333333333,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,5.920000000000002,0.0
2025-03-07 00:30:00,456.26666666666665,-2.1200000000000045,0.0,57.833333333333336,71.33,465.44666666666666,0.0,70.0,30.386666666666667,,0.0,,,,69.16333333333334,,,67.0,69.0,1.0,,,,8.080000000000005,0.0
2025-03-07 00:45:00,500.0566666666667,-10.600000000000023,0.0,61.0,73.19,495.81666666666666,0.0,70.0,36.96333333333333,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,10.260000000000005,0.0
2025-03-07 01:00:00,521.2433333333333,6.360000000000014,0.0,64.33333333333333,75.75666666666667,526.8966666666666,0.0,70.0,43.300000000000004,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,12.520000000000003,0.0
2025-03-07 01:15:00,545.9633333333333,-10.600000000000023,0.0,66.33333333333333,77.37666666666667,544.55,0.0,70.0,47.10666666666666,,0.0,,,,69.26333333333334,,,67.0,69.0,1.0,,,,15.380000000000003,0.0
2025-03-07 01:30:00,548.79,4.240000000000009,0.0,67.0,78.06333333333333,553.0266666666666,0.0,70.0,48.79666666666666,,0.0,,,,69.41000000000001,,,67.0,69.0,1.0,,,,16.64,0.0
2025-03-07 01:45:00,569.98,-4.230000000000018,0.0,69.0,79.48333333333333,572.0966666666667,0.0,70.0,52.73,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,17.489999999999995,0.0
2025-03-07 02:00:00,585.5166666666667,-4.230000000000018,0.0,71.33333333333333,80.81,585.5166666666667,0.0,70.0,55.839999999999996,,0.0,,,,69.47333333333334,,,67.0,69.0,1.0,,,,19.240000000000002,0.0
2025-03-07 02:15:00,593.9933333333333,-8.479999999999905,0.0,73.5,81.65666666666667,596.8166666666666,0.0,70.0,58.050000000000004,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,20.33,0.0
2025-03-07 02:30:00,610.9433333333333,-2.1200000000000045,0.0,74.83333333333333,82.58666666666666,604.5866666666667,0.0,70.0,59.73333333333333,,0.0,,,,69.62,,,67.0,69.0,1.0,,,,21.60000000000001,0.0
2025-03-07 02:45:00,599.6433333333333,-2.1200000000000045,0.0,75.5,82.72333333333334,608.12,0.0,70.0,60.38333333333333,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,21.859999999999992,0.0
2025-03-07 03:00:00,615.1833333333333,-10.600000000000023,0.0,76.83333333333333,83.35333333333334,615.1833333333334,0.0,70.0,61.94,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,22.810000000000002,0.0
2025-03-07 03:15:00,614.4766666666666,8.479999999999905,0.0,76.66666666666667,83.33999999999999,613.0633333333334,0.0,70.0,61.6,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,23.730000000000004,0.0
2025-03-07 03:30:00,613.0633333333334,-2.1200000000000045,0.0,76.66666666666667,83.53333333333335,614.4733333333334,0.0,70.0,61.54333333333333,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,22.230000000000004,0.0
2025-03-07 03:45:00,620.83,-10.590000000000032,0.0,77.33333333333333,84.32666666666667,620.83,0.0,70.0,63.05666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,23.47,0.0
2025-03-07 04:00:00,622.2433333333333,-4.240000000000009,0.0,77.83333333333333,84.24666666666667,620.83,0.0,70.0,63.42666666666667,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,23.979999999999997,0.0
2025-03-07 04:15:00,619.4166666666666,-4.240000000000009,0.0,77.16666666666667,84.2,620.1233333333333,0.0,70.0,62.76,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,24.169999999999995,0.0
2025-03-07 04:30:00,618.7133333333334,-2.1200000000000045,0.0,76.83333333333333,84.25333333333333,620.83,0.0,70.0,62.85666666666666,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,23.550000000000004,0.0
2025-03-07 04:45:00,621.5366666666667,-2.1200000000000045,0.0,77.16666666666667,84.40333333333332,619.4166666666666,0.0,70.0,62.876666666666665,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,23.690000000000005,0.0
2025-03-07 05:00:00,625.7766666666666,2.1200000000000045,0.0,76.83333333333333,84.19333333333333,619.4166666666666,0.0,70.0,62.79333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,23.680000000000007,0.0
2025-03-07 05:15:00,618.7133333333334,10.599999999999909,0.0,76.83333333333333,84.05666666666667,619.4166666666666,0.0,70.0,62.82666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,23.83,0.0
2025-03-07 05:30:00,610.9433333333333,2.1200000000000045,0.0,77.0,84.0,620.1233333333333,0.0,70.0,62.98333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,23.680000000000007,0.0
2025-03-07 05:45:00,623.6566666666666,-4.240000000000009,0.0,77.5,83.98666666666666,621.5366666666667,0.0,70.0,63.18,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,24.03,0.0
2025-03-07 06:00:00,622.95,-4.240000000000009,0.0,77.5,84.24666666666666,625.07,0.0,70.0,63.85666666666666,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,24.17,0.0
2025-03-07 06:15:00,626.4833333333332,-2.1200000000000045,0.0,76.66666666666667,84.35666666666667,625.07,0.0,70.0,64.06,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,24.979999999999997,0.0
2025-03-07 06:30:00,631.4266666666667,-6.360000000000014,0.0,77.33333333333333,84.46333333333332,626.4833333333335,0.0,70.0,64.08333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,24.639999999999993,0.0
2025-03-07 06:45:00,625.07,19.069999999999936,0.0,76.0,84.41000000000001,627.19,0.0,70.0,64.11333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,24.650000000000006,0.0
2025-03-07 07:00:00,620.1266666666667,4.239999999999895,0.0,76.33333333333333,84.44,625.7766666666668,0.0,70.0,64.11,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,24.490000000000002,0.0
2025-03-07 07:15:00,630.0166666666667,0.0,0.0,76.33333333333333,84.47000000000001,625.07,0.0,70.0,63.99666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,24.490000000000002,0.0
2025-03-07 07:30:00,621.5366666666667,2.1200000000000045,0.0,76.16666666666667,84.46333333333332,626.4833333333335,0.0,70.0,64.22666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,24.550000000000004,0.0
2025-03-07 07:45:00,624.3633333333333,-4.240000000000009,0.0,76.33333333333333,84.47666666666667,626.4833333333335,0.0,70.0,64.21666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,24.569999999999993,0.0
2025-03-07 08:00:00,627.8966666666666,-4.240000000000009,0.0,76.16666666666667,84.60333333333334,626.4833333333335,0.0,70.0,64.32333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,24.729999999999997,0.0
2025-03-07 08:15:00,627.1866666666666,-4.240000000000009,0.0,75.5,84.60666666666667,627.19,0.0,70.0,64.32666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,24.800000000000004,0.0
2025-03-07 08:30:00,628.6,-4.240000000000009,0.0,76.0,84.64999999999999,627.19,0.0,70.0,64.26,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,24.539999999999992,0.0
2025-03-07 08:45:00,626.4833333333332,2.119999999999891,0.0,75.16666666666667,84.65666666666665,627.19,0.0,70.0,64.33333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,24.499999999999993,0.0
2025-03-07 09:00:00,632.1366666666667,-10.600000000000023,0.0,75.16666666666667,84.72333333333333,627.19,0.0,70.0,64.26666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,24.639999999999993,0.0
2025-03-07 09:15:00,625.07,6.3599999999999,0.0,73.83333333333333,84.75,627.19,0.0,70.0,64.27333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,24.529999999999994,0.0
2025-03-07 09:30:00,620.1233333333333,8.469999999999914,0.0,75.33333333333333,84.75,627.19,0.0,70.0,64.47,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,24.53,0.0
2025-03-07 09:45:00,627.8966666666666,-8.480000000000018,0.0,75.33333333333333,85.00333333333333,629.31,0.0,70.0,64.8,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,24.699999999999996,0.0
2025-03-07 10:00:00,632.1333333333333,2.1200000000000045,0.0,75.0,84.97333333333334,628.6033333333334,0.0,70.0,64.63666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,24.700000000000003,0.0
2025-03-07 10:15:00,627.19,14.829999999999927,0.0,74.83333333333333,84.55666666666667,625.07,0.0,70.0,63.93333333333334,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,24.740000000000002,0.0
2025-03-07 10:30:00,619.4200000000001,6.3599999999999,0.0,74.33333333333333,84.53666666666668,624.3633333333333,0.0,70.0,63.75666666666666,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,24.18,0.0
2025-03-07 10:45:00,616.5966666666667,-6.350000000000023,0.0,73.5,83.93666666666667,616.59,0.0,70.0,62.153333333333336,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,23.840000000000003,0.0
2025-03-07 11:00:00,622.2466666666667,-2.1100000000000136,0.0,74.0,83.54,615.1833333333334,0.0,70.0,61.9,,0.0,,,,70.05666666666666,,,67.0,69.0,1.0,,,,23.5,0.0
2025-03-07 11:15:00,618.0066666666667,4.230000000000018,0.0,73.16666666666667,83.38666666666667,615.89,0.0,70.0,62.11333333333334,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,22.669999999999995,0.0
2025-03-07 11:30:00,613.77,0.0,0.0,74.0,83.36,615.8866666666667,0.0,70.0,62.050000000000004,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,22.609999999999992,0.0
2025-03-07 11:45:00,614.4766666666667,-4.230000000000018,0.0,73.5,83.41333333333334,616.5933333333334,0.0,70.0,61.98666666666667,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,23.07999999999999,0.0
2025-03-07 12:00:00,619.4166666666666,-6.350000000000023,0.0,74.0,83.75,617.2966666666667,0.0,70.0,62.13333333333333,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,22.999999999999993,0.0
2025-03-07 12:15:00,618.7133333333334,4.240000000000009,0.0,72.0,82.97,607.4133333333333,0.0,70.0,60.5,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,23.249999999999993,0.0
2025-03-07 12:30:00,609.5300000000001,23.31000000000006,0.0,72.66666666666667,82.73666666666666,607.4133333333333,0.0,70.0,60.31666666666666,,0.0,,,,70.04333333333334,,,67.0,69.0,1.0,,,,22.109999999999992,0.0
2025-03-07 12:45:00,605.2933333333334,-8.480000000000018,0.0,71.83333333333333,82.23333333333333,600.3466666666667,0.0,70.0,58.85,,0.0,,,,70.09,,,67.0,69.0,1.0,,,,22.199999999999996,0.0
2025-03-07 13:00:00,598.9366666666666,0.0,0.0,72.5,82.18,598.23,0.0,70.0,58.29333333333333,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,21.339999999999996,0.0
2025-03-07 13:15:00,591.17,12.710000000000036,0.0,71.0,81.64333333333333,591.8766666666667,0.0,70.0,56.93666666666667,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,20.92000000000001,0.0
2025-03-07 13:30:00,587.64,-4.240000000000009,0.0,71.0,81.09666666666666,584.1033333333334,0.0,70.0,55.373333333333335,,0.0,,,,70.14333333333333,,,67.0,69.0,1.0,,,,20.409999999999997,0.0
2025-03-07 13:45:00,567.86,-4.230000000000018,0.0,69.16666666666667,79.95333333333333,568.5666666666667,0.0,70.0,52.31,,0.0,,,,70.22333333333334,,,67.0,69.0,1.0,,,,19.43,0.0
2025-03-07 14:00:00,559.3866666666667,6.360000000000014,0.0,67.5,79.21666666666667,559.3833333333333,0.0,70.0,50.26333333333333,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,18.039999999999992,0.0
2025-03-07 14:15:00,550.2033333333333,0.0,0.0,66.33333333333333,78.60666666666667,549.4966666666666,0.0,70.0,48.03333333333333,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,16.92,0.0
2025-03-07 14:30:00,528.3066666666667,4.240000000000009,0.0,64.33333333333333,77.42666666666666,530.4266666666666,0.0,70.0,44.27,,0.0,,,,70.33999999999999,,,67.0,69.0,1.0,,,,15.640000000000008,0.0
2025-03-07 14:45:00,514.89,-8.480000000000018,0.0,63.166666666666664,75.85000000000001,510.65000000000003,0.0,70.0,40.053333333333335,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,13.22999999999999,0.0
2025-03-07 15:00:00,499.34666666666664,4.239999999999952,0.0,62.166666666666664,74.86333333333333,496.5233333333333,0.0,70.0,37.11666666666667,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,11.5,0.0
2025-03-07 15:15:00,487.34,2.1200000000000045,0.0,63.333333333333336,74.69,493.7,0.0,70.0,36.38666666666666,,0.0,,,,70.29333333333334,,,67.0,69.0,1.0,,,,10.429999999999993,0.0
2025-03-07 15:30:00,487.3433333333333,-4.240000000000009,0.0,61.166666666666664,74.46666666666667,485.22333333333336,0.0,70.0,34.78666666666667,,0.0,,,,70.27666666666666,,,67.0,69.0,1.0,,,,10.310000000000002,0.0
2025-03-07 15:45:00,478.8666666666666,0.0,0.0,60.333333333333336,73.80666666666667,473.2166666666667,0.0,70.0,32.32,,0.0,,,,70.28666666666666,,,67.0,69.0,1.0,,,,9.430000000000007,0.0
2025-03-07 16:00:00,457.68,10.600000000000023,0.0,57.833333333333336,73.27,456.96999999999997,0.0,70.0,28.76,,0.0,,,,70.34666666666666,,,67.0,69.0,1.0,,,,8.769999999999996,0.0
2025-03-07 16:15:00,437.90000000000003,-4.229999999999961,0.0,56.5,72.34666666666668,436.49,0.0,70.0,24.71666666666667,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,6.8799999999999955,0.0
2025-03-07 16:30:00,421.6566666666667,2.1200000000000045,0.0,55.666666666666664,71.58333333333333,421.6566666666667,0.0,70.0,21.47666666666667,,0.0,,,,70.40333333333332,,,67.0,69.0,1.0,,,,5.930000000000007,0.0
2025-03-07 16:45:00,403.29333333333335,2.1200000000000045,0.0,54.833333333333336,70.71333333333334,406.8233333333333,0.0,70.0,18.413333333333334,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,5.070000000000007,0.0
2025-03-07 17:00:00,396.23333333333335,-8.480000000000018,0.0,53.666666666666664,70.03,391.99333333333334,0.0,70.0,15.313333333333333,,0.0,,,,70.39666666666666,,,67.0,69.0,1.0,,,,4.260000000000005,0.0
2025-03-07 17:15:00,378.57666666666665,0.0,0.0,52.5,69.66666666666667,377.8666666666666,0.0,70.0,12.213333333333333,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,3.4499999999999886,0.0
2025-03-07 17:30:00,358.0933333333333,-4.230000000000018,0.0,51.333333333333336,69.76666666666667,359.50666666666666,0.0,70.0,8.393333333333333,,0.0,,,,70.44,,,67.0,69.0,1.0,,,,2.6300000000000097,0.0
2025-03-07 17:45:00,328.4266666666667,0.0,0.0,49.333333333333336,69.94333333333333,329.84,0.0,70.0,2.01,,0.0,,,,70.58333333333333,,,67.0,69.0,1.0,,,,2.75,0.0
2025-03-07 18:00:00,324.8933333333333,0.0,0.0,51.333333333333336,66.55,330.5466666666667,0.0,70.0,2.28,,0.0,,,,70.37666666666667,,,67.0,69.0,1.0,,,,2.7299999999999898,0.0
2025-03-07 18:15:00,372.2166666666667,-6.360000000000014,0.0,56.833333333333336,67.06333333333333,377.86999999999995,0.0,70.0,12.36,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,7.690000000000005,0.0
2025-03-07 18:30:00,376.45666666666665,10.590000000000032,0.0,55.333333333333336,66.65666666666667,377.86999999999995,0.0,70.0,12.26,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,2.8900000000000006,0.0
2025-03-07 18:45:00,406.11999999999995,0.0,0.0,59.333333333333336,68.39666666666666,403.29333333333335,0.0,70.0,17.846666666666668,,0.0,,,,69.67,,,67.0,69.0,1.0,,,,7.469999999999999,0.0
2025-03-07 19:00:00,404.71000000000004,4.239999999999952,0.0,58.166666666666664,67.46666666666665,402.58666666666664,0.0,70.0,17.53333333333333,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,3.6700000000000017,0.0
2025-03-07 19:15:00,418.83,4.240000000000009,0.0,59.833333333333336,69.15333333333334,423.07,0.0,70.0,21.73,,0.0,,,,69.69333333333333,,,67.0,69.0,1.0,,,,8.57,0.0
2025-03-07 19:30:00,433.66333333333336,-4.240000000000009,0.0,63.5,66.64999999999999,441.43333333333334,0.0,70.0,25.75,,0.0,,,,69.60666666666667,,,67.0,69.0,1.0,,,,9.129999999999995,0.0
2025-03-07 19:45:00,492.99333333333334,-2.1200000000000045,0.0,67.66666666666667,68.55333333333333,489.46000000000004,0.0,70.0,35.47666666666667,,0.0,,,,69.30666666666667,,,67.0,69.0,1.0,,,,10.039999999999992,0.0
2025-03-07 20:00:00,513.4766666666666,2.1200000000000045,0.0,69.5,70.31666666666666,516.3000000000001,0.0,70.0,41.11333333333334,,0.0,,,,69.30333333333333,,,67.0,69.0,1.0,,,,12.360000000000007,0.0
2025-03-07 20:15:00,531.1333333333333,-8.470000000000027,0.0,70.66666666666667,71.36,528.3066666666667,0.0,70.0,43.873333333333335,,0.0,,,,69.40333333333334,,,67.0,69.0,1.0,,,,13.560000000000002,0.0
2025-03-07 20:30:00,544.5533333333333,2.1200000000000045,0.0,71.5,72.78666666666666,543.8466666666667,0.0,70.0,47.03,,0.0,,,,69.46333333333332,,,67.0,69.0,1.0,,,,14.829999999999998,0.0
2025-03-07 20:45:00,548.79,-4.240000000000009,0.0,70.5,73.28333333333335,548.0833333333334,0.0,70.0,47.913333333333334,,0.0,,,,69.58666666666666,,,67.0,69.0,1.0,,,,15.949999999999996,0.0
2025-03-07 21:00:00,538.1966666666667,0.0,0.0,68.83333333333333,74.89666666666666,541.02,0.0,70.0,46.413333333333334,,0.0,,,,69.78333333333333,,,67.0,69.0,1.0,,,,16.120000000000005,0.0
2025-03-07 21:15:00,516.3000000000001,2.1099999999999,0.0,63.166666666666664,73.99666666666667,512.0633333333334,0.0,70.0,40.17333333333334,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,12.560000000000002,0.0
2025-03-07 21:30:00,526.8933333333333,4.240000000000009,0.0,66.16666666666667,75.36333333333333,526.1866666666666,0.0,70.0,43.196666666666665,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,13.06000000000001,0.0
2025-03-07 21:45:00,507.11999999999995,2.1200000000000045,0.0,62.333333333333336,72.95333333333333,503.58666666666664,0.0,70.0,38.54333333333333,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,11.11,0.0
2025-03-07 22:00:00,524.7766666666666,0.0,0.0,66.66666666666667,72.08666666666666,527.6033333333334,0.0,70.0,43.64333333333334,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,12.730000000000004,0.0
2025-03-07 22:15:00,534.6633333333333,0.0,0.0,67.33333333333333,76.37,537.4866666666667,0.0,70.0,45.82,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,14.880000000000003,0.0
2025-03-07 22:30:00,510.6466666666667,-6.360000000000014,0.0,63.166666666666664,73.36666666666667,511.3566666666666,0.0,70.0,39.98,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,11.560000000000002,0.0
2025-03-07 22:45:00,529.7233333333334,-10.599999999999966,0.0,66.66666666666667,72.51,532.5466666666667,0.0,70.0,44.56333333333333,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,13.220000000000006,0.0
2025-03-07 23:00:00,545.2566666666667,-2.1200000000000045,0.0,68.5,73.32000000000001,542.43,0.0,70.0,46.669999999999995,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.030000000000001,0.0
2025-03-07 23:15:00,520.5366666666667,-4.240000000000009,0.0,65.16666666666667,76.20333333333333,524.7733333333333,0.0,70.0,42.61000000000001,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,15.710000000000008,0.0
2025-03-07 23:30:00,515.5933333333334,2.1200000000000045,0.0,65.0,71.65333333333332,518.4166666666666,0.0,70.0,41.46333333333333,,0.0,,,,70.07333333333334,,,67.0,69.0,1.0,,,,12.599999999999994,0.0
2025-03-07 23:45:00,541.7266666666666,-6.360000000000014,0.0,67.83333333333333,73.16666666666667,539.6066666666667,0.0,70.0,46.21,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,14.259999999999991,0.0
2025-03-08 00:00:00,541.7266666666666,-4.240000000000009,0.0,68.66666666666667,73.99333333333334,546.67,0.0,70.0,47.57,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,15.39,0.0
2025-03-08 00:15:00,542.4333333333333,-2.1200000000000045,0.0,69.33333333333333,77.09333333333333,546.67,0.0,70.0,47.673333333333325,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,16.22,0.0
2025-03-08 00:30:00,521.2433333333333,-4.2299999999999045,0.0,65.5,74.41333333333334,520.5366666666667,0.0,70.0,42.17666666666667,,0.0,,,,70.14,,,67.0,69.0,1.0,,,,12.66000000000001,0.0
2025-03-08 00:45:00,535.3733333333333,6.360000000000014,0.0,68.66666666666667,74.81,538.1966666666667,0.0,70.0,45.82333333333333,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,14.150000000000006,0.0
2025-03-08 01:00:00,523.3633333333333,-4.2299999999999045,0.0,64.83333333333333,75.93,519.8333333333334,0.0,70.0,41.88,,0.0,,,,70.13,,,67.0,69.0,1.0,,,,13.370000000000005,0.0
2025-03-08 01:15:00,531.1333333333333,-10.589999999999975,0.0,67.66666666666667,74.71666666666667,529.7233333333334,0.0,70.0,43.81666666666666,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,13.54,0.0
2025-03-08 01:30:00,521.9499999999999,-2.1200000000000045,0.0,64.83333333333333,75.08,516.3000000000001,0.0,70.0,41.27333333333333,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,12.61,0.0
2025-03-08 01:45:00,520.54,-4.240000000000009,0.0,67.16666666666667,75.69,524.07,0.0,70.0,42.586666666666666,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,14.200000000000003,0.0
2025-03-08 02:00:00,512.0633333333334,-4.240000000000009,0.0,64.66666666666667,73.42999999999999,511.3566666666666,0.0,70.0,39.99666666666667,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,11.490000000000009,0.0
2025-03-08 02:15:00,522.6566666666666,-2.1100000000000136,0.0,67.5,77.11999999999999,527.6033333333334,0.0,70.0,43.626666666666665,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,14.449999999999996,0.0
2025-03-08 02:30:00,496.52666666666664,2.1200000000000045,0.0,62.166666666666664,76.15666666666667,494.4066666666667,0.0,70.0,36.553333333333335,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,12.019999999999996,0.0
2025-03-08 02:45:00,469.68333333333334,0.0,0.0,59.666666666666664,74.07333333333334,466.85999999999996,0.0,70.0,30.959999999999997,,0.0,,,,70.39666666666666,,,67.0,69.0,1.0,,,,8.799999999999997,0.0
2025-03-08 03:00:00,447.78999999999996,2.109999999999957,0.0,58.5,73.19,449.2033333333334,0.0,70.0,27.290000000000003,,0.0,,,,70.42,,,67.0,69.0,1.0,,,,7.810000000000002,0.0
2025-03-08 03:15:00,430.84,4.240000000000009,0.0,58.0,69.76333333333334,428.0133333333333,0.0,70.0,22.88,,0.0,,,,70.46333333333332,,,67.0,69.0,1.0,,,,6.560000000000002,0.0
2025-03-08 03:30:00,445.67,-6.349999999999966,0.0,61.833333333333336,70.41333333333334,447.0833333333333,0.0,70.0,26.756666666666664,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,10.009999999999998,0.0
2025-03-08 03:45:00,435.7833333333333,0.0,0.0,57.666666666666664,70.53333333333333,430.1333333333334,0.0,70.0,23.47,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,6.599999999999994,0.0
2025-03-08 04:00:00,443.55333333333334,0.0,0.0,62.166666666666664,70.33333333333333,448.5,0.0,70.0,26.80333333333333,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,10.030000000000001,0.0
2025-03-08 04:15:00,449.91,0.0,0.0,59.666666666666664,72.51,449.2033333333334,0.0,70.0,27.123333333333335,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,7.3799999999999955,0.0
2025-03-08 04:30:00,433.6666666666667,0.0,0.0,57.666666666666664,71.92666666666666,436.49,0.0,70.0,24.58,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,6.939999999999998,0.0
2025-03-08 04:45:00,432.25,-10.590000000000032,0.0,57.5,71.74000000000001,430.83666666666664,0.0,70.0,23.526666666666667,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,6.700000000000003,0.0
2025-03-08 05:00:00,429.42333333333335,2.1200000000000045,0.0,57.666666666666664,71.58,427.3033333333333,0.0,70.0,22.80666666666667,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,6.280000000000001,0.0
2025-03-08 05:15:00,426.59666666666664,6.360000000000014,0.0,57.0,71.37333333333333,424.4833333333333,0.0,70.0,22.02,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,6.200000000000003,0.0
2025-03-08 05:30:00,418.8333333333333,2.1100000000000136,0.0,57.833333333333336,71.13666666666667,420.24666666666667,0.0,70.0,21.25,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,5.960000000000008,0.0
2025-03-08 05:45:00,418.8333333333333,-8.480000000000018,0.0,57.833333333333336,71.08666666666666,420.24333333333334,0.0,70.0,21.44333333333333,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,5.670000000000002,0.0
2025-03-08 06:00:00,425.8933333333334,-4.229999999999961,0.0,59.5,71.26,428.01,0.0,70.0,22.659999999999997,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,6.340000000000003,0.0
2025-03-08 06:15:00,432.25,0.0,0.0,60.0,71.22,433.66333333333336,0.0,70.0,23.933333333333334,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,6.560000000000002,0.0
2025-03-08 06:30:00,444.9633333333333,4.229999999999961,0.0,60.666666666666664,71.49666666666667,445.67,0.0,70.0,26.383333333333336,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,7.570000000000007,0.0
2025-03-08 06:45:00,450.6166666666666,-10.589999999999975,0.0,61.5,71.97666666666667,459.09,0.0,70.0,29.333333333333332,,0.0,,,,69.76333333333334,,,67.0,69.0,1.0,,,,8.240000000000002,0.0
2025-03-08 07:00:00,472.51,-6.349999999999966,0.0,63.333333333333336,72.80666666666667,477.4533333333334,0.0,70.0,33.11333333333334,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,9.600000000000001,0.0
2025-03-08 07:15:00,489.4633333333333,-10.590000000000032,0.0,65.0,73.48,489.46000000000004,0.0,70.0,35.620000000000005,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,10.480000000000004,0.0
2025-03-08 07:30:00,505.0,0.0,0.0,66.83333333333333,74.39,501.4666666666667,0.0,70.0,38.12,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,11.309999999999995,0.0
2025-03-08 07:45:00,509.23999999999995,0.0,0.0,69.0,75.30666666666667,512.0633333333334,0.0,70.0,40.38333333333333,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,12.400000000000006,0.0
2025-03-08 08:00:00,515.5933333333334,-2.1200000000000045,0.0,69.66666666666667,75.73333333333333,515.5966666666667,0.0,70.0,41.28,,0.0,,,,69.74,,,67.0,69.0,1.0,,,,13.120000000000005,0.0
2025-03-08 08:15:00,514.8866666666667,2.1200000000000045,0.0,69.5,75.94333333333333,517.7133333333333,0.0,70.0,41.57,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,13.070000000000007,0.0
2025-03-08 08:30:00,526.19,4.240000000000009,0.0,69.83333333333333,76.31,521.9499999999999,0.0,70.0,42.52333333333333,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,13.789999999999992,0.0
2025-03-08 08:45:00,526.8933333333333,6.360000000000014,0.0,70.83333333333333,76.71,527.6,0.0,70.0,43.49,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,14.07,0.0
2025-03-08 09:00:00,531.1333333333333,-4.240000000000009,0.0,71.33333333333333,77.00333333333333,531.1333333333333,0.0,70.0,44.23333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,14.430000000000007,0.0
2025-03-08 09:15:00,538.1933333333333,0.0,0.0,70.83333333333333,77.52,535.3733333333333,0.0,70.0,45.29666666666666,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,14.979999999999997,0.0
2025-03-08 09:30:00,537.49,4.2299999999999045,0.0,70.66666666666667,77.69,538.9033333333333,0.0,70.0,45.94,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,15.360000000000007,0.0
2025-03-08 09:45:00,536.0766666666667,-6.360000000000014,0.0,71.16666666666667,77.83333333333333,539.61,0.0,70.0,46.26333333333333,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,15.280000000000001,0.0
2025-03-08 10:00:00,539.6066666666667,6.349999999999909,0.0,71.33333333333333,77.85666666666667,541.02,0.0,70.0,46.373333333333335,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,15.659999999999997,0.0
2025-03-08 10:15:00,553.0266666666666,0.0,0.0,72.33333333333333,78.57,550.2033333333333,0.0,70.0,48.24,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,16.17,0.0
2025-03-08 10:30:00,558.68,10.590000000000032,0.0,73.16666666666667,79.06,555.8566666666667,0.0,70.0,49.556666666666665,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,16.840000000000003,0.0
2025-03-08 10:45:00,560.09,0.0,0.0,73.5,79.45,560.0866666666667,0.0,70.0,50.29333333333333,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,17.240000000000002,0.0
2025-03-08 11:00:00,558.6766666666666,-10.590000000000032,0.0,73.0,79.08333333333333,556.56,0.0,70.0,49.72333333333333,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,17.620000000000005,0.0
2025-03-08 11:15:00,558.68,4.230000000000018,0.0,72.83333333333333,79.15666666666667,558.6766666666666,0.0,70.0,49.98666666666666,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,17.129999999999995,0.0
2025-03-08 11:30:00,566.4466666666667,4.240000000000009,0.0,72.5,79.65333333333332,565.0333333333333,0.0,70.0,51.23,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,17.560000000000002,0.0
2025-03-08 11:45:00,580.5733333333334,-4.240000000000009,0.0,73.66666666666667,80.40666666666668,572.8066666666667,0.0,70.0,52.96,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,17.989999999999995,0.0
2025-03-08 12:00:00,572.8033333333334,10.590000000000032,0.0,73.5,80.14666666666666,571.3933333333333,0.0,70.0,52.61333333333334,,0.0,,,,69.91000000000001,,,67.0,69.0,1.0,,,,18.820000000000007,0.0
2025-03-08 12:15:00,564.3266666666667,8.470000000000027,0.0,73.0,80.22666666666667,571.3933333333333,0.0,70.0,52.72333333333333,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,18.43,0.0
2025-03-08 12:30:00,576.3366666666667,-10.600000000000023,0.0,73.66666666666667,80.49333333333333,575.6333333333333,0.0,70.0,53.50666666666666,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,18.870000000000005,0.0
2025-03-08 12:45:00,577.0400000000001,0.0,0.0,74.0,80.50333333333333,577.7466666666668,0.0,70.0,54.01666666666667,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,19.22,0.0
2025-03-08 13:00:00,579.16,-8.470000000000027,0.0,74.16666666666667,80.66666666666667,577.7466666666668,0.0,70.0,54.13333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,19.410000000000004,0.0
