time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-11 07:00:00,550.91,8.480000000000018,0.0,68.83333333333333,77.44333333333333,547.3766666666667,0.0,70.0,47.51333333333333,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,14.930000000000007,0.0
2025-03-11 07:15:00,562.2066666666666,2.1200000000000045,0.0,71.5,78.59666666666666,557.9733333333334,0.0,70.0,50.053333333333335,,0.0,,,,69.91000000000001,,,67.0,69.0,1.0,,,,16.68,0.0
2025-03-11 07:30:00,550.9066666666666,8.470000000000027,0.0,70.5,76.09,545.9633333333333,0.0,70.0,47.14666666666667,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,14.310000000000002,0.0
2025-03-11 07:45:00,550.2033333333334,4.230000000000018,0.0,70.83333333333333,79.08666666666666,551.6166666666667,0.0,70.0,48.71,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,17.18,0.0
2025-03-11 08:00:00,537.4866666666667,-2.1200000000000045,0.0,72.0,76.39,546.6733333333333,0.0,70.0,47.57333333333333,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,12.61999999999999,0.0
2025-03-11 08:15:00,542.4366666666666,2.1200000000000045,0.0,71.0,78.19666666666667,544.5533333333333,0.0,70.0,47.18000000000001,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,15.059999999999988,0.0
2025-03-11 08:30:00,554.4399999999999,0.0,0.0,73.0,77.96666666666665,554.4399999999999,0.0,70.0,49.22333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,16.290000000000006,0.0
2025-03-11 08:45:00,531.1333333333333,0.0,0.0,70.0,75.88333333333334,541.02,0.0,70.0,46.03666666666667,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,14.149999999999991,0.0
2025-03-11 09:00:00,540.31,-14.829999999999927,0.0,70.33333333333333,78.69333333333334,546.6733333333333,0.0,70.0,47.61333333333334,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,16.160000000000004,0.0
2025-03-11 09:15:00,542.4333333333333,4.2299999999999045,0.0,69.33333333333333,75.69333333333333,538.9033333333333,0.0,70.0,45.68333333333334,,0.0,,,,70.05666666666667,,,67.0,69.0,1.0,,,,12.950000000000003,0.0
2025-03-11 09:30:00,544.5533333333333,2.1200000000000045,0.0,68.16666666666667,77.76333333333334,539.61,0.0,70.0,46.28666666666667,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,14.480000000000004,0.0
2025-03-11 09:45:00,544.5500000000001,2.1200000000000045,0.0,71.0,75.93666666666667,540.3133333333334,0.0,70.0,46.339999999999996,,0.0,,,,70.00999999999999,,,67.0,69.0,1.0,,,,15.459999999999994,0.0
2025-03-11 10:00:00,526.8966666666666,14.830000000000041,0.0,67.0,78.19333333333333,532.5433333333334,0.0,70.0,44.69,,0.0,,,,70.08,,,67.0,69.0,1.0,,,,13.75,0.0
2025-03-11 10:15:00,521.9499999999999,-2.1200000000000045,0.0,65.16666666666667,76.61,517.01,0.0,70.0,41.42666666666667,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,13.239999999999995,0.0
2025-03-11 10:30:00,519.1266666666667,4.230000000000018,0.0,65.5,76.58666666666666,517.01,0.0,70.0,41.50666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,12.650000000000006,0.0
2025-03-11 10:45:00,509.9433333333333,6.350000000000023,0.0,64.16666666666667,76.99333333333334,512.77,0.0,70.0,40.45333333333333,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,12.419999999999987,0.0
2025-03-11 11:00:00,514.1833333333333,2.1200000000000045,0.0,67.5,73.66,516.3000000000001,0.0,70.0,41.126666666666665,,0.0,,,,70.04333333333334,,,67.0,69.0,1.0,,,,10.920000000000002,0.0
2025-03-11 11:15:00,531.1333333333333,-2.1200000000000045,0.0,69.66666666666667,78.08,534.6633333333333,0.0,70.0,44.94333333333333,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,15.39,0.0
2025-03-11 11:30:00,529.7199999999999,-2.1200000000000045,0.0,69.16666666666667,74.60000000000001,529.7199999999999,0.0,70.0,43.9,,0.0,,,,69.94333333333334,,,67.0,69.0,1.0,,,,11.919999999999987,0.0
2025-03-11 11:45:00,543.8466666666667,-2.1200000000000045,0.0,70.5,78.21666666666667,543.14,0.0,70.0,46.74,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,14.18,0.0
2025-03-11 12:00:00,507.11999999999995,8.480000000000018,0.0,65.66666666666667,75.66333333333334,509.2366666666667,0.0,70.0,39.733333333333334,,0.0,,,,70.18333333333334,,,67.0,69.0,1.0,,,,13.810000000000002,0.0
2025-03-11 12:15:00,510.6499999999999,-6.350000000000023,0.0,66.0,75.30666666666667,503.58666666666664,0.0,70.0,38.75666666666667,,0.0,,,,70.15666666666668,,,67.0,69.0,1.0,,,,11.280000000000001,0.0
2025-03-11 12:30:00,505.7033333333334,4.239999999999952,0.0,64.5,75.34333333333335,504.29,0.0,70.0,38.64333333333334,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,11.600000000000001,0.0
2025-03-11 12:45:00,497.93666666666667,0.0,0.0,65.5,75.97,501.4666666666667,0.0,70.0,38.126666666666665,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,11.16000000000001,0.0
2025-03-11 13:00:00,497.93666666666667,-8.480000000000018,0.0,67.83333333333333,71.88333333333334,495.81666666666666,0.0,70.0,37.160000000000004,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,10.079999999999998,0.0
2025-03-11 13:15:00,502.17333333333335,0.0,0.0,68.16666666666667,75.06333333333333,504.99666666666667,0.0,70.0,38.81333333333333,,0.0,,,,70.00666666666667,,,67.0,69.0,1.0,,,,12.979999999999997,0.0
2025-03-11 13:30:00,485.22333333333336,-4.230000000000018,0.0,68.5,71.27999999999999,490.8733333333333,0.0,70.0,35.876666666666665,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,9.319999999999993,0.0
2025-03-11 13:45:00,485.93,-2.1200000000000045,0.0,66.83333333333333,72.95666666666666,490.87000000000006,0.0,70.0,36.01,,0.0,,,,70.09333333333335,,,67.0,69.0,1.0,,,,9.170000000000002,0.0
2025-03-11 14:00:00,479.5733333333333,-6.350000000000023,0.0,68.66666666666667,69.32,483.8066666666667,0.0,70.0,34.43333333333333,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,11.409999999999997,0.0
2025-03-11 14:15:00,485.22333333333336,0.0,0.0,68.5,69.14666666666666,481.69000000000005,0.0,70.0,34.083333333333336,,0.0,,,,70.08,,,67.0,69.0,1.0,,,,10.579999999999991,0.0
2025-03-11 14:30:00,475.33666666666664,6.350000000000023,0.0,66.33333333333333,68.99666666666667,474.62999999999994,0.0,70.0,32.583333333333336,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,9.990000000000002,0.0
2025-03-11 14:45:00,471.8033333333333,8.480000000000018,0.0,65.5,68.77,470.39000000000004,0.0,70.0,31.573333333333334,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,9.719999999999992,0.0
2025-03-11 15:00:00,471.8066666666667,2.1200000000000045,0.0,64.83333333333333,68.94,466.1499999999999,0.0,70.0,30.76,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,9.340000000000003,0.0
2025-03-11 15:15:00,456.97333333333336,10.600000000000023,0.0,64.83333333333333,69.18666666666667,461.9166666666667,0.0,70.0,30.046666666666667,,0.0,,,,70.09333333333333,,,67.0,69.0,1.0,,,,8.969999999999992,0.0
2025-03-11 15:30:00,470.39000000000004,-4.240000000000009,0.0,63.833333333333336,69.39,462.6233333333333,0.0,70.0,29.900000000000002,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,8.529999999999994,0.0
2025-03-11 15:45:00,456.97333333333336,4.229999999999961,0.0,62.0,69.28333333333333,454.85666666666674,0.0,70.0,28.293333333333333,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,8.409999999999997,0.0
2025-03-11 16:00:00,430.84,12.70999999999998,0.0,59.833333333333336,68.24,427.31,0.0,70.0,22.74,,0.0,,,,70.30333333333333,,,67.0,69.0,1.0,,,,7.57,0.0
2025-03-11 16:15:00,427.3066666666667,2.1199999999999477,0.0,60.166666666666664,67.71666666666667,421.6566666666667,0.0,70.0,21.356666666666666,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,6.099999999999994,0.0
2025-03-11 16:30:00,412.47333333333336,10.589999999999975,0.0,57.5,67.18666666666667,404.0,0.0,70.0,17.99,,0.0,,,,70.32333333333334,,,67.0,69.0,1.0,,,,6.520000000000003,0.0
2025-03-11 16:45:00,379.9866666666667,10.589999999999975,0.0,56.166666666666664,66.64999999999999,377.16,0.0,70.0,12.54,,0.0,,,,70.46,,,67.0,69.0,1.0,,,,5.420000000000002,0.0
2025-03-11 17:00:00,354.55999999999995,4.240000000000009,0.0,53.833333333333336,66.73333333333333,353.1466666666667,0.0,70.0,7.1433333333333335,,0.0,,,,70.52,,,67.0,69.0,1.0,,,,4.650000000000006,0.0
2025-03-11 17:15:00,329.1333333333333,2.1200000000000045,0.0,51.5,67.15333333333332,326.3066666666667,0.0,70.0,1.4633333333333332,,0.0,,,,70.63,,,67.0,69.0,1.0,,,,4.6299999999999955,0.0
2025-03-11 17:30:00,314.3,-2.1200000000000045,0.0,53.166666666666664,67.29666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.52,,,67.0,69.0,1.0,,,,4.830000000000005,0.0
2025-03-11 17:45:00,317.83,-12.70999999999998,0.0,54.0,67.34,319.95,0.0,70.0,0.0,,0.0,,,,70.45333333333333,,,67.0,69.0,1.0,,,,4.8799999999999955,0.0
2025-03-11 18:00:00,324.18666666666667,-6.360000000000014,0.0,52.0,67.46666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.66333333333334,,,67.0,69.0,1.0,,,,4.590000000000003,0.0
2025-03-11 18:15:00,323.48333333333335,-2.1200000000000045,0.0,51.166666666666664,67.47666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.52,,,67.0,69.0,1.0,,,,4.6299999999999955,0.0
2025-03-11 18:30:00,319.24333333333334,6.360000000000014,0.0,50.5,67.52999999999999,319.95,0.0,70.0,0.0,,0.0,,,,70.7,,,67.0,69.0,1.0,,,,4.82,0.0
2025-03-11 18:45:00,320.6566666666667,-4.240000000000009,0.0,50.0,67.67333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.82666666666667,,,67.0,69.0,1.0,,,,4.429999999999993,0.0
2025-03-11 19:00:00,317.1233333333333,4.240000000000009,0.0,49.666666666666664,67.71,319.95,0.0,70.0,0.0,,0.0,,,,70.80333333333334,,,67.0,69.0,1.0,,,,4.359999999999999,0.0
2025-03-11 19:15:00,324.8966666666667,,0.0,49.5,67.82333333333334,319.95,0.0,70.0,0.0,,0.0,,,,70.86666666666667,,,67.0,69.0,1.0,,,,,
2025-03-11 19:30:00,321.3633333333333,4.240000000000009,0.0,49.166666666666664,67.87666666666667,319.95,0.0,70.0,0.0,,0.0,,,,71.03,,,67.0,69.0,1.0,,,,4.350000000000001,0.0
2025-03-11 19:45:00,323.48333333333335,0.0,0.0,48.333333333333336,67.88666666666667,319.95,0.0,70.0,0.0,,0.0,,,,71.11666666666666,,,67.0,69.0,1.0,,,,4.460000000000008,0.0
2025-03-11 20:00:00,317.83,2.1200000000000045,0.0,48.0,67.99333333333333,319.95,0.0,70.0,0.0,,0.0,,,,71.28666666666666,,,67.0,69.0,1.0,,,,4.470000000000006,0.0
2025-03-11 20:15:00,315.01,0.0,0.0,48.666666666666664,68.11,319.95,0.0,70.0,0.0,,0.0,,,,71.68666666666667,,,67.0,69.0,1.0,,,,4.22999999999999,0.0
2025-03-11 20:30:00,317.83,2.1200000000000045,0.0,50.5,68.16666666666667,319.95,0.0,70.0,0.0,,0.0,,,,71.92333333333333,,,67.0,69.0,1.0,,,,4.469999999999999,0.0
2025-03-11 20:45:00,313.59666666666664,4.240000000000009,0.0,51.5,68.24333333333334,319.95,0.0,70.0,0.0,,0.0,,,,72.00333333333333,,,67.0,69.0,1.0,,,,4.25,0.0
2025-03-11 21:00:00,317.83,-2.1200000000000045,0.0,52.0,68.29666666666667,319.95,0.0,70.0,0.0,,0.0,,,,71.97333333333334,,,67.0,69.0,1.0,,,,4.569999999999993,0.0
2025-03-11 21:15:00,315.7133333333333,-4.240000000000009,0.0,52.166666666666664,68.36666666666666,319.95,0.0,70.0,0.0,,0.0,,,,71.86666666666666,,,67.0,69.0,1.0,,,,4.530000000000001,0.0
2025-03-11 21:30:00,315.71,-8.46999999999997,0.0,52.666666666666664,68.41333333333334,319.95,0.0,70.0,0.0,,0.0,,,,71.81333333333333,,,67.0,69.0,1.0,,,,4.550000000000004,0.0
2025-03-11 21:45:00,317.12666666666667,-4.240000000000009,0.0,53.0,68.5,319.95,0.0,70.0,0.0,,0.0,,,,71.80666666666666,,,67.0,69.0,1.0,,,,4.470000000000006,0.0
2025-03-11 22:00:00,317.83,-8.46999999999997,0.0,53.333333333333336,68.54,319.95,0.0,70.0,0.0,,0.0,,,,71.89,,,67.0,69.0,1.0,,,,4.600000000000001,0.0
2025-03-11 22:15:00,316.42,4.240000000000009,0.0,53.666666666666664,68.55666666666667,319.95,0.0,70.0,0.0,,0.0,,,,71.94,,,67.0,69.0,1.0,,,,4.739999999999995,0.0
2025-03-11 22:30:00,315.7133333333333,2.1200000000000045,0.0,54.0,68.48666666666666,319.95,0.0,70.0,0.0,,0.0,,,,71.96,,,67.0,69.0,1.0,,,,4.950000000000003,0.0
2025-03-11 22:45:00,315.7133333333333,-6.360000000000014,0.0,54.333333333333336,68.45,319.95,0.0,70.0,0.0,,0.0,,,,71.89666666666666,,,67.0,69.0,1.0,,,,5.100000000000001,0.0
2025-03-11 23:00:00,319.24333333333334,-2.1200000000000045,0.0,54.5,68.33666666666666,319.95,0.0,70.0,0.0,,0.0,,,,71.73666666666666,,,67.0,69.0,1.0,,,,5.1299999999999955,0.0
2025-03-11 23:15:00,319.24333333333334,2.1200000000000045,0.0,54.5,68.17333333333333,319.95,0.0,70.0,0.0,,0.0,,,,71.43666666666667,,,67.0,69.0,1.0,,,,5.440000000000005,0.0
2025-03-11 23:30:00,320.6566666666667,-2.1200000000000045,0.0,54.5,67.98,319.95,0.0,70.0,0.0,,0.0,,,,71.12,,,67.0,69.0,1.0,,,,5.359999999999999,0.0
2025-03-11 23:45:00,323.48333333333335,2.1200000000000045,0.0,53.833333333333336,67.63,319.95,0.0,70.0,0.0,,0.0,,,,70.78333333333333,,,67.0,69.0,1.0,,,,5.579999999999998,0.0
2025-03-12 00:00:00,323.48333333333335,-2.1200000000000045,0.0,52.0,67.35666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.48333333333333,,,67.0,69.0,1.0,,,,5.770000000000003,0.0
2025-03-12 00:15:00,322.07,2.1200000000000045,0.0,51.0,67.07666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,5.979999999999997,0.0
2025-03-12 00:30:00,320.6566666666667,8.480000000000018,0.0,50.333333333333336,66.62666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,6.550000000000004,0.0
2025-03-12 00:45:00,327.71666666666664,4.240000000000009,0.0,52.0,66.29333333333334,330.5433333333333,0.0,70.0,2.373333333333333,,0.0,,,,69.88666666666667,,,67.0,69.0,1.0,,,,6.93,0.0
2025-03-12 01:00:00,353.84999999999997,-2.1200000000000045,0.0,54.333333333333336,65.87666666666667,358.09,0.0,70.0,8.566666666666666,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,6.469999999999999,0.0
2025-03-12 01:15:00,395.52666666666664,-2.1200000000000045,0.0,57.166666666666664,66.25666666666667,400.4666666666667,0.0,70.0,17.05666666666667,,0.0,,,,69.40333333333334,,,67.0,69.0,1.0,,,,6.100000000000001,0.0
2025-03-12 01:30:00,426.59999999999997,-4.230000000000018,0.0,59.666666666666664,67.51,425.8966666666667,0.0,70.0,22.19666666666667,,0.0,,,,69.37666666666667,,,67.0,69.0,1.0,,,,6.760000000000005,0.0
2025-03-12 01:45:00,446.3733333333333,-2.1200000000000045,0.0,61.333333333333336,68.33,445.67,0.0,70.0,26.47,,0.0,,,,69.39666666666666,,,67.0,69.0,1.0,,,,7.810000000000002,0.0
2025-03-12 02:00:00,484.51666666666665,-6.360000000000014,0.0,64.0,69.63333333333334,477.4533333333333,0.0,70.0,32.92333333333334,,0.0,,,,69.31666666666666,,,67.0,69.0,1.0,,,,8.709999999999994,0.0
2025-03-12 02:15:00,492.99333333333334,6.360000000000014,0.0,64.83333333333333,70.35333333333334,490.1666666666667,0.0,70.0,35.79,,0.0,,,,69.41,,,67.0,69.0,1.0,,,,10.510000000000005,0.0
2025-03-12 02:30:00,506.41,4.240000000000009,0.0,65.83333333333333,70.75999999999999,502.88000000000005,0.0,70.0,38.39333333333334,,0.0,,,,69.47333333333334,,,67.0,69.0,1.0,,,,11.0,0.0
2025-03-12 02:45:00,510.6499999999999,0.0,0.0,66.66666666666667,71.08666666666666,505.7033333333334,0.0,70.0,39.22,,0.0,,,,69.62,,,67.0,69.0,1.0,,,,11.859999999999992,0.0
2025-03-12 03:00:00,512.77,4.239999999999952,0.0,67.33333333333333,71.21333333333332,509.2366666666667,0.0,70.0,39.833333333333336,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,11.979999999999997,0.0
2025-03-12 03:15:00,521.2433333333333,6.360000000000014,0.0,68.16666666666667,71.81666666666666,519.1266666666667,0.0,70.0,41.800000000000004,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,12.630000000000003,0.0
2025-03-12 03:30:00,519.1266666666667,-4.230000000000018,0.0,68.16666666666667,72.06666666666666,524.0666666666667,0.0,70.0,42.556666666666665,,0.0,,,,69.76333333333334,,,67.0,69.0,1.0,,,,13.500000000000007,0.0
2025-03-12 03:45:00,528.3066666666667,-4.230000000000018,0.0,69.5,72.73666666666666,531.84,0.0,70.0,44.419999999999995,,0.0,,,,69.75,,,67.0,69.0,1.0,,,,13.629999999999995,0.0
2025-03-12 04:00:00,537.49,-4.240000000000009,0.0,70.0,74.57000000000001,539.6066666666667,0.0,70.0,46.19,,0.0,,,,69.75666666666667,,,67.0,69.0,1.0,,,,14.499999999999993,0.0
2025-03-12 04:15:00,531.1333333333333,8.480000000000018,0.0,68.16666666666667,76.24333333333334,531.8366666666667,0.0,70.0,44.51,,0.0,,,,69.91333333333333,,,67.0,69.0,1.0,,,,13.580000000000013,0.0
2025-03-12 04:30:00,543.14,-2.1200000000000045,0.0,69.33333333333333,72.90666666666667,533.25,0.0,70.0,44.576666666666675,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,14.54,0.0
2025-03-12 04:45:00,543.8433333333332,12.720000000000027,0.0,69.5,77.32333333333334,541.02,0.0,70.0,46.18666666666667,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,15.27000000000001,0.0
2025-03-12 05:00:00,527.6,8.469999999999914,0.0,68.66666666666667,73.64,533.2533333333334,0.0,70.0,44.70666666666667,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,12.010000000000005,0.0
2025-03-12 05:15:00,531.84,-2.1200000000000045,0.0,67.83333333333333,76.71333333333332,531.1333333333333,0.0,70.0,44.093333333333334,,0.0,,,,70.00666666666667,,,67.0,69.0,1.0,,,,15.060000000000002,0.0
2025-03-12 05:30:00,525.4833333333333,-4.230000000000018,0.0,69.0,73.74666666666667,532.5433333333334,0.0,70.0,44.593333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,14.520000000000003,0.0
2025-03-12 05:45:00,529.7199999999999,-6.349999999999909,0.0,68.16666666666667,77.06,533.9566666666666,0.0,70.0,44.81666666666666,,0.0,,,,69.97666666666667,,,67.0,69.0,1.0,,,,13.319999999999993,0.0
2025-03-12 06:00:00,538.1966666666667,-6.350000000000023,0.0,69.33333333333333,74.87333333333333,536.08,0.0,70.0,45.126666666666665,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,14.689999999999998,0.0
2025-03-12 06:15:00,533.9566666666666,6.349999999999909,0.0,67.83333333333333,75.05,529.0133333333333,0.0,70.0,43.94,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,12.63000000000001,0.0
2025-03-12 06:30:00,540.3166666666667,0.0,0.0,69.5,76.89999999999999,538.9033333333333,0.0,70.0,45.949999999999996,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,14.830000000000005,0.0
2025-03-12 06:45:00,527.6033333333334,2.1200000000000045,0.0,67.5,74.54,529.0133333333333,0.0,70.0,43.839999999999996,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,12.829999999999998,0.0
2025-03-12 07:00:00,531.1333333333333,-4.240000000000009,0.0,68.0,77.79,530.43,0.0,70.0,44.03333333333333,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,15.199999999999996,0.0
2025-03-12 07:15:00,523.3633333333333,12.710000000000036,0.0,67.5,74.14666666666666,522.66,0.0,70.0,42.56666666666667,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,11.590000000000003,0.0
2025-03-12 07:30:00,522.6566666666666,4.240000000000009,0.0,66.66666666666667,76.04666666666667,521.2466666666667,0.0,70.0,42.343333333333334,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,12.200000000000003,0.0
2025-03-12 07:45:00,524.7766666666666,2.1200000000000045,0.0,67.66666666666667,74.90666666666667,528.3100000000001,0.0,70.0,43.666666666666664,,0.0,,,,69.99333333333333,,,67.0,69.0,1.0,,,,14.279999999999994,0.0
2025-03-12 08:00:00,517.7133333333333,2.1200000000000045,0.0,66.16666666666667,75.79666666666667,519.1266666666667,0.0,70.0,41.666666666666664,,0.0,,,,70.07333333333334,,,67.0,69.0,1.0,,,,12.540000000000006,0.0
2025-03-12 08:15:00,527.6033333333334,2.1200000000000045,0.0,68.16666666666667,75.60333333333334,527.6033333333334,0.0,70.0,43.54666666666666,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,14.11,0.0
2025-03-12 08:30:00,516.3000000000001,2.1200000000000045,0.0,66.16666666666667,74.63,515.5933333333334,0.0,70.0,41.01,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,12.299999999999997,0.0
2025-03-12 08:45:00,526.19,-4.240000000000009,0.0,68.16666666666667,76.06333333333333,529.0133333333333,0.0,70.0,43.89333333333334,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,13.759999999999998,0.0
2025-03-12 09:00:00,519.83,0.0,0.0,67.16666666666667,74.58666666666666,521.2466666666667,0.0,70.0,42.41,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,11.969999999999999,0.0
2025-03-12 09:15:00,524.07,-10.600000000000023,0.0,67.83333333333333,78.03666666666668,525.4833333333333,0.0,70.0,43.29666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,14.07,0.0
2025-03-12 09:30:00,514.18,-4.240000000000009,0.0,67.0,74.15666666666667,518.42,0.0,70.0,41.663333333333334,,0.0,,,,70.02,,,67.0,69.0,1.0,,,,11.189999999999998,0.0
2025-03-12 09:45:00,516.3000000000001,-4.240000000000009,0.0,67.33333333333333,77.88666666666667,523.3633333333333,0.0,70.0,42.68666666666667,,0.0,,,,69.98333333333333,,,67.0,69.0,1.0,,,,12.439999999999998,0.0
2025-03-12 10:00:00,524.07,-8.479999999999961,0.0,67.33333333333333,73.58,519.1266666666667,0.0,70.0,41.446666666666665,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,10.829999999999998,0.0
2025-03-12 10:15:00,521.2433333333333,8.469999999999914,0.0,67.16666666666667,76.69333333333334,522.6566666666666,0.0,70.0,42.35666666666666,,0.0,,,,69.98333333333333,,,67.0,69.0,1.0,,,,12.719999999999999,0.0
2025-03-12 10:30:00,525.4833333333332,-2.1199999999999477,0.0,67.66666666666667,73.31666666666666,520.5366666666667,0.0,70.0,42.056666666666665,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,11.790000000000006,0.0
2025-03-12 10:45:00,517.0066666666667,8.469999999999914,0.0,66.33333333333333,75.85666666666667,514.18,0.0,70.0,40.733333333333334,,0.0,,,,70.05,,,67.0,69.0,1.0,,,,12.530000000000001,0.0
2025-03-12 11:00:00,517.7133333333333,2.1199999999999477,0.0,67.83333333333333,74.21,521.95,0.0,70.0,42.516666666666666,,0.0,,,,69.96333333333332,,,67.0,69.0,1.0,,,,13.280000000000001,0.0
2025-03-12 11:15:00,511.3533333333333,2.1200000000000045,0.0,66.0,75.08333333333333,510.6466666666667,0.0,70.0,40.14,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,12.36,0.0
2025-03-12 11:30:00,519.1266666666667,-2.1200000000000045,0.0,68.0,75.19333333333333,522.66,0.0,70.0,42.49333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,13.46,0.0
2025-03-12 11:45:00,507.8233333333333,-6.360000000000014,0.0,65.83333333333333,72.96,507.1166666666666,0.0,70.0,38.910000000000004,,0.0,,,,70.09333333333333,,,67.0,69.0,1.0,,,,11.379999999999995,0.0
2025-03-12 12:00:00,523.36,2.1200000000000045,0.0,67.66666666666667,74.72000000000001,519.1266666666667,0.0,70.0,42.20666666666667,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,12.740000000000002,0.0
2025-03-12 12:15:00,518.42,-8.479999999999961,0.0,67.16666666666667,71.98333333333333,519.1266666666667,0.0,70.0,41.53,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,12.450000000000003,0.0
2025-03-12 12:30:00,538.1966666666667,-2.1200000000000045,0.0,69.5,73.48333333333333,541.02,0.0,70.0,46.35333333333333,,0.0,,,,69.78,,,67.0,69.0,1.0,,,,14.410000000000004,0.0
2025-03-12 12:45:00,543.8466666666667,0.0,0.0,70.0,73.98333333333333,546.67,0.0,70.0,47.54333333333333,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,15.61,0.0
2025-03-12 13:00:00,550.9066666666666,-6.360000000000014,0.0,70.16666666666667,74.19666666666667,550.2033333333333,0.0,70.0,48.333333333333336,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,15.68,0.0
2025-03-12 13:15:00,543.8433333333332,-4.240000000000009,0.0,70.0,74.04666666666667,546.67,0.0,70.0,47.46333333333333,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,15.730000000000004,0.0
2025-03-12 13:30:00,548.0833333333334,4.240000000000009,0.0,69.5,73.98,541.7233333333332,0.0,70.0,46.51666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,14.740000000000002,0.0
2025-03-12 13:45:00,529.0133333333333,12.720000000000027,0.0,68.66666666666667,73.55,532.5466666666667,0.0,70.0,44.69,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,14.449999999999996,0.0
2025-03-12 14:00:00,522.6533333333333,-6.360000000000014,0.0,68.33333333333333,73.22,524.0666666666667,0.0,70.0,43.02333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,13.250000000000007,0.0
2025-03-12 14:15:00,510.65000000000003,0.0,0.0,66.66666666666667,72.30333333333333,510.65000000000003,0.0,70.0,40.15,,0.0,,,,70.18666666666667,,,67.0,69.0,1.0,,,,12.439999999999998,0.0
2025-03-12 14:30:00,500.0566666666667,-4.230000000000018,0.0,65.66666666666667,71.3,496.5233333333333,0.0,70.0,37.26333333333333,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,10.909999999999997,0.0
2025-03-12 14:45:00,483.1066666666666,6.360000000000014,0.0,64.5,70.86,485.93,0.0,70.0,34.93,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,10.07,0.0
2025-03-12 15:00:00,469.68333333333334,0.0,0.0,63.166666666666664,70.28666666666668,471.09666666666664,0.0,70.0,31.866666666666664,,0.0,,,,70.30333333333333,,,67.0,69.0,1.0,,,,9.180000000000007,0.0
2025-03-12 15:15:00,468.98,-2.1200000000000045,0.0,62.833333333333336,70.14666666666666,461.9166666666667,0.0,70.0,29.80333333333333,,0.0,,,,70.28666666666668,,,67.0,69.0,1.0,,,,8.660000000000004,0.0
2025-03-12 15:30:00,445.67,8.46999999999997,0.0,60.166666666666664,69.48666666666666,444.26,0.0,70.0,26.016666666666666,,0.0,,,,70.37,,,67.0,69.0,1.0,,,,7.8700000000000045,0.0
2025-03-12 15:45:00,423.07,4.240000000000009,0.0,58.166666666666664,68.64333333333333,420.95,0.0,70.0,21.31,,0.0,,,,70.44,,,67.0,69.0,1.0,,,,6.490000000000002,0.0
2025-03-12 16:00:00,386.3433333333333,-6.349999999999966,0.0,55.833333333333336,67.36,384.93,0.0,70.0,13.71,,0.0,,,,70.62333333333333,,,67.0,69.0,1.0,,,,5.490000000000002,0.0
2025-03-12 16:15:00,360.9166666666667,0.0,0.0,54.0,67.33999999999999,354.56,0.0,70.0,7.516666666666666,,0.0,,,,70.68,,,67.0,69.0,1.0,,,,3.9099999999999966,0.0
2025-03-12 16:30:00,334.7866666666667,2.1200000000000045,0.0,52.333333333333336,67.62333333333333,334.7833333333333,0.0,70.0,3.436666666666667,,0.0,,,,70.64,,,67.0,69.0,1.0,,,,4.029999999999994,0.0
2025-03-12 16:45:00,325.59999999999997,-8.46999999999997,0.0,51.666666666666664,67.73,323.48333333333335,0.0,70.0,0.8533333333333334,,0.0,,,,70.66666666666667,,,67.0,69.0,1.0,,,,4.149999999999999,0.0
2025-03-12 17:00:00,315.00333333333333,2.1200000000000045,0.0,51.833333333333336,67.55,319.95,0.0,70.0,0.0,,0.0,,,,70.83333333333333,,,67.0,69.0,1.0,,,,4.82,0.0
2025-03-12 17:15:00,316.4166666666667,-4.240000000000009,0.0,53.833333333333336,67.69333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.79666666666667,,,67.0,69.0,1.0,,,,4.6200000000000045,0.0
2025-03-12 17:30:00,322.07,-6.360000000000014,0.0,53.5,67.76666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,1.0,,,,4.259999999999991,0.0
2025-03-12 17:45:00,324.19,4.240000000000009,0.0,51.833333333333336,67.88666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.68,,,67.0,69.0,1.0,,,,3.8800000000000026,0.0
2025-03-12 18:00:00,318.53666666666663,0.0,0.0,50.833333333333336,67.90666666666668,319.95,0.0,70.0,0.0,,0.0,,,,70.80333333333334,,,67.0,69.0,1.0,,,,3.8299999999999983,0.0
2025-03-12 18:15:00,319.95,-4.240000000000009,0.0,50.5,67.91333333333334,319.95,0.0,70.0,0.0,,0.0,,,,70.74,,,67.0,69.0,1.0,,,,4.089999999999996,0.0
2025-03-12 18:30:00,313.5933333333333,4.240000000000009,0.0,50.5,66.36,319.95,0.0,70.0,0.0,,0.0,,,,70.69333333333334,,,67.0,69.0,1.0,,,,3.980000000000004,0.0
2025-03-12 18:45:00,317.8333333333333,-8.46999999999997,0.0,53.833333333333336,64.57333333333334,319.95,0.0,70.0,0.01,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,9.61,0.0
2025-03-12 19:00:00,334.78333333333336,2.1200000000000045,0.0,54.666666666666664,63.88333333333333,331.25,0.0,70.0,2.64,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,9.04,0.0
2025-03-12 19:15:00,343.9633333333333,6.360000000000014,0.0,55.5,63.303333333333335,349.6166666666666,0.0,70.0,6.43,,0.0,,,,69.76,,,67.0,69.0,1.0,,,,8.96,0.0
2025-03-12 19:30:00,354.5566666666667,-2.1199999999999477,0.0,55.0,62.846666666666664,355.97,0.0,70.0,7.983333333333334,,0.0,,,,69.76666666666667,,,67.0,69.0,1.0,,,,8.850000000000001,0.0
2025-03-12 19:45:00,355.97,-2.1200000000000045,0.0,53.5,62.873333333333335,356.6766666666667,0.0,70.0,7.793333333333334,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,8.520000000000003,0.0
2025-03-12 20:00:00,353.1466666666667,-2.1199999999999477,0.0,53.0,62.99,349.6166666666666,0.0,70.0,6.510000000000001,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,8.649999999999999,0.0
2025-03-12 20:15:00,340.43666666666667,4.230000000000018,0.0,51.833333333333336,63.29,334.7833333333333,0.0,70.0,3.41,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,8.71,0.0
2025-03-12 20:30:00,324.19,6.360000000000014,0.0,50.5,63.70666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.28666666666668,,,67.0,69.0,1.0,,,,9.07,0.0
2025-03-12 20:45:00,320.66,4.240000000000009,0.0,50.333333333333336,65.18666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.39999999999999,,,67.0,69.0,1.0,,,,9.689999999999998,0.0
2025-03-12 21:00:00,324.8966666666667,4.240000000000009,0.0,48.666666666666664,67.47666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.74333333333334,,,67.0,69.0,1.0,,,,4.080000000000005,0.0
2025-03-12 21:15:00,316.4166666666667,4.240000000000009,0.0,48.0,67.86333333333333,319.95,0.0,70.0,0.0,,0.0,,,,71.06,,,67.0,69.0,1.0,,,,4.529999999999994,0.0
2025-03-12 21:30:00,317.12666666666667,-4.240000000000009,0.0,49.166666666666664,68.08333333333333,319.95,0.0,70.0,0.0,,0.0,,,,71.3,,,67.0,69.0,1.0,,,,4.8999999999999915,0.0
2025-03-12 21:45:00,317.83,-4.240000000000009,0.0,51.333333333333336,68.24,319.95,0.0,70.0,0.0,,0.0,,,,71.48333333333333,,,67.0,69.0,1.0,,,,4.909999999999997,0.0
2025-03-12 22:00:00,322.07,0.0,0.0,51.5,68.29,319.95,0.0,70.0,0.0,,0.0,,,,71.69666666666667,,,67.0,69.0,1.0,,,,5.0,0.0
2025-03-12 22:15:00,318.53666666666663,-2.1200000000000045,0.0,51.666666666666664,68.29666666666667,319.95,0.0,70.0,0.0,,0.0,,,,71.83,,,67.0,69.0,1.0,,,,5.160000000000004,0.0
2025-03-12 22:30:00,318.53666666666663,0.0,0.0,52.0,68.28666666666668,319.95,0.0,70.0,0.0,,0.0,,,,71.92666666666666,,,67.0,69.0,1.0,,,,5.280000000000008,0.0
2025-03-12 22:45:00,317.83,-2.1200000000000045,0.0,52.0,68.24333333333334,319.95,0.0,70.0,0.0,,0.0,,,,71.88333333333333,,,67.0,69.0,1.0,,,,5.400000000000006,0.0
2025-03-12 23:00:00,321.3633333333333,2.1200000000000045,0.0,52.5,68.17333333333333,319.95,0.0,70.0,0.0,,0.0,,,,71.72,,,67.0,69.0,1.0,,,,5.420000000000002,0.0
2025-03-12 23:15:00,315.71,6.360000000000014,0.0,52.166666666666664,67.94,319.95,0.0,70.0,0.0,,0.0,,,,71.46,,,67.0,69.0,1.0,,,,5.509999999999998,0.0
2025-03-12 23:30:00,322.77666666666664,-2.1200000000000045,0.0,52.0,67.73333333333333,319.95,0.0,70.0,0.0,,0.0,,,,71.09666666666666,,,67.0,69.0,1.0,,,,5.72999999999999,0.0
2025-03-12 23:45:00,323.48333333333335,8.480000000000018,0.0,51.5,67.46666666666665,319.95,0.0,70.0,0.0,,0.0,,,,70.79333333333334,,,67.0,69.0,1.0,,,,5.900000000000006,0.0
2025-03-13 00:00:00,325.6033333333333,-2.1200000000000045,0.0,49.833333333333336,67.24000000000001,319.95,0.0,70.0,0.0,,0.0,,,,70.49,,,67.0,69.0,1.0,,,,5.829999999999998,0.0
2025-03-13 00:15:00,321.3633333333333,4.240000000000009,0.0,49.333333333333336,66.86666666666666,319.95,0.0,70.0,0.0,,0.0,,,,70.18666666666667,,,67.0,69.0,1.0,,,,6.000000000000007,0.0
2025-03-13 00:30:00,322.77666666666664,2.1200000000000045,0.0,50.166666666666664,66.53666666666668,324.18666666666667,0.0,70.0,1.14,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,6.409999999999997,0.0
2025-03-13 00:45:00,346.78999999999996,-6.350000000000023,0.0,53.333333333333336,65.94666666666667,348.9066666666667,0.0,70.0,6.203333333333333,,0.0,,,,69.73666666666666,,,67.0,69.0,1.0,,,,6.969999999999999,0.0
2025-03-13 01:00:00,379.27666666666664,-2.1200000000000045,0.0,55.333333333333336,65.60666666666667,380.69,0.0,70.0,12.673333333333334,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,6.289999999999999,0.0
2025-03-13 01:15:00,409.65000000000003,-2.1200000000000045,0.0,57.833333333333336,66.41333333333334,411.77,0.0,70.0,19.303333333333335,,0.0,,,,69.40666666666668,,,67.0,69.0,1.0,,,,6.420000000000002,0.0
2025-03-13 01:30:00,437.90000000000003,-2.1200000000000045,0.0,60.0,67.20666666666666,438.6066666666666,0.0,70.0,24.813333333333333,,0.0,,,,69.36,,,67.0,69.0,1.0,,,,8.119999999999997,0.0
2025-03-13 01:45:00,458.3866666666667,-6.360000000000014,0.0,61.833333333333336,68.47666666666667,461.21000000000004,0.0,70.0,29.81,,0.0,,,,69.34333333333333,,,67.0,69.0,1.0,,,,9.109999999999992,0.0
2025-03-13 02:00:00,480.98333333333335,-4.229999999999961,0.0,63.5,69.30666666666667,478.8666666666666,0.0,70.0,33.300000000000004,,0.0,,,,69.39,,,67.0,69.0,1.0,,,,9.64,0.0
2025-03-13 02:15:00,490.1666666666667,4.240000000000009,0.0,64.66666666666667,69.80666666666667,488.75666666666666,0.0,70.0,35.75,,0.0,,,,69.49333333333334,,,67.0,69.0,1.0,,,,10.900000000000006,0.0
2025-03-13 02:30:00,490.8733333333333,10.589999999999975,0.0,65.66666666666667,69.87,492.2866666666667,0.0,70.0,35.806666666666665,,0.0,,,,69.61666666666666,,,67.0,69.0,1.0,,,,10.54,0.0
2025-03-13 02:45:00,509.2366666666667,2.1200000000000045,0.0,67.5,71.38333333333334,513.4766666666666,0.0,70.0,40.49333333333333,,0.0,,,,69.56666666666666,,,67.0,69.0,1.0,,,,11.830000000000005,0.0
2025-03-13 03:00:00,517.0066666666667,0.0,0.0,68.33333333333333,71.77333333333333,518.42,0.0,70.0,41.473333333333336,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,12.770000000000003,0.0
2025-03-13 03:15:00,526.8933333333333,0.0,0.0,69.16666666666667,72.36,525.48,0.0,70.0,43.26333333333333,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,13.18,0.0
2025-03-13 03:30:00,529.7199999999999,0.0,0.0,69.66666666666667,72.91666666666667,534.6666666666666,0.0,70.0,44.723333333333336,,0.0,,,,69.72666666666667,,,67.0,69.0,1.0,,,,14.030000000000001,0.0
2025-03-13 03:45:00,527.6,-4.240000000000009,0.0,69.33333333333333,72.86,531.84,0.0,70.0,44.51,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,14.540000000000006,0.0
2025-03-13 04:00:00,532.5466666666667,-8.480000000000018,0.0,69.0,72.96666666666667,536.08,0.0,70.0,45.370000000000005,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,14.39,0.0
2025-03-13 04:15:00,552.3233333333333,-2.1200000000000045,0.0,70.33333333333333,74.21666666666667,552.3233333333333,0.0,70.0,48.589999999999996,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,14.940000000000005,0.0
2025-03-13 04:30:00,562.9133333333333,-8.480000000000018,0.0,71.16666666666667,75.48666666666666,565.74,0.0,70.0,51.46666666666667,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,16.35,0.0
2025-03-13 04:45:00,564.3266666666667,8.470000000000027,0.0,71.33333333333333,75.55666666666667,567.1533333333333,0.0,70.0,51.919999999999995,,0.0,,,,69.78333333333332,,,67.0,69.0,1.0,,,,17.650000000000006,0.0
2025-03-13 05:00:00,567.1533333333333,-4.240000000000009,0.0,71.33333333333333,75.69,569.2733333333334,0.0,70.0,52.306666666666665,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,17.299999999999997,0.0
2025-03-13 05:15:00,573.5100000000001,-4.240000000000009,0.0,72.0,76.10000000000001,574.9233333333333,0.0,70.0,53.25333333333333,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,17.93,0.0
2025-03-13 05:30:00,577.0433333333334,4.240000000000009,0.0,72.83333333333333,78.37333333333333,579.8633333333333,0.0,70.0,54.50333333333333,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,18.43,0.0
2025-03-13 05:45:00,565.74,-6.350000000000023,0.0,69.66666666666667,77.87666666666667,559.3866666666667,0.0,70.0,50.17666666666667,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,15.89,0.0
2025-03-13 06:00:00,569.27,6.350000000000023,0.0,71.66666666666667,75.74,567.1533333333333,0.0,70.0,51.79333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,16.67,0.0
2025-03-13 06:15:00,562.9166666666666,4.230000000000018,0.0,70.16666666666667,79.57333333333334,559.3866666666667,0.0,70.0,50.56333333333333,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,17.630000000000003,0.0
2025-03-13 06:30:00,549.4933333333333,0.0,0.0,70.0,76.06333333333333,553.0266666666666,0.0,70.0,48.98,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,16.71,0.0
2025-03-13 06:45:00,538.9,0.0,0.0,68.33333333333333,76.69333333333333,540.3166666666667,0.0,70.0,46.129999999999995,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,14.269999999999996,0.0
2025-03-13 07:00:00,545.9666666666667,-6.360000000000014,0.0,70.5,76.18333333333334,548.0833333333334,0.0,70.0,47.94,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,14.799999999999997,0.0
2025-03-13 07:15:00,526.19,-4.240000000000009,0.0,68.16666666666667,75.37666666666667,532.5466666666667,0.0,70.0,44.61666666666667,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,13.280000000000001,0.0
2025-03-13 07:30:00,546.67,-10.600000000000023,0.0,71.0,74.87666666666667,550.9066666666666,0.0,70.0,48.47666666666667,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,14.869999999999997,0.0
2025-03-13 07:45:00,545.2600000000001,-2.1200000000000045,0.0,69.16666666666667,78.03666666666668,543.8433333333334,0.0,70.0,47.49666666666667,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,16.410000000000004,0.0
2025-03-13 08:00:00,538.1933333333333,0.0,0.0,68.66666666666667,74.58666666666666,536.0766666666667,0.0,70.0,45.02666666666667,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,15.280000000000001,0.0
2025-03-13 08:15:00,534.6633333333333,0.0,0.0,68.16666666666667,75.26,534.6633333333333,0.0,70.0,45.026666666666664,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,12.710000000000008,0.0
2025-03-13 08:30:00,544.5533333333333,-6.360000000000014,0.0,69.33333333333333,77.21,540.3133333333334,0.0,70.0,46.25666666666667,,0.0,,,,69.98333333333333,,,67.0,69.0,1.0,,,,14.760000000000005,0.0
2025-03-13 08:45:00,536.0733333333333,4.2299999999999045,0.0,68.5,74.91333333333334,537.49,0.0,70.0,45.98,,0.0,,,,70.00666666666666,,,67.0,69.0,1.0,,,,12.519999999999996,0.0
2025-03-13 09:00:00,539.61,-10.600000000000023,0.0,68.66666666666667,77.34666666666666,541.02,0.0,70.0,46.296666666666674,,0.0,,,,69.97666666666667,,,67.0,69.0,1.0,,,,14.230000000000004,0.0
2025-03-13 09:15:00,549.4966666666667,0.0,0.0,69.83333333333333,76.76,542.4333333333333,0.0,70.0,46.699999999999996,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,15.170000000000002,0.0
2025-03-13 09:30:00,533.9566666666666,16.950000000000045,0.0,67.83333333333333,74.85000000000001,531.84,0.0,70.0,44.57666666666666,,0.0,,,,70.07333333333334,,,67.0,69.0,1.0,,,,13.14,0.0
2025-03-13 09:45:00,529.72,-2.1200000000000045,0.0,69.0,76.42333333333333,533.9566666666666,0.0,70.0,45.01666666666667,,0.0,,,,70.01333333333334,,,67.0,69.0,1.0,,,,14.96,0.0
2025-03-13 10:00:00,537.4899999999999,6.360000000000014,0.0,69.16666666666667,74.36,535.37,0.0,70.0,45.28333333333333,,0.0,,,,69.98333333333333,,,67.0,69.0,1.0,,,,12.969999999999992,0.0
2025-03-13 10:15:00,524.0666666666666,6.360000000000014,0.0,68.0,75.97333333333334,530.4233333333333,0.0,70.0,44.1,,0.0,,,,70.04333333333334,,,67.0,69.0,1.0,,,,13.820000000000007,0.0
2025-03-13 10:30:00,535.37,-12.710000000000036,0.0,69.66666666666667,74.96,536.7833333333333,0.0,70.0,45.45666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,14.060000000000002,0.0
2025-03-13 10:45:00,524.7766666666666,8.469999999999914,0.0,68.16666666666667,74.64999999999999,526.1866666666666,0.0,70.0,43.31,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,12.549999999999997,0.0
2025-03-13 11:00:00,533.25,-8.470000000000027,0.0,70.0,76.73333333333333,536.0766666666667,0.0,70.0,45.36333333333334,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,14.020000000000003,0.0
2025-03-13 11:15:00,520.54,0.0,0.0,68.66666666666667,73.03333333333333,522.66,0.0,70.0,42.70333333333334,,0.0,,,,70.07333333333334,,,67.0,69.0,1.0,,,,11.540000000000006,0.0
2025-03-13 11:30:00,538.1966666666667,-8.480000000000018,0.0,70.83333333333333,73.51333333333334,541.7266666666666,0.0,70.0,46.71333333333333,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,14.230000000000004,0.0
2025-03-13 11:45:00,549.4966666666666,-4.240000000000009,0.0,71.0,75.47000000000001,551.6166666666667,0.0,70.0,48.49333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,15.699999999999996,0.0
2025-03-13 12:00:00,531.84,4.240000000000009,0.0,68.83333333333333,75.69666666666666,531.8366666666667,0.0,70.0,44.68333333333334,,0.0,,,,70.05666666666667,,,67.0,69.0,1.0,,,,13.680000000000007,0.0
2025-03-13 12:15:00,515.5966666666667,-8.470000000000027,0.0,68.66666666666667,74.95333333333333,519.1233333333333,0.0,70.0,42.06666666666666,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,14.469999999999999,0.0
2025-03-13 12:30:00,501.4666666666667,0.0,0.0,66.33333333333333,72.66666666666667,505.0,0.0,70.0,39.03333333333333,,0.0,,,,70.22,,,67.0,69.0,1.0,,,,10.079999999999998,0.0
2025-03-13 12:45:00,503.58666666666664,-6.359999999999957,0.0,66.83333333333333,74.46,500.7633333333333,0.0,70.0,38.77,,0.0,,,,70.17333333333333,,,67.0,69.0,1.0,,,,13.349999999999994,0.0
2025-03-13 13:00:00,497.93666666666667,-2.1200000000000045,0.0,66.66666666666667,70.20666666666666,497.93666666666667,0.0,70.0,37.63,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,10.32,0.0
2025-03-13 13:15:00,508.5333333333333,8.480000000000018,0.0,67.33333333333333,74.18333333333334,504.2933333333333,0.0,70.0,39.49333333333333,,0.0,,,,70.02,,,67.0,69.0,1.0,,,,12.879999999999995,0.0
2025-03-13 13:30:00,489.4633333333333,8.480000000000018,0.0,64.66666666666667,70.85666666666667,485.22333333333336,0.0,70.0,34.79333333333334,,0.0,,,,70.19,,,67.0,69.0,1.0,,,,8.760000000000005,0.0
2025-03-13 13:45:00,496.5233333333333,4.240000000000009,0.0,66.83333333333333,69.88333333333333,492.28666666666663,0.0,70.0,36.24666666666667,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,11.359999999999992,0.0
2025-03-13 14:00:00,495.82,8.470000000000027,0.0,66.5,70.32000000000001,494.4066666666667,0.0,70.0,36.61333333333334,,0.0,,,,70.03333333333335,,,67.0,69.0,1.0,,,,11.449999999999996,0.0
2025-03-13 14:15:00,485.9266666666667,6.360000000000014,0.0,66.16666666666667,70.21666666666665,487.34,0.0,70.0,35.276666666666664,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,10.300000000000004,0.0
2025-03-13 14:30:00,477.45666666666665,-2.1200000000000045,0.0,65.66666666666667,70.15666666666667,481.6933333333333,0.0,70.0,34.06666666666667,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,9.869999999999997,0.0
2025-03-13 14:45:00,476.74666666666667,-8.480000000000018,0.0,65.5,69.92333333333333,477.45666666666665,0.0,70.0,33.026666666666664,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,9.639999999999993,0.0
2025-03-13 15:00:00,471.8033333333333,-2.1200000000000045,0.0,64.0,70.00666666666666,471.09666666666664,0.0,70.0,31.706666666666667,,0.0,,,,70.13,,,67.0,69.0,1.0,,,,9.180000000000007,0.0
2025-03-13 15:15:00,449.2033333333334,0.0,0.0,61.333333333333336,69.31666666666666,449.2033333333334,0.0,70.0,27.22,,0.0,,,,70.27666666666666,,,67.0,69.0,1.0,,,,8.419999999999995,0.0
2025-03-13 15:30:00,426.59999999999997,6.360000000000014,0.0,59.333333333333336,68.51,427.3066666666667,0.0,70.0,22.689999999999998,,0.0,,,,70.37333333333333,,,67.0,69.0,1.0,,,,7.159999999999997,0.0
2025-03-13 15:45:00,410.3533333333333,0.0,0.0,58.5,67.96666666666665,413.8866666666667,0.0,70.0,19.673333333333332,,0.0,,,,70.37333333333333,,,67.0,69.0,1.0,,,,6.439999999999991,0.0
2025-03-13 16:00:00,399.7633333333333,6.360000000000014,0.0,57.5,67.34333333333333,401.87999999999994,0.0,70.0,17.2,,0.0,,,,70.36,,,67.0,69.0,1.0,,,,5.789999999999999,0.0
2025-03-13 16:15:00,377.16,0.0,0.0,56.166666666666664,66.58,377.8666666666666,0.0,70.0,12.406666666666666,,0.0,,,,70.45333333333333,,,67.0,69.0,1.0,,,,5.539999999999999,0.0
2025-03-13 16:30:00,360.2133333333333,-4.240000000000009,0.0,54.666666666666664,66.75999999999999,357.3866666666666,0.0,70.0,8.366666666666667,,0.0,,,,70.49333333333334,,,67.0,69.0,1.0,,,,4.770000000000003,0.0
2025-03-13 16:45:00,331.95666666666665,2.1200000000000045,0.0,52.5,67.21666666666667,327.0133333333333,0.0,70.0,1.7966666666666666,,0.0,,,,70.61,,,67.0,69.0,1.0,,,,4.6499999999999915,0.0
2025-03-13 17:00:00,319.95,-4.240000000000009,0.0,52.0,67.49666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.66333333333334,,,67.0,69.0,1.0,,,,4.880000000000003,0.0
2025-03-13 17:15:00,325.6033333333333,0.0,0.0,51.833333333333336,67.67666666666666,319.95,0.0,70.0,0.0,,0.0,,,,70.76,,,67.0,69.0,1.0,,,,4.859999999999999,0.0
2025-03-13 17:30:00,317.8333333333333,10.600000000000023,0.0,51.5,67.82666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.96,,,67.0,69.0,1.0,,,,4.579999999999998,0.0
2025-03-13 17:45:00,319.24333333333334,4.240000000000009,0.0,51.5,67.89666666666666,319.95,0.0,70.0,0.0,,0.0,,,,71.1,,,67.0,69.0,1.0,,,,4.57,0.0
2025-03-13 18:00:00,322.77666666666664,-4.240000000000009,0.0,51.5,68.01,319.95,0.0,70.0,0.0,,0.0,,,,71.16333333333334,,,67.0,69.0,1.0,,,,4.380000000000003,0.0
2025-03-13 18:15:00,315.7133333333333,0.0,0.0,51.833333333333336,68.12666666666667,319.95,0.0,70.0,0.0,,0.0,,,,71.38333333333334,,,67.0,69.0,1.0,,,,4.390000000000001,0.0
2025-03-13 18:30:00,316.4166666666667,4.240000000000009,0.0,52.0,68.22,319.95,0.0,70.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,1.0,,,,4.3799999999999955,0.0
2025-03-13 18:45:00,326.31,-2.1200000000000045,0.0,51.666666666666664,68.33666666666666,319.95,0.0,70.0,0.0,,0.0,,,,71.47333333333333,,,67.0,69.0,1.0,,,,4.099999999999994,0.0
2025-03-13 19:00:00,319.24333333333334,4.240000000000009,0.0,51.0,68.56,319.95,0.0,70.0,0.0,,0.0,,,,71.51,,,67.0,69.0,1.0,,,,3.789999999999992,0.0
2025-03-13 19:15:00,321.3633333333333,2.1200000000000045,0.0,51.0,68.36666666666666,319.95,0.0,70.0,0.0,,0.0,,,,71.60666666666667,,,67.0,69.0,1.0,,,,3.9599999999999937,0.0
2025-03-13 19:30:00,317.83,4.240000000000009,0.0,51.0,68.21333333333332,319.95,0.0,70.0,0.0,,0.0,,,,71.62666666666667,,,67.0,69.0,1.0,,,,4.530000000000001,0.0
2025-03-13 19:45:00,313.59666666666664,-2.1200000000000045,0.0,51.0,68.27666666666666,319.95,0.0,70.0,0.0,,0.0,,,,71.60666666666667,,,67.0,69.0,1.0,,,,4.549999999999997,0.0
2025-03-13 20:00:00,317.83,-10.589999999999975,0.0,51.0,68.26666666666667,319.95,0.0,70.0,0.0,,0.0,,,,71.56666666666666,,,67.0,69.0,1.0,,,,4.579999999999998,0.0
2025-03-13 20:15:00,315.00666666666666,0.0,0.0,51.333333333333336,68.33666666666666,319.95,0.0,70.0,0.0,,0.0,,,,71.64,,,67.0,69.0,1.0,,,,4.730000000000004,0.0
2025-03-13 20:30:00,318.53666666666663,0.0,0.0,51.833333333333336,68.22666666666667,319.95,0.0,70.0,0.0,,0.0,,,,71.64666666666666,,,67.0,69.0,1.0,,,,4.6200000000000045,0.0
2025-03-13 20:45:00,315.00666666666666,0.0,0.0,52.0,67.91,319.95,0.0,70.0,0.0,,0.0,,,,71.47666666666667,,,67.0,69.0,1.0,,,,5.029999999999994,0.0
2025-03-13 21:00:00,323.48333333333335,-2.1200000000000045,0.0,51.833333333333336,67.46666666666665,319.95,0.0,70.0,0.0,,0.0,,,,71.24,,,67.0,69.0,1.0,,,,5.419999999999995,0.0
2025-03-13 21:15:00,324.19,6.360000000000014,0.0,50.666666666666664,66.94333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.93333333333334,,,67.0,69.0,1.0,,,,6.8700000000000045,0.0
2025-03-13 21:30:00,317.1233333333333,2.1200000000000045,0.0,50.5,66.89666666666666,319.95,0.0,70.0,0.0,,0.0,,,,70.65666666666667,,,67.0,69.0,1.0,,,,6.349999999999994,0.0
2025-03-13 21:45:00,317.83,0.0,0.0,50.5,66.62,319.95,0.0,70.0,0.0,,0.0,,,,70.68666666666667,,,67.0,69.0,1.0,,,,6.259999999999991,0.0
2025-03-13 22:00:00,312.18333333333334,-2.1200000000000045,0.0,53.0,64.56333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.40333333333334,,,67.0,69.0,1.0,,,,9.469999999999999,0.0
2025-03-13 22:15:00,331.25,-4.240000000000009,0.0,56.0,63.96333333333334,329.83666666666664,0.0,70.0,2.3633333333333333,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,10.31000000000001,0.0
2025-03-13 22:30:00,346.78999999999996,6.360000000000014,0.0,56.833333333333336,63.72666666666667,344.67333333333335,0.0,70.0,5.1066666666666665,,0.0,,,,69.78666666666668,,,67.0,69.0,1.0,,,,9.050000000000004,0.0
2025-03-13 22:45:00,347.5,-2.1200000000000045,0.0,57.0,63.553333333333335,347.5,0.0,70.0,6.003333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,8.810000000000002,0.0
2025-03-13 23:00:00,355.26666666666665,-2.1200000000000045,0.0,57.166666666666664,63.30666666666667,352.44000000000005,0.0,70.0,6.996666666666666,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,8.969999999999999,0.0
2025-03-13 23:15:00,368.68666666666667,4.239999999999952,0.0,58.166666666666664,62.806666666666665,370.09666666666664,0.0,70.0,10.773333333333333,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,8.950000000000003,0.0
2025-03-13 23:30:00,389.1666666666667,2.1200000000000045,0.0,60.0,63.04333333333333,399.0566666666667,0.0,70.0,16.563333333333333,,0.0,,,,69.56666666666666,,,67.0,69.0,1.0,,,,8.439999999999998,0.0
2025-03-13 23:45:00,420.24333333333334,-12.70999999999998,0.0,61.833333333333336,64.16,416.71333333333337,0.0,70.0,20.316666666666666,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,9.240000000000002,0.0
2025-03-14 00:00:00,422.3633333333334,4.229999999999961,0.0,60.833333333333336,66.24333333333334,417.42,0.0,70.0,20.753333333333334,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,7.849999999999994,0.0
2025-03-14 00:15:00,406.29499999999996,2.1200000000000045,0.0,59.875,66.35499999999999,411.59000000000003,0.0,70.0,19.2625,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,7.640000000000008,0.0
2025-03-14 00:30:00,413.18,-4.240000000000009,0.0,60.166666666666664,66.66333333333334,415.3,0.0,70.0,20.126666666666665,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,7.229999999999997,0.0
2025-03-14 00:45:00,423.07,-4.240000000000009,0.0,60.5,66.98666666666666,420.24666666666667,0.0,70.0,21.196666666666665,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,7.480000000000004,0.0
2025-03-14 01:00:00,426.6033333333333,0.0,0.0,60.833333333333336,67.22666666666667,425.18666666666667,0.0,70.0,22.316666666666666,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,7.295000000000002,0.0
