time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-14 01:15:00,425.19,6.360000000000014,0.0,61.5,67.40333333333334,430.12999999999994,0.0,70.0,23.37,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,7.695000000000007,0.0
2025-03-14 01:30:00,436.49,-6.350000000000023,0.0,62.333333333333336,67.55666666666667,437.1966666666667,0.0,70.0,24.613333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,7.920000000000002,0.0
2025-03-14 01:45:00,445.6666666666667,2.1200000000000045,0.0,62.833333333333336,67.81,444.9633333333333,0.0,70.0,26.179999999999996,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,8.030000000000001,0.0
2025-03-14 02:00:00,447.0833333333333,2.1200000000000045,0.0,63.5,68.07333333333334,450.6133333333333,0.0,70.0,27.456666666666667,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,8.425000000000004,0.0
2025-03-14 02:15:00,456.26666666666665,-8.46999999999997,0.0,64.0,68.36666666666666,456.97333333333336,0.0,70.0,28.846666666666664,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,8.539999999999992,0.0
2025-03-14 02:30:00,468.2733333333333,-6.360000000000014,0.0,64.33333333333333,68.57666666666667,462.61999999999995,0.0,70.0,30.083333333333332,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,8.86,0.0
2025-03-14 02:45:00,473.2166666666667,8.480000000000018,0.0,65.16666666666667,68.66000000000001,471.09666666666664,0.0,70.0,31.95,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,9.350000000000001,0.0
2025-03-14 03:00:00,485.22333333333336,4.240000000000009,0.0,66.33333333333333,69.44,488.0466666666666,0.0,70.0,35.196666666666665,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,9.950000000000003,0.0
2025-03-14 03:15:00,494.4066666666667,-4.240000000000009,0.0,66.5,69.74666666666667,493.7,0.0,70.0,36.39666666666667,,0.0,,,,69.75666666666667,,,67.0,69.0,1.0,,,,10.840000000000003,0.0
2025-03-14 03:30:00,495.81666666666666,4.240000000000009,0.0,66.83333333333333,69.97,497.93666666666667,0.0,70.0,37.43333333333334,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,11.129999999999995,0.0
2025-03-14 03:45:00,504.29333333333335,4.240000000000009,0.0,67.83333333333333,70.66666666666667,508.53,0.0,70.0,39.43,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,11.869999999999997,0.0
2025-03-14 04:00:00,514.89,-2.1199999999999477,0.0,68.66666666666667,71.44,516.3033333333333,0.0,70.0,41.04333333333333,,0.0,,,,69.76666666666667,,,67.0,69.0,1.0,,,,12.049999999999997,0.0
2025-03-14 04:15:00,512.0633333333334,-2.1200000000000045,0.0,69.16666666666667,71.41333333333334,515.5966666666667,0.0,70.0,41.14333333333334,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,12.449999999999996,0.0
2025-03-14 04:30:00,531.1333333333333,-4.240000000000009,0.0,69.5,72.49,529.0133333333333,0.0,70.0,43.88666666666666,,0.0,,,,69.78333333333333,,,67.0,69.0,1.0,,,,12.650000000000006,0.0
2025-03-14 04:45:00,529.72,4.240000000000009,0.0,69.83333333333333,72.70333333333333,533.9566666666666,0.0,70.0,44.93666666666667,,0.0,,,,69.79,,,67.0,69.0,1.0,,,,13.61,0.0
2025-03-14 05:00:00,550.9066666666666,2.1200000000000045,0.0,71.16666666666667,74.25999999999999,551.6166666666667,0.0,70.0,48.553333333333335,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,14.325000000000003,0.0
2025-03-14 05:15:00,562.21,6.350000000000023,0.0,71.83333333333333,75.25333333333333,560.7966666666666,0.0,70.0,50.65333333333333,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,16.144999999999996,0.0
2025-03-14 05:30:00,572.8033333333334,-4.230000000000018,0.0,72.33333333333333,76.14666666666666,571.3933333333333,0.0,70.0,52.65,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,16.759999999999998,0.0
2025-03-14 05:45:00,577.04,-6.360000000000014,0.0,73.5,77.08,581.9833333333333,0.0,70.0,54.79333333333333,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,17.92,0.0
2025-03-14 06:00:00,579.8666666666667,-2.1200000000000045,0.0,72.83333333333333,76.94,578.45,0.0,70.0,54.22666666666667,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,18.784999999999997,0.0
2025-03-14 06:15:00,573.5133333333333,2.1200000000000045,0.0,72.83333333333333,77.19666666666666,578.4533333333334,0.0,70.0,54.25,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,18.60000000000001,0.0
2025-03-14 06:30:00,567.86,-8.470000000000027,0.0,72.33333333333333,76.63,574.9266666666667,0.0,70.0,53.32333333333333,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,18.539999999999992,0.0
2025-03-14 06:45:00,579.16,-4.240000000000009,0.0,72.16666666666667,76.56333333333333,574.9266666666667,0.0,70.0,53.46,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,18.239999999999995,0.0
2025-03-14 07:00:00,577.0400000000001,2.1200000000000045,0.0,72.33333333333333,76.39999999999999,576.3366666666667,0.0,70.0,53.77,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,18.409999999999997,0.0
2025-03-14 07:15:00,571.3933333333333,-4.240000000000009,0.0,71.66666666666667,81.10333333333334,572.0966666666667,0.0,70.0,52.99666666666667,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,18.61,0.0
2025-03-14 07:30:00,564.3266666666667,-6.360000000000014,0.0,71.16666666666667,75.51666666666667,565.0333333333333,0.0,70.0,51.38666666666666,,0.0,,,,70.05666666666667,,,67.0,69.0,1.0,,,,17.155,0.0
2025-03-14 07:45:00,577.04,0.0,0.0,72.5,81.59666666666668,577.0433333333334,0.0,70.0,53.78,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,17.385000000000005,0.0
2025-03-14 08:00:00,561.5033333333333,4.230000000000018,0.0,70.33333333333333,75.87666666666667,564.3266666666667,0.0,70.0,51.26666666666667,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,16.75,0.0
2025-03-14 08:15:00,570.6833333333333,-8.470000000000027,0.0,70.33333333333333,80.49333333333334,560.0933333333334,0.0,70.0,50.50333333333333,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,17.5,0.0
2025-03-14 08:30:00,547.38,4.230000000000018,0.0,70.66666666666667,75.13333333333333,555.1466666666666,0.0,70.0,49.14000000000001,,0.0,,,,70.09,,,67.0,69.0,1.0,,,,17.295,0.0
2025-03-14 08:45:00,546.67,-8.480000000000018,0.0,68.16666666666667,77.51666666666667,543.14,0.0,70.0,46.71333333333333,,0.0,,,,70.18333333333334,,,67.0,69.0,1.0,,,,14.86,0.0
2025-03-14 09:00:00,547.73,10.600000000000023,0.0,70.0,76.39,548.79,0.0,70.0,48.015,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,17.105000000000004,0.0
2025-03-14 09:15:00,530.4266666666667,10.600000000000023,0.0,67.0,75.17333333333333,530.4233333333333,0.0,70.0,44.25333333333333,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,17.105000000000004,0.0
2025-03-14 09:30:00,539.61,4.240000000000009,0.0,69.0,76.99666666666667,539.61,0.0,70.0,46.11333333333334,,0.0,,,,70.05333333333334,,,67.0,69.0,1.0,,,,15.105000000000004,0.0
2025-03-14 09:45:00,514.8866666666667,6.360000000000014,0.0,67.16666666666667,73.02333333333333,525.48,0.0,70.0,43.01,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,12.950000000000003,0.0
2025-03-14 10:00:00,541.02,-14.830000000000041,0.0,68.66666666666667,78.7,536.0766666666667,0.0,70.0,45.04,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,14.429999999999993,0.0
2025-03-14 10:15:00,521.2466666666667,4.2299999999999045,0.0,67.83333333333333,72.77333333333333,524.7766666666666,0.0,70.0,42.913333333333334,,0.0,,,,70.09333333333333,,,67.0,69.0,1.0,,,,12.784999999999997,0.0
2025-03-14 10:30:00,532.5433333333334,-6.350000000000023,0.0,67.0,77.95,522.6566666666666,0.0,70.0,42.833333333333336,,0.0,,,,70.08666666666666,,,67.0,69.0,1.0,,,,12.719999999999999,0.0
2025-03-14 10:45:00,527.6,8.480000000000018,0.0,68.33333333333333,73.94,527.6033333333334,0.0,70.0,43.70666666666667,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,12.375,0.0
2025-03-14 11:00:00,516.3000000000001,-6.360000000000014,0.0,66.0,76.19333333333333,515.5933333333334,0.0,70.0,41.17666666666667,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,11.464999999999996,0.0
2025-03-14 11:15:00,536.7833333333333,-4.240000000000009,0.0,68.83333333333333,75.37333333333333,529.7233333333334,0.0,70.0,43.85666666666666,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,14.424999999999997,0.0
2025-03-14 11:30:00,516.3000000000001,6.349999999999909,0.0,66.0,74.42,513.4733333333334,0.0,70.0,40.656666666666666,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,11.825000000000003,0.0
2025-03-14 11:45:00,514.89,6.360000000000014,0.0,68.16666666666667,75.36333333333334,520.5366666666667,0.0,70.0,41.830000000000005,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,13.979999999999997,0.0
2025-03-14 12:00:00,496.5233333333333,-6.350000000000023,0.0,63.833333333333336,74.87333333333333,493.7,0.0,70.0,36.22,,0.0,,,,70.24333333333333,,,67.0,69.0,1.0,,,,11.475000000000009,0.0
2025-03-14 12:15:00,510.6499999999999,-2.1200000000000045,0.0,67.5,71.68,509.9433333333333,0.0,70.0,39.406666666666666,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,11.200000000000003,0.0
2025-03-14 12:30:00,497.93666666666667,6.359999999999957,0.0,66.0,71.35666666666667,500.0566666666667,0.0,70.0,37.75666666666667,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,8.534999999999997,0.0
2025-03-14 12:45:00,525.4833333333333,-8.480000000000018,0.0,69.16666666666667,70.86666666666666,524.7766666666666,0.0,70.0,42.95666666666667,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,12.414999999999992,0.0
2025-03-14 13:00:00,543.8433333333332,10.600000000000023,0.0,70.33333333333333,72.73333333333333,545.9633333333333,0.0,70.0,47.56666666666666,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,14.219999999999999,0.0
2025-03-14 13:15:00,545.9633333333333,-4.240000000000009,0.0,70.66666666666667,73.25666666666666,549.4966666666666,0.0,70.0,48.0,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,15.704999999999998,0.0
2025-03-14 13:30:00,544.5533333333333,-6.360000000000014,0.0,70.33333333333333,73.25333333333333,546.67,0.0,70.0,47.620000000000005,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,15.545000000000002,0.0
2025-03-14 13:45:00,533.25,-4.240000000000009,0.0,69.5,72.61666666666666,533.96,0.0,70.0,45.06666666666666,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,15.600000000000009,0.0
2025-03-14 14:00:00,526.19,-2.1200000000000045,0.0,68.83333333333333,71.84666666666666,520.54,0.0,70.0,42.166666666666664,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,14.185000000000002,0.0
2025-03-14 14:15:00,500.76,0.0,0.0,67.16666666666667,70.62666666666667,502.1766666666667,0.0,70.0,38.31333333333333,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,12.575000000000003,0.0
2025-03-14 14:30:00,495.81666666666666,-2.1200000000000045,0.0,66.33333333333333,70.20666666666666,492.28666666666663,0.0,70.0,36.276666666666664,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,11.170000000000002,0.0
2025-03-14 14:45:00,481.6933333333333,12.710000000000036,0.0,65.5,69.97333333333334,482.40000000000003,0.0,70.0,34.12,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,10.299999999999997,0.0
2025-03-14 15:00:00,464.74,0.0,0.0,62.666666666666664,69.33666666666666,463.33,0.0,70.0,29.866666666666664,,0.0,,,,70.34666666666666,,,67.0,69.0,1.0,,,,9.54,0.0
2025-03-14 15:15:00,446.3766666666667,4.229999999999961,0.0,61.5,69.04,446.3766666666667,0.0,70.0,26.71666666666667,,0.0,,,,70.37333333333333,,,67.0,69.0,1.0,,,,8.295000000000002,0.0
2025-03-14 15:30:00,432.95666666666665,6.360000000000014,0.0,60.333333333333336,67.31,431.54333333333335,0.0,70.0,23.573333333333334,,0.0,,,,70.38333333333333,,,67.0,69.0,1.0,,,,7.329999999999998,0.0
2025-03-14 15:45:00,432.95666666666665,4.240000000000009,0.0,63.5,64.99333333333333,437.90333333333336,0.0,70.0,24.77333333333333,,0.0,,,,70.18333333333334,,,67.0,69.0,1.0,,,,10.199999999999989,0.0
2025-03-14 16:00:00,401.17333333333335,0.0,0.0,59.666666666666664,63.74666666666667,399.0533333333333,0.0,70.0,17.036666666666665,,0.0,,,,70.48333333333333,,,67.0,69.0,1.0,,,,10.019999999999996,0.0
2025-03-14 16:15:00,358.7966666666666,0.0,0.0,58.166666666666664,62.85333333333333,364.45,0.0,70.0,9.39,,0.0,,,,70.61333333333333,,,67.0,69.0,1.0,,,,8.935000000000002,0.0
2025-03-14 16:30:00,407.5333333333333,-6.360000000000014,0.0,61.333333333333336,63.449999999999996,408.2366666666667,0.0,70.0,18.74,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,8.11,0.0
2025-03-14 16:45:00,411.06333333333333,4.240000000000009,0.0,62.0,63.98333333333333,413.18,0.0,70.0,19.656666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,8.649999999999999,0.0
2025-03-14 17:00:00,411.76666666666665,-8.470000000000027,0.0,62.5,63.916666666666664,415.3,0.0,70.0,20.08,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,8.82,0.0
2025-03-14 17:15:00,411.76666666666665,4.240000000000009,0.0,63.0,63.9,414.5933333333333,0.0,70.0,19.846666666666668,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,8.970000000000006,0.0
2025-03-14 17:30:00,397.6433333333334,-4.240000000000009,0.0,61.5,63.5,399.0566666666667,0.0,70.0,16.786666666666665,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,8.755000000000003,0.0
2025-03-14 17:45:00,372.92333333333335,-6.360000000000014,0.0,58.333333333333336,63.03666666666667,373.62999999999994,0.0,70.0,11.42,,0.0,,,,70.31,,,67.0,69.0,1.0,,,,7.940000000000005,0.0
2025-03-14 18:00:00,353.84999999999997,-4.230000000000018,0.0,56.5,63.61666666666667,355.97,0.0,70.0,7.900000000000001,,0.0,,,,70.35333333333334,,,67.0,69.0,1.0,,,,7.384999999999991,0.0
2025-03-14 18:15:00,351.03,-2.1200000000000045,0.0,57.666666666666664,63.96333333333333,350.32,0.0,70.0,6.253333333333333,,0.0,,,,70.3,,,67.0,69.0,1.0,,,,7.449999999999996,0.0
2025-03-14 18:30:00,331.25333333333333,-2.1100000000000136,0.0,54.333333333333336,64.46,326.31,0.0,70.0,1.6033333333333335,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,7.605000000000004,0.0
2025-03-14 18:45:00,319.24333333333334,0.0,0.0,53.5,64.57333333333334,319.95,0.0,70.0,0.0,,0.0,,,,70.38333333333333,,,67.0,69.0,1.0,,,,8.135000000000005,0.0
2025-03-14 19:00:00,318.53666666666663,-4.240000000000009,0.0,53.5,64.58666666666666,319.95,0.0,70.0,0.0,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,8.469999999999999,0.0
2025-03-14 19:15:00,321.3633333333333,-4.240000000000009,0.0,53.5,64.67,319.95,0.0,70.0,0.0,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,8.445,0.0
2025-03-14 19:30:00,324.19,0.0,0.0,53.0,64.7,319.95,0.0,70.0,0.0,,0.0,,,,70.61666666666667,,,67.0,69.0,1.0,,,,8.405000000000001,0.0
2025-03-14 19:45:00,317.1233333333333,10.600000000000023,0.0,53.0,64.75333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.61666666666666,,,67.0,69.0,1.0,,,,8.559999999999995,0.0
2025-03-14 20:00:00,318.53666666666663,-6.360000000000014,0.0,53.0,64.77333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.53333333333335,,,67.0,69.0,1.0,,,,8.780000000000001,0.0
2025-03-14 20:15:00,316.4166666666667,-2.1200000000000045,0.0,53.0,64.82333333333334,319.95,0.0,70.0,0.0,,0.0,,,,70.67,,,67.0,69.0,1.0,,,,8.855000000000004,0.0
2025-03-14 20:30:00,319.24333333333334,0.0,0.0,53.0,64.74,319.95,0.0,70.0,0.0,,0.0,,,,70.87,,,67.0,69.0,1.0,,,,8.925000000000004,0.0
2025-03-14 20:45:00,316.42,0.0,0.0,53.0,64.71,319.95,0.0,70.0,0.0,,0.0,,,,70.80333333333334,,,67.0,69.0,1.0,,,,9.114999999999995,0.0
2025-03-14 21:00:00,324.19,0.0,0.0,52.833333333333336,64.74666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.79666666666667,,,67.0,69.0,1.0,,,,9.185000000000002,0.0
2025-03-14 21:15:00,315.7133333333333,2.1200000000000045,0.0,52.166666666666664,64.69333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.80333333333334,,,67.0,69.0,1.0,,,,9.049999999999997,0.0
2025-03-14 21:30:00,317.1233333333333,-8.46999999999997,0.0,52.0,64.63666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.80333333333334,,,67.0,69.0,1.0,,,,9.445,0.0
2025-03-14 21:45:00,320.6566666666667,-2.1200000000000045,0.0,52.0,64.52,319.95,0.0,70.0,0.0,,0.0,,,,70.7,,,67.0,69.0,1.0,,,,9.440000000000005,0.0
2025-03-14 22:00:00,317.12666666666667,6.360000000000014,0.0,52.0,64.32666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.62333333333333,,,67.0,69.0,1.0,,,,9.53500000000001,0.0
2025-03-14 22:15:00,318.53666666666663,0.0,0.0,54.333333333333336,64.13666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.37,,,67.0,69.0,1.0,,,,9.865000000000002,0.0
2025-03-14 22:30:00,317.1233333333333,2.1200000000000045,0.0,55.0,63.919999999999995,319.95,0.0,70.0,0.0,,0.0,,,,70.09666666666666,,,67.0,69.0,1.0,,,,9.945,0.0
2025-03-14 22:45:00,328.4266666666667,-2.1200000000000045,0.0,55.666666666666664,63.596666666666664,331.25,0.0,70.0,2.54,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,9.709999999999994,0.0
2025-03-14 23:00:00,350.3233333333333,-4.229999999999961,0.0,57.166666666666664,63.03666666666667,351.02666666666664,0.0,70.0,6.56,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,9.5,0.0
2025-03-14 23:15:00,362.33,-4.230000000000018,0.0,58.333333333333336,62.583333333333336,364.45,0.0,70.0,9.533333333333333,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,9.014999999999993,0.0
2025-03-14 23:30:00,383.51666666666665,-6.360000000000014,0.0,59.5,62.39000000000001,384.93,0.0,70.0,14.020000000000001,,0.0,,,,69.60333333333334,,,67.0,69.0,1.0,,,,8.674999999999997,0.0
2025-03-14 23:45:00,403.29333333333335,-2.1200000000000045,0.0,61.166666666666664,62.81666666666666,406.8233333333333,0.0,70.0,18.316666666666666,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,8.785000000000004,0.0
2025-03-15 00:00:00,428.0133333333333,-4.230000000000018,0.0,63.166666666666664,63.36666666666667,427.3066666666667,0.0,70.0,22.47666666666667,,0.0,,,,69.51,,,67.0,69.0,1.0,,,,9.670000000000002,0.0
2025-03-15 00:15:00,450.6166666666666,-2.1100000000000136,0.0,65.16666666666667,64.32333333333334,453.44,0.0,70.0,28.179999999999996,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,10.225000000000001,0.0
2025-03-15 00:30:00,485.22333333333336,0.0,0.0,67.5,65.45,482.3966666666667,0.0,70.0,34.28,,0.0,,,,69.35000000000001,,,67.0,69.0,1.0,,,,11.459999999999994,0.0
2025-03-15 00:45:00,502.87999999999994,4.239999999999952,0.0,70.16666666666667,66.90333333333332,509.9466666666667,0.0,70.0,39.906666666666666,,0.0,,,,69.32333333333334,,,67.0,69.0,1.0,,,,12.660000000000004,0.0
2025-03-15 01:00:00,519.8333333333334,-6.359999999999957,0.0,71.16666666666667,67.68333333333334,523.3633333333333,0.0,70.0,42.49333333333333,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,14.169999999999995,0.0
2025-03-15 01:15:00,527.6,-6.350000000000023,0.0,71.83333333333333,67.96333333333332,528.3066666666667,0.0,70.0,43.93666666666667,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,14.965000000000003,0.0
2025-03-15 01:30:00,539.6066666666667,-6.360000000000014,0.0,73.0,69.06666666666666,542.4333333333333,0.0,70.0,46.623333333333335,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,15.420000000000002,0.0
2025-03-15 01:45:00,551.6166666666667,0.0,0.0,73.83333333333333,69.65666666666665,550.91,0.0,70.0,48.35666666666666,,0.0,,,,69.63333333333333,,,67.0,69.0,1.0,,,,16.555000000000007,0.0
2025-03-15 02:00:00,553.7366666666667,4.240000000000009,0.0,74.66666666666667,70.19666666666667,557.9699999999999,0.0,70.0,50.0,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,17.060000000000002,0.0
2025-03-15 02:15:00,568.5666666666667,-6.350000000000023,0.0,75.16666666666667,70.85666666666667,567.1533333333333,0.0,70.0,51.71,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,17.830000000000005,0.0
2025-03-15 02:30:00,571.39,-2.1200000000000045,0.0,76.0,71.58,574.9266666666667,0.0,70.0,53.449999999999996,,0.0,,,,69.72333333333333,,,67.0,69.0,1.0,,,,18.529999999999994,0.0
2025-03-15 02:45:00,577.0433333333334,2.1100000000000136,0.0,76.0,71.66333333333334,576.34,0.0,70.0,53.583333333333336,,0.0,,,,69.79333333333334,,,67.0,69.0,1.0,,,,19.234999999999992,0.0
2025-03-15 03:00:00,579.8666666666667,0.0,0.0,76.33333333333333,71.97666666666667,579.8666666666667,0.0,70.0,54.52666666666667,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,19.144999999999996,0.0
2025-03-15 03:15:00,586.2233333333334,-10.590000000000032,0.0,76.83333333333333,72.38,584.1033333333334,0.0,70.0,55.44,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,19.43,0.0
2025-03-15 03:30:00,585.5166666666668,6.360000000000014,0.0,77.33333333333333,72.78,589.05,0.0,70.0,56.373333333333335,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,19.985000000000007,0.0
2025-03-15 03:45:00,590.4599999999999,-8.479999999999905,0.0,78.16666666666667,73.10000000000001,593.9966666666666,0.0,70.0,57.47,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,20.47,0.0
2025-03-15 04:00:00,597.5233333333333,-6.360000000000014,0.0,79.0,73.58666666666666,598.9333333333333,0.0,70.0,58.43333333333334,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,20.795,0.0
2025-03-15 04:15:00,593.9899999999999,-8.470000000000027,0.0,78.5,73.17,594.7033333333333,0.0,70.0,57.5,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,21.335000000000008,0.0
2025-03-15 04:30:00,589.7566666666667,-6.360000000000014,0.0,78.66666666666667,73.17333333333333,593.9966666666666,0.0,70.0,57.46666666666667,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,20.75,0.0
2025-03-15 04:45:00,599.64,-2.1200000000000045,0.0,79.16666666666667,73.58666666666666,596.82,0.0,70.0,58.06333333333333,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,20.865000000000002,0.0
2025-03-15 05:00:00,602.4666666666667,2.1100000000000136,0.0,79.83333333333333,74.33666666666666,606.0,0.0,70.0,59.74666666666667,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,21.159999999999997,0.0
2025-03-15 05:15:00,613.0633333333334,-6.360000000000014,0.0,81.0,74.69666666666667,609.5333333333333,0.0,70.0,60.550000000000004,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,21.789999999999992,0.0
2025-03-15 05:30:00,603.1766666666666,6.360000000000014,0.0,81.0,74.62333333333333,608.8266666666667,0.0,70.0,60.633333333333326,,0.0,,,,69.93,,,67.0,69.0,1.0,,,,22.33,0.0
2025-03-15 05:45:00,618.0066666666667,-14.830000000000041,0.0,82.16666666666667,75.27999999999999,614.4766666666667,0.0,70.0,61.78333333333334,,0.0,,,,69.90333333333332,,,67.0,69.0,1.0,,,,22.434999999999995,0.0
2025-03-15 06:00:00,615.8866666666667,-2.1100000000000136,0.0,85.5,75.36,616.5933333333334,0.0,70.0,62.199999999999996,,0.0,,,,69.91000000000001,,,67.0,69.0,1.0,,,,23.174999999999997,0.0
2025-03-15 06:15:00,622.9533333333334,-4.230000000000018,0.0,89.33333333333333,75.71666666666667,620.83,0.0,70.0,63.163333333333334,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,23.285000000000004,0.0
2025-03-15 06:30:00,603.1766666666666,8.479999999999905,0.0,78.5,79.04666666666667,605.2933333333334,0.0,70.0,59.68666666666667,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,22.799999999999997,0.0
2025-03-15 06:45:00,577.0433333333334,-6.350000000000023,0.0,74.33333333333333,77.8,579.8666666666667,0.0,70.0,54.60666666666666,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,20.21,0.0
2025-03-15 07:00:00,554.4399999999999,-4.230000000000018,0.0,71.83333333333333,76.05666666666667,557.2666666666667,0.0,70.0,49.93,,0.0,,,,70.37333333333333,,,67.0,69.0,1.0,,,,18.284999999999997,0.0
2025-03-15 07:15:00,546.6733333333333,-2.1200000000000045,0.0,70.83333333333333,74.82333333333334,543.8433333333332,0.0,70.0,47.080000000000005,,0.0,,,,70.37333333333333,,,67.0,69.0,1.0,,,,16.14,0.0
2025-03-15 07:30:00,531.1333333333333,8.480000000000018,0.0,71.0,74.13,536.7866666666667,0.0,70.0,45.44,,0.0,,,,70.31333333333333,,,67.0,69.0,1.0,,,,14.965000000000003,0.0
2025-03-15 07:45:00,532.5466666666667,-2.1200000000000045,0.0,69.83333333333333,73.61666666666666,530.4266666666667,0.0,70.0,44.19333333333333,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,14.435000000000002,0.0
2025-03-15 08:00:00,519.8333333333334,4.240000000000009,0.0,69.0,72.94333333333333,521.9499999999999,0.0,70.0,42.56666666666667,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,13.735,0.0
2025-03-15 08:15:00,521.2466666666667,-2.1100000000000136,0.0,68.33333333333333,71.84666666666668,513.4766666666666,0.0,70.0,40.656666666666666,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,12.89,0.0
2025-03-15 08:30:00,530.4266666666666,12.710000000000036,0.0,80.5,69.53666666666668,539.6066666666667,0.0,70.0,45.78666666666666,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,13.695000000000007,0.0
2025-03-15 08:45:00,572.8033333333334,-6.349999999999909,0.0,86.16666666666667,71.57,569.98,0.0,70.0,52.56,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,16.38499999999999,0.0
2025-03-15 09:00:00,595.4066666666666,0.0,0.0,89.33333333333333,73.69333333333333,594.6999999999999,0.0,70.0,57.596666666666664,,0.0,,,,69.57333333333332,,,67.0,69.0,1.0,,,,18.765,0.0
2025-03-15 09:15:00,601.0566666666667,0.0,0.0,90.66666666666667,74.19333333333333,599.64,0.0,70.0,58.870000000000005,,0.0,,,,69.65333333333334,,,67.0,69.0,1.0,,,,21.150000000000006,0.0
2025-03-15 09:30:00,608.12,0.0,0.0,92.0,74.79333333333334,607.4133333333333,0.0,70.0,60.199999999999996,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,21.605000000000004,0.0
2025-03-15 09:45:00,606.0,2.1200000000000045,0.0,90.0,74.98,607.4133333333333,0.0,70.0,60.29,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,22.189999999999998,0.0
2025-03-15 10:00:00,609.5300000000001,-4.240000000000009,0.0,84.33333333333333,75.46333333333334,609.5333333333333,0.0,70.0,60.800000000000004,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,22.405,0.0
2025-03-15 10:15:00,607.4133333333333,8.470000000000027,0.0,81.66666666666667,75.92,613.0666666666667,0.0,70.0,61.449999999999996,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,22.49000000000001,0.0
2025-03-15 10:30:00,608.12,-16.960000000000036,0.0,81.33333333333333,75.52,609.5333333333333,0.0,70.0,60.73333333333333,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,22.980000000000004,0.0
2025-03-15 10:45:00,606.0,-4.240000000000009,0.0,82.0,75.88333333333333,611.6533333333333,0.0,70.0,61.11666666666667,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,22.42,0.0
2025-03-15 11:00:00,611.65,-2.1200000000000045,0.0,81.83333333333333,75.63,609.5333333333333,0.0,70.0,60.67666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,22.629999999999995,0.0
2025-03-15 11:15:00,606.0,6.350000000000023,0.0,82.16666666666667,75.68666666666667,610.24,0.0,70.0,60.906666666666666,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,22.409999999999997,0.0
2025-03-15 11:30:00,610.2366666666667,-2.1200000000000045,0.0,83.16666666666667,74.93666666666667,610.24,0.0,70.0,60.80666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.665000000000006,0.0
2025-03-15 11:45:00,625.07,-2.1200000000000045,0.0,84.66666666666667,76.28666666666666,622.2466666666668,0.0,70.0,63.410000000000004,,0.0,,,,69.86666666666666,,,67.0,69.0,1.0,,,,22.92,0.0
2025-03-15 12:00:00,621.5366666666667,-2.1200000000000045,0.0,85.83333333333333,77.26333333333334,629.31,0.0,70.0,64.91000000000001,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,24.13499999999999,0.0
2025-03-15 12:15:00,629.3066666666667,-2.119999999999891,0.0,86.0,77.89999999999999,635.6633333333333,0.0,70.0,66.01666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,24.840000000000003,0.0
2025-03-15 12:30:00,636.37,-12.709999999999923,0.0,86.5,78.47666666666667,639.9,0.0,70.0,67.0,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,25.189999999999998,0.0
2025-03-15 12:45:00,643.4333333333333,-4.240000000000009,0.0,86.0,78.89,644.8466666666667,0.0,70.0,68.14,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,25.669999999999995,0.0
2025-03-15 13:00:00,647.67,0.0,0.0,86.0,79.46666666666665,647.6733333333333,0.0,70.0,68.66,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,25.86,0.0
2025-03-15 13:15:00,643.4333333333333,4.230000000000018,0.0,85.16666666666667,79.08666666666666,642.02,0.0,70.0,67.59666666666666,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,25.99499999999999,0.0
2025-03-15 13:30:00,642.7266666666666,-2.1200000000000045,0.0,85.16666666666667,79.08,640.6066666666667,0.0,70.0,67.20333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.434999999999995,0.0
2025-03-15 13:45:00,641.3133333333334,6.360000000000014,0.0,83.16666666666667,78.22333333333334,630.7199999999999,0.0,70.0,65.17666666666666,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,25.424999999999997,0.0
2025-03-15 14:00:00,621.54,14.830000000000041,0.0,82.5,77.51666666666667,623.6566666666668,0.0,70.0,63.76666666666667,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,24.205000000000005,0.0
2025-03-15 14:15:00,618.0066666666667,-4.240000000000009,0.0,81.0,77.02666666666666,618.0066666666667,0.0,70.0,62.42333333333334,,0.0,,,,70.12666666666667,,,67.0,69.0,1.0,,,,23.669999999999995,0.0
2025-03-15 14:30:00,605.2966666666666,0.0,0.0,79.66666666666667,75.20666666666666,600.3466666666667,0.0,70.0,58.88333333333333,,0.0,,,,70.22333333333334,,,67.0,69.0,1.0,,,,22.875,0.0
2025-03-15 14:45:00,589.0500000000001,12.720000000000027,0.0,78.0,74.09666666666666,589.7566666666667,0.0,70.0,56.61666666666667,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,21.064999999999998,0.0
2025-03-15 15:00:00,576.3366666666667,2.1200000000000045,0.0,77.16666666666667,73.08666666666666,578.4533333333334,0.0,70.0,54.35666666666666,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,19.990000000000002,0.0
2025-03-15 15:15:00,569.27,12.719999999999914,0.0,75.33333333333333,72.06666666666666,565.74,0.0,70.0,51.54666666666666,,0.0,,,,70.29,,,67.0,69.0,1.0,,,,19.025000000000006,0.0
2025-03-15 15:30:00,562.9166666666666,0.0,0.0,74.66666666666667,71.32,557.9733333333334,0.0,70.0,50.06333333333333,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,17.694999999999993,0.0
2025-03-15 15:45:00,559.3833333333333,6.350000000000023,0.0,76.33333333333333,71.23,559.3833333333333,0.0,70.0,50.22666666666667,,0.0,,,,70.15666666666668,,,67.0,69.0,1.0,,,,17.239999999999995,0.0
2025-03-15 16:00:00,560.09,-4.230000000000018,0.0,76.83333333333333,71.13666666666667,560.0866666666667,0.0,70.0,50.36333333333334,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,17.519999999999996,0.0
2025-03-15 16:15:00,561.5,2.1200000000000045,0.0,78.83333333333333,71.53333333333333,568.5666666666667,0.0,70.0,51.99666666666667,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,17.445,0.0
2025-03-15 16:30:00,577.0433333333334,-8.480000000000018,0.0,81.16666666666667,72.08666666666666,577.75,0.0,70.0,54.01,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,18.659999999999997,0.0
2025-03-15 16:45:00,591.87,-4.240000000000009,0.0,87.83333333333333,72.72333333333334,588.3433333333332,0.0,70.0,56.23333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,19.150000000000006,0.0
2025-03-15 17:00:00,599.6466666666666,8.470000000000027,0.0,89.16666666666667,73.43666666666667,598.23,0.0,70.0,58.36666666666667,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,20.525000000000006,0.0
2025-03-15 17:15:00,601.0533333333333,-4.230000000000018,0.0,89.83333333333333,73.89,603.1733333333333,0.0,70.0,59.376666666666665,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,21.245000000000005,0.0
2025-03-15 17:30:00,605.2966666666666,0.0,0.0,91.5,74.39666666666666,608.8266666666667,0.0,70.0,60.50666666666667,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,21.75,0.0
2025-03-15 17:45:00,614.4733333333334,0.0,0.0,92.83333333333333,74.98666666666666,617.3000000000001,0.0,70.0,62.28,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,22.214999999999996,0.0
2025-03-15 18:00:00,617.3033333333333,10.600000000000023,0.0,94.5,75.32,620.83,0.0,70.0,63.09666666666667,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,22.79,0.0
2025-03-15 18:15:00,627.1899999999999,-10.590000000000032,0.0,86.16666666666667,78.35666666666667,615.89,0.0,70.0,62.06333333333333,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,23.519999999999996,0.0
2025-03-15 18:30:00,596.82,8.470000000000027,0.0,80.66666666666667,77.83999999999999,598.23,0.0,70.0,58.346666666666664,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,21.955,0.0
2025-03-15 18:45:00,592.5799999999999,-2.1100000000000136,0.0,78.16666666666667,77.69333333333334,591.8766666666667,0.0,70.0,57.096666666666664,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,20.434999999999995,0.0
2025-03-15 19:00:00,581.9833333333333,-4.240000000000009,0.0,76.5,77.32666666666667,582.69,0.0,70.0,55.410000000000004,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,19.865000000000002,0.0
2025-03-15 19:15:00,570.6866666666666,0.0,0.0,75.0,76.24333333333334,570.6866666666666,0.0,70.0,52.44333333333333,,0.0,,,,70.21666666666665,,,67.0,69.0,1.0,,,,19.129999999999995,0.0
2025-03-15 19:30:00,560.8000000000001,2.1200000000000045,0.0,74.5,75.42666666666666,560.09,0.0,70.0,50.406666666666666,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,17.64500000000001,0.0
2025-03-15 19:45:00,553.7333333333332,-6.350000000000023,0.0,73.16666666666667,74.50333333333333,549.4966666666666,0.0,70.0,48.07333333333333,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,16.835000000000008,0.0
2025-03-15 20:00:00,541.02,6.360000000000014,0.0,72.16666666666667,73.56333333333333,537.49,0.0,70.0,45.669999999999995,,0.0,,,,70.27666666666666,,,67.0,69.0,1.0,,,,15.690000000000005,0.0
2025-03-15 20:15:00,529.01,-2.1200000000000045,0.0,70.83333333333333,72.37,523.3633333333333,0.0,70.0,42.76666666666667,,0.0,,,,70.31,,,67.0,69.0,1.0,,,,14.625,0.0
2025-03-15 20:30:00,512.0633333333334,0.0,0.0,71.0,71.60000000000001,516.3033333333333,0.0,70.0,41.11,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,13.424999999999997,0.0
2025-03-15 20:45:00,513.4766666666667,-2.1200000000000045,0.0,70.16666666666667,71.05333333333334,508.53,0.0,70.0,39.72333333333333,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,12.86,0.0
2025-03-15 21:00:00,507.1166666666666,-2.1199999999999477,0.0,71.0,71.01,507.1166666666666,0.0,70.0,39.42,,0.0,,,,70.17333333333333,,,67.0,69.0,1.0,,,,12.280000000000001,0.0
2025-03-15 21:15:00,509.9433333333333,-2.1200000000000045,0.0,70.16666666666667,70.94333333333333,507.1166666666666,0.0,70.0,39.25333333333333,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,12.515,0.0
2025-03-15 21:30:00,500.7633333333333,10.599999999999966,0.0,70.0,70.63333333333334,502.8766666666667,0.0,70.0,38.48,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,12.024999999999991,0.0
2025-03-15 21:45:00,506.41,-6.350000000000023,0.0,71.0,70.71,506.41,0.0,70.0,38.96,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,11.754999999999995,0.0
2025-03-15 22:00:00,509.2366666666667,-2.1200000000000045,0.0,72.33333333333333,71.14333333333333,510.6499999999999,0.0,70.0,40.17666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,11.909999999999997,0.0
2025-03-15 22:15:00,505.0,-4.239999999999952,0.0,72.66666666666667,71.12333333333333,512.0633333333334,0.0,70.0,40.339999999999996,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,12.46,0.0
2025-03-15 22:30:00,512.77,-6.359999999999957,0.0,72.83333333333333,71.24666666666667,514.89,0.0,70.0,40.88666666666666,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,12.509999999999991,0.0
2025-03-15 22:45:00,517.0066666666667,0.0,0.0,72.83333333333333,71.59333333333333,520.5366666666667,0.0,70.0,42.13666666666666,,0.0,,,,69.93,,,67.0,69.0,1.0,,,,12.744999999999997,0.0
2025-03-15 23:00:00,529.72,-8.470000000000027,0.0,74.66666666666667,72.56333333333333,531.84,0.0,70.0,44.46666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,13.260000000000005,0.0
2025-03-15 23:15:00,533.25,0.0,0.0,74.83333333333333,73.01,537.4933333333333,0.0,70.0,45.49333333333333,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,14.445,0.0
2025-03-15 23:30:00,542.4333333333333,-6.360000000000014,0.0,75.16666666666667,73.42666666666666,541.7233333333332,0.0,70.0,46.49666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,14.780000000000008,0.0
2025-03-15 23:45:00,555.1466666666666,-4.2299999999999045,0.0,75.16666666666667,73.71333333333332,544.55,0.0,70.0,46.95333333333334,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,15.18,0.0
2025-03-16 00:00:00,548.0833333333334,8.480000000000018,0.0,75.83333333333333,73.88333333333333,548.79,0.0,70.0,47.723333333333336,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,15.530000000000001,0.0
2025-03-16 00:15:00,548.0866666666667,-2.1200000000000045,0.0,75.83333333333333,73.70666666666666,545.9633333333333,0.0,70.0,47.64666666666667,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,15.929999999999993,0.0
2025-03-16 00:30:00,552.3233333333333,-6.349999999999909,0.0,77.33333333333333,74.25,553.7366666666667,0.0,70.0,48.826666666666675,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,15.509999999999991,0.0
2025-03-16 00:45:00,560.09,4.240000000000009,0.0,80.33333333333333,74.64333333333333,558.6766666666666,0.0,70.0,49.92333333333334,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,16.224999999999994,0.0
2025-03-16 01:00:00,560.7966666666666,2.1100000000000136,0.0,84.83333333333333,75.04666666666667,563.62,0.0,70.0,51.10666666666666,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,16.819999999999993,0.0
2025-03-16 01:15:00,561.505,-4.240000000000009,0.0,85.0,74.88499999999999,563.62,0.0,70.0,51.129999999999995,,0.0,,,,69.9,,,67.0,69.0,1.0,,,,17.595000000000006,0.0
2025-03-16 01:30:00,566.4466666666667,-4.240000000000009,0.0,86.83333333333333,75.31,567.1533333333333,0.0,70.0,51.81666666666666,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,17.595000000000006,0.0
2025-03-16 01:45:00,562.9133333333333,2.1200000000000045,0.0,86.66666666666667,75.52333333333333,569.98,0.0,70.0,52.583333333333336,,0.0,,,,69.90333333333332,,,67.0,69.0,1.0,,,,17.85000000000001,0.0
2025-03-16 02:00:00,569.9766666666667,-8.480000000000018,0.0,87.0,75.78333333333335,572.8066666666667,0.0,70.0,52.96333333333333,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,18.099999999999994,0.0
2025-03-16 02:15:00,568.5633333333334,8.470000000000027,0.0,87.16666666666667,75.85000000000001,572.1,0.0,70.0,52.78,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,18.385000000000005,0.0
2025-03-16 02:30:00,569.98,-8.480000000000018,0.0,87.0,75.90333333333334,572.8066666666667,0.0,70.0,52.910000000000004,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,18.394999999999996,0.0
2025-03-16 02:45:00,574.2166666666667,4.240000000000009,0.0,87.5,76.11333333333333,574.22,0.0,70.0,53.39333333333334,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,18.465000000000003,0.0
2025-03-16 03:00:00,574.9233333333333,-8.480000000000018,0.0,87.33333333333333,76.18666666666667,574.22,0.0,70.0,53.166666666666664,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,18.61,0.0
2025-03-16 03:15:00,574.2166666666667,8.470000000000027,0.0,87.0,76.23666666666666,574.22,0.0,70.0,53.32333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,18.499999999999993,0.0
2025-03-16 03:30:00,574.2166666666667,0.0,0.0,87.5,76.25666666666666,574.9266666666667,0.0,70.0,53.52,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,18.659999999999997,0.0
2025-03-16 03:45:00,571.3933333333333,-6.360000000000014,0.0,87.83333333333333,76.21666666666665,576.34,0.0,70.0,53.666666666666664,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,18.804999999999993,0.0
2025-03-16 04:00:00,579.16,-4.240000000000009,0.0,87.5,76.37333333333333,576.34,0.0,70.0,53.97,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,18.935000000000002,0.0
2025-03-16 04:15:00,579.87,0.0,0.0,87.66666666666667,76.46,576.34,0.0,70.0,54.05666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,18.985,0.0
2025-03-16 04:30:00,581.2800000000001,0.0,0.0,87.5,76.48333333333333,577.7466666666668,0.0,70.0,54.0,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,18.934999999999995,0.0
2025-03-16 04:45:00,580.57,6.350000000000023,0.0,88.5,76.49666666666667,578.45,0.0,70.0,54.123333333333335,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,19.004999999999995,0.0
2025-03-16 05:00:00,581.9866666666667,0.0,0.0,88.83333333333333,76.54,578.45,0.0,70.0,54.24333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,19.075000000000003,0.0
2025-03-16 05:15:00,582.69,6.3599999999999,0.0,88.0,76.65333333333334,578.45,0.0,70.0,54.21666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,19.15,0.0
2025-03-16 05:30:00,584.1033333333334,8.479999999999905,0.0,86.83333333333333,76.80666666666667,578.45,0.0,70.0,54.19,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,19.10000000000001,0.0
2025-03-16 05:45:00,576.3366666666667,0.0,0.0,87.66666666666667,76.90333333333334,578.45,0.0,70.0,54.129999999999995,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,19.135000000000005,0.0
2025-03-16 06:00:00,576.3366666666667,4.240000000000009,0.0,86.16666666666667,76.31333333333333,571.3933333333333,0.0,70.0,52.89333333333334,,0.0,,,,70.03666666666668,,,67.0,69.0,1.0,,,,18.990000000000002,0.0
2025-03-16 06:15:00,567.1533333333333,0.0,0.0,86.83333333333333,76.45666666666666,572.8066666666667,0.0,70.0,53.129999999999995,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,18.270000000000003,0.0
2025-03-16 06:30:00,559.3833333333333,-4.240000000000009,0.0,84.5,75.81666666666668,565.0333333333333,0.0,70.0,51.43,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,18.49000000000001,0.0
2025-03-16 06:45:00,560.09,2.1200000000000045,0.0,85.33333333333333,75.35666666666667,560.0866666666667,0.0,70.0,50.43333333333334,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,17.635000000000005,0.0
2025-03-16 07:00:00,551.6133333333333,-4.230000000000018,0.0,84.66666666666667,75.26333333333334,557.2666666666667,0.0,70.0,49.89000000000001,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,17.15,0.0
2025-03-16 07:15:00,549.4966666666667,-16.960000000000036,0.0,82.66666666666667,74.91333333333334,553.03,0.0,70.0,48.9,,0.0,,,,70.09,,,67.0,69.0,1.0,,,,17.019999999999996,0.0
2025-03-16 07:30:00,547.3766666666667,-14.829999999999927,0.0,83.5,74.66666666666667,548.79,0.0,70.0,47.873333333333335,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,16.269999999999996,0.0
2025-03-16 07:45:00,541.7266666666666,-8.480000000000018,0.0,82.66666666666667,74.30666666666667,543.1366666666667,0.0,70.0,46.85999999999999,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,15.739999999999995,0.0
2025-03-16 08:00:00,543.14,-6.349999999999909,0.0,82.33333333333333,73.92,538.1966666666667,0.0,70.0,45.95666666666667,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,15.439999999999998,0.0
2025-03-16 08:15:00,526.1866666666666,10.589999999999918,0.0,81.5,73.57333333333334,534.6666666666666,0.0,70.0,45.09666666666667,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,14.885000000000005,0.0
2025-03-16 08:30:00,538.1966666666667,-4.240000000000009,0.0,81.0,73.03666666666668,530.4266666666667,0.0,70.0,44.053333333333335,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,14.349999999999994,0.0
2025-03-16 08:45:00,531.1333333333333,12.709999999999923,0.0,79.83333333333333,72.64333333333333,526.1866666666666,0.0,70.0,43.39333333333334,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,14.150000000000006,0.0
2025-03-16 09:00:00,528.3066666666667,2.1200000000000045,0.0,81.5,72.70666666666666,527.6,0.0,70.0,43.833333333333336,,0.0,,,,70.05666666666666,,,67.0,69.0,1.0,,,,13.770000000000003,0.0
2025-03-16 09:15:00,532.5433333333334,4.240000000000009,0.0,82.0,73.07666666666667,533.96,0.0,70.0,44.903333333333336,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,14.135000000000005,0.0
2025-03-16 09:30:00,538.9,-8.480000000000018,0.0,81.5,73.07666666666667,535.3733333333333,0.0,70.0,45.326666666666675,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,14.599999999999994,0.0
2025-03-16 09:45:00,534.6633333333333,12.709999999999923,0.0,82.33333333333333,73.25666666666667,539.61,0.0,70.0,46.04333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,14.814999999999998,0.0
2025-03-16 10:00:00,554.4399999999999,-10.600000000000023,0.0,84.5,74.44333333333333,552.3233333333333,0.0,70.0,48.843333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,15.094999999999999,0.0
2025-03-16 10:15:00,551.6166666666667,6.350000000000023,0.0,85.16666666666667,74.8,559.3833333333333,0.0,70.0,50.050000000000004,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,16.504999999999995,0.0
2025-03-16 10:30:00,564.33,-8.470000000000027,0.0,85.83333333333333,75.37,566.4466666666667,0.0,70.0,51.54,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,17.295,0.0
2025-03-16 10:45:00,575.63,2.1200000000000045,0.0,86.5,75.66333333333334,573.5133333333333,0.0,70.0,53.03666666666667,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,18.075000000000003,0.0
2025-03-16 11:00:00,580.5766666666667,0.0,0.0,87.66666666666667,76.07,578.45,0.0,70.0,54.20666666666667,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,18.674999999999997,0.0
2025-03-16 11:15:00,581.9866666666667,10.599999999999909,0.0,86.16666666666667,76.48333333333333,582.69,0.0,70.0,55.10666666666666,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,19.345,0.0
2025-03-16 11:30:00,589.05,-8.470000000000027,0.0,87.66666666666667,76.84333333333333,586.93,0.0,70.0,56.050000000000004,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,19.645000000000003,0.0
2025-03-16 11:45:00,596.11,0.0,0.0,88.16666666666667,77.02333333333333,592.5833333333334,0.0,70.0,57.17333333333334,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,20.345,0.0
2025-03-16 12:00:00,594.7033333333333,4.230000000000018,0.0,89.16666666666667,77.25666666666667,599.64,0.0,70.0,58.51333333333334,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,20.980000000000004,0.0
2025-03-16 12:15:00,601.0566666666667,-6.350000000000023,0.0,88.16666666666667,77.39333333333333,603.1733333333333,0.0,70.0,59.406666666666666,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,21.754999999999995,0.0
2025-03-16 12:30:00,612.3533333333334,0.0,0.0,87.83333333333333,77.78666666666668,609.5333333333333,0.0,70.0,60.53666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,22.215000000000003,0.0
2025-03-16 12:45:00,608.12,-8.480000000000018,0.0,89.33333333333333,78.12333333333333,613.7733333333334,0.0,70.0,61.423333333333325,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,22.54,0.0
2025-03-16 13:00:00,606.0,,0.0,88.5,77.33,606.7066666666666,0.0,70.0,60.116666666666674,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,,
2025-03-16 13:15:00,605.2933333333334,2.1200000000000045,0.0,86.83333333333333,77.06,603.88,0.0,70.0,59.48666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,22.074999999999996,0.0
2025-03-16 13:30:00,593.9933333333333,0.0,0.0,84.16666666666667,75.84666666666666,591.17,0.0,70.0,56.92666666666667,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,21.60000000000001,0.0
2025-03-16 13:45:00,586.93,4.240000000000009,0.0,85.33333333333333,75.33333333333333,585.5166666666665,0.0,70.0,55.69,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,20.310000000000002,0.0
2025-03-16 14:00:00,579.8666666666667,2.1200000000000045,0.0,82.83333333333333,74.86666666666666,581.2766666666668,0.0,70.0,54.77333333333333,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,19.795,0.0
2025-03-16 14:15:00,572.8033333333334,-4.230000000000018,0.0,81.33333333333333,74.41333333333334,576.3366666666667,0.0,70.0,53.79333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,19.304999999999993,0.0
2025-03-16 14:30:00,581.2800000000001,-8.480000000000018,0.0,82.16666666666667,73.66333333333334,569.2733333333334,0.0,70.0,52.43333333333334,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,18.945,0.0
2025-03-16 14:45:00,551.6166666666667,6.360000000000014,0.0,79.16666666666667,73.03333333333333,557.2666666666667,0.0,70.0,49.56666666666666,,0.0,,,,70.19333333333333,,,67.0,69.0,1.0,,,,18.230000000000004,0.0
2025-03-16 15:00:00,542.4333333333333,-2.1200000000000045,0.0,79.66666666666667,73.14333333333333,555.8566666666667,0.0,70.0,49.57,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,16.72500000000001,0.0
2025-03-16 15:15:00,543.8466666666667,2.1100000000000136,0.0,77.0,72.39666666666666,545.9633333333333,0.0,70.0,47.35,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,16.614999999999995,0.0
2025-03-16 15:30:00,543.8466666666667,0.0,0.0,78.66666666666667,71.30666666666667,538.9033333333333,0.0,70.0,45.81333333333333,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,15.54,0.0
2025-03-16 15:45:00,543.8466666666667,-4.2299999999999045,0.0,77.5,70.67,535.3733333333333,0.0,70.0,45.28666666666667,,0.0,,,,70.14,,,67.0,69.0,1.0,,,,15.765,0.0
2025-03-16 16:00:00,528.3066666666667,6.349999999999909,0.0,75.83333333333333,70.49666666666667,533.96,0.0,70.0,44.85666666666666,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,15.495000000000005,0.0
2025-03-16 16:15:00,541.02,-10.600000000000023,0.0,78.66666666666667,70.63,541.7266666666666,0.0,70.0,46.43,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,15.269999999999996,0.0
2025-03-16 16:30:00,560.7933333333334,-4.240000000000009,0.0,80.33333333333333,71.12,553.03,0.0,70.0,48.71666666666667,,0.0,,,,69.91000000000001,,,67.0,69.0,1.0,,,,16.450000000000003,0.0
2025-03-16 16:45:00,550.91,8.470000000000027,0.0,72.83333333333333,75.78666666666668,543.8466666666667,0.0,70.0,46.873333333333335,,0.0,,,,70.02,,,67.0,69.0,1.0,,,,17.28,0.0
2025-03-16 17:00:00,510.65000000000003,6.360000000000014,0.0,66.83333333333333,75.31666666666666,512.0633333333334,0.0,70.0,40.36000000000001,,0.0,,,,70.28666666666668,,,67.0,69.0,1.0,,,,14.404999999999994,0.0
2025-03-16 17:15:00,502.88000000000005,-2.1200000000000045,0.0,66.33333333333333,74.27333333333333,500.7633333333333,0.0,70.0,38.0,,0.0,,,,70.28666666666668,,,67.0,69.0,1.0,,,,12.125,0.0
2025-03-16 17:30:00,492.28666666666663,14.839999999999975,0.0,65.16666666666667,74.06,493.7,0.0,70.0,36.62,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,11.480000000000004,0.0
2025-03-16 17:45:00,495.81666666666666,0.0,0.0,66.16666666666667,74.14333333333333,495.1133333333333,0.0,70.0,36.71,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,10.689999999999998,0.0
2025-03-16 18:00:00,497.94,0.0,0.0,67.5,74.16666666666667,494.4066666666667,0.0,70.0,36.666666666666664,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,11.165000000000006,0.0
2025-03-16 18:15:00,489.46000000000004,6.360000000000014,0.0,68.16666666666667,73.96333333333332,490.8733333333333,0.0,70.0,35.99666666666667,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,11.0,0.0
2025-03-16 18:30:00,483.81333333333333,-6.359999999999957,0.0,68.66666666666667,73.71333333333332,488.0466666666666,0.0,70.0,35.11666666666667,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,10.75,0.0
