time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-27 14:30:00,905.825,,0.0,96.25,60.89,900.52,0.0,70.0,100.0,73.99,0.0,70.0,491.0,72.0,66.94999999999999,,57.655,66.97,68.99,68.0,68.0,,
2025-01-27 14:45:00,901.9399999999999,14.840000000000032,0.0,96.16666666666667,61.28,900.52,0.0,70.0,100.0,73.99,0.0,70.0,490.3333333333333,72.0,67.02,-12.229999999999997,58.169999999999995,66.97,68.99,68.0,68.0,,
2025-01-27 15:00:00,905.4666666666667,-8.470000000000027,0.0,96.5,61.656666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,488.3333333333333,72.0,67.11333333333333,-11.729999999999997,58.52666666666667,66.97,68.99,68.0,68.0,,
2025-01-27 15:15:00,908.2933333333334,0.0,0.0,96.66666666666667,62.04333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,488.0,72.0,67.22666666666667,-11.299999999999997,59.0,66.97,68.99,68.0,68.0,,
2025-01-27 15:30:00,899.82,-8.470000000000027,0.0,96.5,62.43,900.52,0.0,70.0,100.0,73.99,0.0,70.0,503.0,72.0,67.27666666666666,-10.829999999999998,59.35333333333333,66.97,68.99,68.0,68.0,,
2025-01-27 15:45:00,904.0533333333333,-6.350000000000023,0.0,97.0,62.78,900.52,0.0,70.0,100.0,73.99,0.0,70.0,509.6666666666667,72.0,67.45666666666666,-10.509999999999998,59.79333333333333,66.97,68.99,68.0,68.0,,
2025-01-27 16:00:00,895.5799999999999,2.1200000000000045,0.0,97.0,63.086666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,510.3333333333333,72.0,67.54,-10.11,60.07,66.97,68.99,68.0,68.0,,
2025-01-27 16:15:00,911.1166666666667,-16.949999999999932,0.0,97.16666666666667,63.330000000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,507.6666666666667,72.0,67.67,-9.759999999999998,60.32333333333333,66.97,68.99,68.0,68.0,,
2025-01-27 16:30:00,895.5799999999999,2.1200000000000045,0.0,97.33333333333333,63.666666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,505.0,72.0,67.77333333333333,-9.509999999999998,60.73,66.97,68.99,68.0,68.0,,
2025-01-27 16:45:00,901.9366666666666,-4.230000000000018,0.0,97.5,63.96666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,503.3333333333333,72.0,67.84333333333333,-9.020000000000003,61.076666666666675,66.97,68.99,68.0,68.0,,
2025-01-27 17:00:00,895.5833333333334,-4.230000000000018,0.0,97.5,64.12333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,503.6666666666667,72.0,67.94666666666666,-8.869999999999997,61.17333333333334,66.97,68.99,68.0,68.0,,
2025-01-27 17:15:00,895.5799999999999,-4.230000000000018,0.0,97.66666666666667,64.38333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,507.6666666666667,72.0,68.06333333333333,-8.75,61.44333333333333,66.97,68.99,68.0,68.0,,
2025-01-27 17:30:00,908.2933333333334,-21.17999999999995,0.0,98.16666666666667,64.58,900.52,0.0,70.0,100.0,73.99,0.0,70.0,509.0,72.0,68.17666666666666,-8.439999999999998,61.66,66.97,68.99,68.0,68.0,,
2025-01-27 17:45:00,892.05,-6.350000000000023,0.0,98.25,64.885,900.52,0.0,70.0,100.0,73.99,0.0,70.0,511.0,72.0,68.44,-8.170000000000002,62.040000000000006,66.97,68.99,68.0,68.0,,
2025-01-27 18:00:00,,-8.470000000000027,,,,,,,,,,,,,,-7.939999999999998,,,,,,,
2025-01-27 18:15:00,,-8.470000000000027,,,,,,,,,,,,,,-7.939999999999998,,,,,,,
2025-01-27 18:30:00,898.41,-8.470000000000027,0.0,98.5,65.41,900.52,0.0,70.0,100.0,73.99,0.0,70.0,571.0,72.0,68.86,-7.939999999999998,,66.97,68.99,68.0,68.0,,
2025-01-27 18:45:00,896.285,-2.1100000000000136,0.0,98.75,65.75999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,564.0,72.0,69.0,-1.1400000000000006,,66.97,68.99,68.0,68.0,,
2025-01-27 19:00:00,,2.1200000000000045,,,,,,,,,,,,,,-0.9899999999999949,,,,,,,
2025-01-27 19:15:00,906.88,2.1200000000000045,0.0,99.5,65.95,900.52,0.0,70.0,100.0,73.99,0.0,70.0,563.0,72.0,69.15,-0.9899999999999949,,66.97,68.99,68.0,68.0,,
2025-01-27 19:30:00,,6.360000000000014,,,,,,,,,,,,,,-0.8499999999999943,,,,,,,
2025-01-27 19:45:00,889.93,6.360000000000014,0.0,95.0,65.98,900.52,0.0,70.0,100.0,73.99,0.0,70.0,540.0,72.0,69.15,-0.8499999999999943,,66.97,68.99,68.0,68.0,,
2025-01-27 20:00:00,,-10.590000000000032,,,,,,,,,,,,,,-0.8499999999999943,,,,,,,
2025-01-27 20:15:00,898.41,-10.590000000000032,0.0,94.5,66.09,900.52,0.0,70.0,100.0,73.99,0.0,70.0,540.0,72.0,69.21,-0.8499999999999943,,66.97,68.99,68.0,68.0,,
2025-01-27 20:30:00,,-2.1100000000000136,,,,,,,,,,,,,,-0.7900000000000063,,,,,,,
2025-01-27 20:45:00,,-2.1100000000000136,,,,,,,,,,,,,,-0.7900000000000063,,,,,,,
2025-01-27 21:00:00,,-2.1100000000000136,,,,,,,,,,,,,,-0.7900000000000063,,,,,,,
2025-01-27 21:15:00,,-2.1100000000000136,,,,,,,,,,,,,,-0.7900000000000063,,,,,,,
2025-01-27 21:30:00,,-2.1100000000000136,,,,,,,,,,,,,,-0.7900000000000063,,,,,,,
2025-01-27 21:45:00,,-2.1100000000000136,,,,,,,,,,,,,,-0.7900000000000063,,,,,,,
2025-01-27 22:00:00,,-2.1100000000000136,,,,,,,,,,,,,,-0.7900000000000063,,,,,,,
2025-01-27 22:15:00,,-2.1100000000000136,,,,,,,,,,,,,,-0.7900000000000063,,,,,,,
2025-01-27 22:30:00,,-2.1100000000000136,,,,,,,,,,,,,,-0.7900000000000063,,,,,,,
2025-01-27 22:45:00,,-2.1100000000000136,,,,,,,,,,,,,,-0.7900000000000063,,,,,,,
2025-01-27 23:00:00,,-2.1100000000000136,,,,,,,,,,,,,,-0.7900000000000063,,,,,,,
2025-01-27 23:15:00,,-2.1100000000000136,,,,,,,,,,,,,,-0.7900000000000063,,,,,,,
2025-01-27 23:30:00,,-2.1100000000000136,,,,,,,,,,,,,,-0.7900000000000063,,,,,,,
2025-01-27 23:45:00,,-2.1100000000000136,,,,,,,,,,,,,,-0.7900000000000063,,,,,,,
2025-01-28 00:00:00,,-2.1100000000000136,,,,,,,,,,,,,,-0.7900000000000063,,,,,,,
2025-01-28 00:15:00,,-2.1100000000000136,,,,,,,,,,,,,,-0.7900000000000063,,,,,,,
2025-01-28 14:30:00,902.64,,0.0,95.5,64.375,900.52,0.0,70.0,100.0,73.99,0.0,70.0,496.0,72.0,68.75,,,66.97,68.99,68.0,68.0,,
2025-01-28 14:45:00,901.9366666666666,,0.0,95.5,64.62,900.52,0.0,70.0,100.0,73.99,0.0,70.0,495.6666666666667,72.0,68.85666666666667,,,66.97,68.99,68.0,68.0,,
2025-01-28 15:00:00,908.2933333333334,,0.0,95.66666666666667,64.84,900.52,0.0,70.0,100.0,73.99,0.0,70.0,494.0,72.0,68.86666666666666,,,66.97,68.99,68.0,68.0,,
2025-01-28 15:15:00,900.5233333333332,,0.0,95.5,65.05,900.52,0.0,70.0,100.0,73.99,0.0,70.0,496.3333333333333,72.0,68.91666666666667,,,66.97,68.99,68.0,68.0,,
2025-01-28 15:30:00,892.0466666666666,,0.0,95.5,65.31333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,505.6666666666667,72.0,68.95333333333333,,,66.97,68.99,68.0,68.0,,
2025-01-28 15:45:00,903.35,,0.0,96.0,65.57333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,519.6666666666666,72.0,69.11666666666666,,,66.97,68.99,68.0,68.0,,
2025-01-28 16:00:00,901.2333333333332,,0.0,96.0,65.79666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,515.6666666666666,72.0,69.14333333333333,,,66.97,68.99,68.0,68.0,,
2025-01-28 16:15:00,902.64,,0.0,96.33333333333333,66.14,900.52,0.0,70.0,100.0,73.99,0.0,70.0,513.3333333333334,72.0,69.21333333333332,,,66.97,68.99,68.0,68.0,,
2025-01-28 16:30:00,895.5833333333334,,0.0,96.16666666666667,66.42333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,507.6666666666667,72.0,69.28666666666668,,,66.97,68.99,68.0,68.0,,
2025-01-28 16:45:00,903.3533333333334,,0.0,96.66666666666667,66.64999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,505.0,72.0,69.35000000000001,,,66.97,68.99,68.0,68.0,,
2025-01-28 17:00:00,901.9366666666666,,0.0,96.33333333333333,66.87333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,504.3333333333333,72.0,69.43333333333334,,,66.97,68.99,68.0,68.0,,
2025-01-28 17:15:00,895.5799999999999,,0.0,96.83333333333333,67.19,900.52,0.0,70.0,100.0,73.99,0.0,70.0,505.0,72.0,69.51666666666667,,,66.97,68.99,68.0,68.0,,
2025-01-28 17:30:00,895.5799999999999,,0.0,97.0,67.40666666666668,900.52,0.0,70.0,100.0,73.99,0.0,70.0,513.3333333333334,72.0,69.55666666666666,,,66.97,68.99,68.0,68.0,,
2025-01-28 17:45:00,896.9933333333333,,0.0,97.16666666666667,67.73,900.52,0.0,70.0,99.99666666666667,73.99,0.0,70.0,536.6666666666666,72.0,69.85666666666667,,,66.97,68.99,68.0,68.0,,
2025-01-28 18:00:00,900.5233333333332,,0.0,93.5,67.36333333333333,900.52,0.0,70.0,94.65333333333332,73.99,0.0,70.0,600.0,72.0,70.22,,,66.97,68.99,68.0,68.0,,
2025-01-28 18:15:00,904.7633333333333,,0.0,82.33333333333333,65.50333333333333,900.52,0.0,70.0,90.16000000000001,73.99,0.0,70.0,605.3333333333334,72.0,70.32333333333334,,,66.97,68.99,68.0,68.0,,
2025-01-28 18:30:00,903.35,,0.0,80.66666666666667,65.10666666666667,900.52,0.0,70.0,90.58666666666666,73.99,0.0,70.0,577.3333333333334,72.0,70.19333333333334,,,66.97,68.99,68.0,68.0,,
2025-01-28 18:45:00,912.5300000000001,,0.0,81.0,65.02333333333333,900.52,0.0,70.0,88.62333333333333,73.99,0.0,70.0,557.3333333333334,72.0,70.22333333333334,,,66.97,68.99,68.0,68.0,,
2025-01-28 19:00:00,896.9900000000001,,0.0,80.66666666666667,65.27,900.52,0.0,70.0,88.16666666666667,73.99,0.0,70.0,545.0,72.0,70.15666666666667,,,66.97,68.99,68.0,68.0,,
2025-01-28 19:15:00,895.5799999999999,2.1200000000000045,0.0,79.16666666666667,65.14666666666666,900.52,0.0,70.0,87.99000000000001,73.99,0.0,70.0,531.0,72.0,70.12,0.12000000000000455,,66.97,68.99,68.0,68.0,,
2025-01-28 19:30:00,903.35,-19.069999999999936,0.0,78.66666666666667,65.07000000000001,900.52,0.0,70.0,87.84666666666665,73.99,0.0,70.0,522.6666666666666,72.0,70.09,0.12000000000000455,,66.97,68.99,68.0,68.0,,
2025-01-28 19:45:00,904.7633333333333,-2.1100000000000136,0.0,78.33333333333333,64.99,900.52,0.0,70.0,90.05666666666667,73.99,0.0,70.0,498.3333333333333,72.0,69.95666666666666,0.09000000000000341,,66.97,68.99,68.0,68.0,,
2025-01-28 20:00:00,892.7566666666667,10.600000000000023,0.0,78.33333333333333,65.16333333333334,900.52,0.0,70.0,90.18666666666667,73.99,0.0,70.0,488.6666666666667,72.0,69.97333333333333,-0.06999999999999318,,66.97,68.99,68.0,68.0,,
2025-01-28 20:15:00,899.8166666666666,16.960000000000036,0.0,77.0,65.16333333333334,900.52,0.0,70.0,87.10000000000001,73.99,0.0,70.0,489.3333333333333,72.0,70.10333333333334,0.0,,66.97,68.99,68.0,68.0,,
2025-01-28 20:30:00,892.7533333333334,-10.590000000000032,0.0,75.5,64.84666666666668,900.52,0.0,70.0,86.76333333333332,73.99,0.0,70.0,467.6666666666667,72.0,70.07666666666667,0.09000000000000341,,66.97,68.99,68.0,68.0,,
2025-01-28 20:45:00,899.11,6.360000000000014,0.0,75.16666666666667,64.89333333333333,900.52,0.0,70.0,86.99000000000001,73.99,0.0,70.0,452.0,72.0,70.03333333333333,0.030000000000001137,,66.97,68.99,68.0,68.0,,
2025-01-28 21:00:00,896.2866666666667,-6.350000000000023,0.0,75.0,64.89,900.52,0.0,70.0,87.98333333333333,73.99,0.0,70.0,435.6666666666667,72.0,69.98,-0.01999999999999602,,66.97,68.99,68.0,68.0,,
2025-01-28 21:15:00,902.6433333333333,-12.710000000000036,0.0,74.83333333333333,64.85666666666667,900.52,0.0,70.0,87.99000000000001,73.99,0.0,70.0,432.3333333333333,72.0,69.98,-0.01999999999999602,,66.97,68.99,68.0,68.0,,
2025-01-28 21:30:00,904.7633333333333,-2.1100000000000136,0.0,74.5,64.78,900.52,0.0,70.0,88.24666666666667,73.99,0.0,70.0,427.3333333333333,72.0,69.96666666666667,-0.01999999999999602,,66.97,68.99,68.0,68.0,,
2025-01-28 21:45:00,904.7633333333333,10.600000000000023,0.0,74.5,64.74,900.52,0.0,70.0,92.73,73.99,0.0,70.0,427.6666666666667,72.0,69.77666666666666,-0.060000000000002274,,66.97,68.99,68.0,68.0,,
2025-01-28 22:00:00,905.4666666666667,0.0,0.0,74.5,64.73,900.52,0.0,70.0,99.30666666666667,73.99,0.0,70.0,415.6666666666667,72.0,69.57666666666667,-0.3299999999999983,,66.97,68.99,68.0,68.0,,
2025-01-28 22:15:00,897.6999999999999,4.240000000000009,0.0,74.5,64.63333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,410.3333333333333,72.0,69.52,-0.4200000000000017,,66.97,68.99,68.0,68.0,,
2025-01-28 22:30:00,894.8766666666667,-6.350000000000023,0.0,74.5,64.49000000000001,900.52,0.0,70.0,100.0,73.99,0.0,70.0,406.6666666666667,72.0,69.45,-0.5600000000000023,,66.97,68.99,68.0,68.0,,
2025-01-28 22:45:00,894.1666666666666,-2.1100000000000136,0.0,74.5,64.18,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.6666666666667,72.0,69.38666666666667,-0.5799999999999983,,66.97,68.99,68.0,68.0,,
2025-01-28 23:00:00,907.5866666666667,-16.949999999999932,0.0,74.83333333333333,63.81333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.6666666666667,72.0,69.33333333333333,-0.5999999999999943,,66.97,68.99,68.0,68.0,,
2025-01-28 23:15:00,901.2333333333332,0.0,0.0,75.0,63.6,900.52,0.0,70.0,100.0,73.99,0.0,70.0,405.3333333333333,72.0,69.28,-0.7399999999999949,,66.97,68.99,68.0,68.0,,
2025-01-28 23:30:00,889.2266666666666,-6.350000000000023,0.0,75.5,63.43666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,408.0,72.0,69.3,-0.7000000000000028,,66.97,68.99,68.0,68.0,,
2025-01-28 23:45:00,901.9399999999999,-6.350000000000023,0.0,75.66666666666667,63.31,900.52,0.0,70.0,100.0,73.99,0.0,70.0,407.6666666666667,72.0,69.28,-0.7000000000000028,,66.97,68.99,68.0,68.0,,
2025-01-29 00:00:00,901.2333333333332,10.600000000000023,0.0,75.83333333333333,63.1,900.52,0.0,70.0,100.0,73.99,0.0,70.0,410.0,72.0,69.27333333333333,-0.7199999999999989,,66.97,68.99,68.0,68.0,,
2025-01-29 00:15:00,903.35,6.360000000000014,0.0,75.66666666666667,62.78333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,414.0,72.0,69.25333333333333,-0.7399999999999949,,66.97,68.99,68.0,68.0,,
2025-01-29 00:30:00,894.8733333333333,12.720000000000027,0.0,75.66666666666667,62.68333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,418.0,72.0,69.26666666666667,-0.7399999999999949,,66.97,68.99,68.0,68.0,,
2025-01-29 00:45:00,892.7566666666667,2.1200000000000045,0.0,75.5,62.49,900.52,0.0,70.0,100.0,73.99,0.0,70.0,417.3333333333333,72.0,69.21666666666667,-0.7199999999999989,,66.97,68.99,68.0,68.0,,
2025-01-29 01:00:00,902.6433333333333,-12.710000000000036,0.0,75.66666666666667,62.42333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,413.3333333333333,72.0,69.15,-0.8499999999999943,,66.97,68.99,68.0,68.0,,
2025-01-29 01:15:00,888.5166666666665,6.360000000000014,0.0,75.83333333333333,62.276666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,409.3333333333333,72.0,69.15,-0.8499999999999943,,66.97,68.99,68.0,68.0,,
2025-01-29 01:30:00,898.4066666666666,-12.710000000000036,0.0,75.83333333333333,62.196666666666665,900.52,0.0,70.0,100.0,73.99,0.0,70.0,406.6666666666667,72.0,69.14333333333333,-0.8499999999999943,,66.97,68.99,68.0,68.0,,
2025-01-29 01:45:00,901.9399999999999,-6.350000000000023,0.0,76.0,62.18666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,403.3333333333333,72.0,69.07,-0.8700000000000045,,66.97,68.99,68.0,68.0,,
2025-01-29 02:00:00,896.2866666666665,-2.1100000000000136,0.0,76.66666666666667,62.13666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,401.3333333333333,72.0,69.08333333333333,-0.9200000000000017,,66.97,68.99,68.0,68.0,,
2025-01-29 02:15:00,901.23,-12.710000000000036,0.0,77.0,62.28666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,400.6666666666667,72.0,69.02333333333333,-0.9899999999999949,,66.97,68.99,68.0,68.0,,
2025-01-29 02:30:00,900.5233333333332,2.1200000000000045,0.0,77.33333333333333,62.32333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,405.3333333333333,72.0,69.06,-0.9899999999999949,,66.97,68.99,68.0,68.0,,
2025-01-29 02:45:00,900.5233333333332,-2.1100000000000136,0.0,77.16666666666667,62.29333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,408.0,72.0,69.13,-0.8799999999999955,,66.97,68.99,68.0,68.0,,
2025-01-29 03:00:00,903.35,-6.350000000000023,0.0,77.33333333333333,62.23,900.52,0.0,70.0,100.0,73.99,0.0,70.0,402.0,72.0,69.12666666666667,-0.8700000000000045,,66.97,68.99,68.0,68.0,,
2025-01-29 03:15:00,887.8100000000001,-6.350000000000023,0.0,77.33333333333333,62.26,900.52,0.0,70.0,100.0,73.99,0.0,70.0,399.3333333333333,72.0,69.13,-0.8700000000000045,,66.97,68.99,68.0,68.0,,
2025-01-29 03:30:00,909.0,-16.949999999999932,0.0,78.0,62.39666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,399.3333333333333,72.0,69.14333333333333,-0.8700000000000045,,66.97,68.99,68.0,68.0,,
2025-01-29 03:45:00,890.6366666666667,6.360000000000014,0.0,78.16666666666667,62.373333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,399.6666666666667,72.0,69.13,-0.8700000000000045,,66.97,68.99,68.0,68.0,,
2025-01-29 04:00:00,901.23,-4.230000000000018,0.0,78.16666666666667,62.406666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,399.3333333333333,72.0,69.12333333333333,-0.8700000000000045,,66.97,68.99,68.0,68.0,,
2025-01-29 04:15:00,903.3466666666667,-10.590000000000032,0.0,78.0,62.370000000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,398.0,72.0,69.14333333333333,-0.8799999999999955,,66.97,68.99,68.0,68.0,,
2025-01-29 04:30:00,905.4699999999999,0.0,0.0,78.0,62.32333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,402.6666666666667,72.0,69.15,-0.8499999999999943,,66.97,68.99,68.0,68.0,,
2025-01-29 04:45:00,893.46,14.840000000000032,0.0,78.5,62.343333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,415.0,72.0,69.26666666666667,-0.8499999999999943,,66.97,68.99,68.0,68.0,,
2025-01-29 05:00:00,899.1133333333333,-10.590000000000032,0.0,79.0,62.419999999999995,900.52,0.0,70.0,100.0,73.99,0.0,70.0,417.3333333333333,72.0,69.29333333333334,-0.7199999999999989,,66.97,68.99,68.0,68.0,,
2025-01-29 05:15:00,898.4033333333333,-6.350000000000023,0.0,80.83333333333333,62.51,900.52,0.0,70.0,100.0,73.99,0.0,70.0,415.3333333333333,72.0,69.27333333333333,-0.7199999999999989,,66.97,68.99,68.0,68.0,,
2025-01-29 05:30:00,899.11,-12.710000000000036,0.0,81.0,62.61333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,409.0,72.0,69.16333333333334,-0.7399999999999949,,66.97,68.99,68.0,68.0,,
2025-01-29 05:45:00,908.2966666666666,-10.590000000000032,0.0,81.16666666666667,62.51,900.52,0.0,70.0,100.0,73.99,0.0,70.0,413.3333333333333,72.0,69.17,-0.8499999999999943,,66.97,68.99,68.0,68.0,,
2025-01-29 06:00:00,906.1766666666666,-4.230000000000018,0.0,82.16666666666667,62.5,900.52,0.0,70.0,100.0,73.99,0.0,70.0,417.3333333333333,72.0,69.15666666666668,-0.7900000000000063,,66.97,68.99,68.0,68.0,,
2025-01-29 06:15:00,889.93,-8.470000000000027,0.0,85.33333333333333,62.73666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,416.6666666666667,72.0,69.15,-0.8499999999999943,,66.97,68.99,68.0,68.0,,
2025-01-29 06:30:00,906.88,-10.590000000000032,0.0,85.66666666666667,63.080000000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,416.0,72.0,69.15,-0.8499999999999943,,66.97,68.99,68.0,68.0,,
2025-01-29 06:45:00,899.8166666666666,23.31000000000006,0.0,85.83333333333333,63.086666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,420.6666666666667,72.0,69.23,-0.8499999999999943,,66.97,68.99,68.0,68.0,,
2025-01-29 07:00:00,899.11,0.0,0.0,85.0,63.07333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,414.0,72.0,69.25333333333333,-0.7399999999999949,,66.97,68.99,68.0,68.0,,
2025-01-29 07:15:00,888.5166666666668,19.07000000000005,0.0,86.33333333333333,63.050000000000004,900.52,0.0,70.0,100.0,73.99,0.0,70.0,410.6666666666667,72.0,69.17333333333333,-0.7399999999999949,,66.97,68.99,68.0,68.0,,
2025-01-29 07:30:00,909.0,6.360000000000014,0.0,86.5,62.99666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,411.3333333333333,72.0,69.15,-0.7800000000000011,,66.97,68.99,68.0,68.0,,
2025-01-29 07:45:00,882.16,25.430000000000064,0.0,85.66666666666667,63.09,900.52,0.0,70.0,100.0,73.99,0.0,70.0,413.6666666666667,72.0,69.15,-0.8499999999999943,,66.97,68.99,68.0,68.0,,
2025-01-29 08:00:00,894.8733333333333,-8.470000000000027,0.0,86.33333333333333,63.05666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,409.3333333333333,72.0,69.15,-0.8499999999999943,,66.97,68.99,68.0,68.0,,
2025-01-29 08:15:00,912.5333333333333,4.240000000000009,0.0,86.5,63.02333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,408.0,72.0,69.14333333333333,-0.8499999999999943,,66.97,68.99,68.0,68.0,,
2025-01-29 08:30:00,896.2866666666667,14.840000000000032,0.0,86.83333333333333,63.06333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,407.3333333333333,72.0,69.13,-0.8700000000000045,,66.97,68.99,68.0,68.0,,
2025-01-29 08:45:00,901.23,8.480000000000018,0.0,86.66666666666667,63.02333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,407.3333333333333,72.0,69.13,-0.8700000000000045,,66.97,68.99,68.0,68.0,,
2025-01-29 09:00:00,908.2933333333334,31.789999999999964,0.0,86.83333333333333,62.93333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,405.3333333333333,72.0,69.12666666666667,-0.8700000000000045,,66.97,68.99,68.0,68.0,,
2025-01-29 09:15:00,904.7633333333333,8.480000000000018,0.0,87.33333333333333,63.09,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.12,-0.8799999999999955,,66.97,68.99,68.0,68.0,,
2025-01-29 09:30:00,905.4666666666667,6.360000000000014,0.0,88.5,63.04333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.11333333333333,-0.8799999999999955,,66.97,68.99,68.0,68.0,,
2025-01-29 09:45:00,892.0466666666666,10.600000000000023,0.0,87.66666666666667,63.093333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,406.6666666666667,72.0,69.11333333333333,-0.8799999999999955,,66.97,68.99,68.0,68.0,,
2025-01-29 10:00:00,890.6333333333333,-16.949999999999932,0.0,88.16666666666667,63.02,900.52,0.0,70.0,100.0,73.99,0.0,70.0,409.3333333333333,72.0,69.12666666666667,-0.9000000000000057,,66.97,68.99,68.0,68.0,,
2025-01-29 10:15:00,904.0533333333333,4.240000000000009,0.0,88.5,62.86666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,407.3333333333333,72.0,69.10666666666667,-0.8700000000000045,,66.97,68.99,68.0,68.0,,
2025-01-29 10:30:00,900.5233333333332,-10.590000000000032,0.0,89.0,62.883333333333326,900.52,0.0,70.0,100.0,73.99,0.0,70.0,409.3333333333333,72.0,69.07666666666667,-0.8799999999999955,,66.97,68.99,68.0,68.0,,
2025-01-29 10:45:00,896.9933333333333,-4.230000000000018,0.0,89.66666666666667,62.953333333333326,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.6666666666667,72.0,69.01666666666667,-0.9699999999999989,,66.97,68.99,68.0,68.0,,
2025-01-29 11:00:00,902.6433333333333,-16.949999999999932,0.0,90.5,63.086666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,405.3333333333333,72.0,69.01,-0.9899999999999949,,66.97,68.99,68.0,68.0,,
2025-01-29 11:15:00,907.5866666666667,2.1200000000000045,0.0,91.83333333333333,63.32,900.52,0.0,70.0,100.0,73.99,0.0,70.0,406.0,72.0,69.08666666666666,-0.9899999999999949,,66.97,68.99,68.0,68.0,,
2025-01-29 11:30:00,909.0,0.0,0.0,91.66666666666667,63.276666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,410.6666666666667,72.0,69.12666666666667,-0.8700000000000045,,66.97,68.99,68.0,68.0,,
2025-01-29 11:45:00,888.5166666666668,2.1200000000000045,0.0,90.83333333333333,63.18333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,410.0,72.0,69.08666666666666,-0.8700000000000045,,66.97,68.99,68.0,68.0,,
2025-01-29 12:00:00,901.9366666666666,-16.949999999999932,0.0,91.5,63.11333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,412.0,72.0,69.04,-0.9699999999999989,,66.97,68.99,68.0,68.0,,
2025-01-29 12:15:00,885.6933333333333,8.480000000000018,0.0,91.66666666666667,63.06333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,414.6666666666667,72.0,69.04,-0.9699999999999989,,66.97,68.99,68.0,68.0,,
2025-01-29 12:30:00,898.4066666666668,-8.470000000000027,0.0,92.0,63.07333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,413.6666666666667,72.0,69.08,-0.9000000000000057,,66.97,68.99,68.0,68.0,,
2025-01-29 12:45:00,887.8100000000001,14.840000000000032,0.0,92.33333333333333,63.23666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,415.3333333333333,72.0,69.10666666666667,-0.9599999999999937,,66.97,68.99,68.0,68.0,,
2025-01-29 13:00:00,893.4633333333333,-16.949999999999932,0.0,92.5,63.25333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,430.3333333333333,72.0,69.01,-0.9200000000000017,,66.97,68.99,68.0,68.0,,
2025-01-29 13:15:00,906.88,-8.470000000000027,0.0,92.5,63.35666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,427.3333333333333,72.0,69.07,-0.9899999999999949,,66.97,68.99,68.0,68.0,,
2025-01-29 13:30:00,894.8733333333333,4.240000000000009,0.0,92.16666666666667,63.56666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,428.3333333333333,72.0,69.08666666666666,-0.9699999999999989,,66.97,68.99,68.0,68.0,,
2025-01-29 13:45:00,896.2866666666667,-8.470000000000027,0.0,92.5,63.78333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,427.0,72.0,69.14333333333333,-0.8700000000000045,,66.97,68.99,68.0,68.0,,
2025-01-29 14:00:00,899.1133333333333,-19.069999999999936,0.0,92.5,63.99666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,427.6666666666667,72.0,69.15,-0.8499999999999943,,66.97,68.99,68.0,68.0,,
2025-01-29 14:15:00,904.0566666666667,10.600000000000023,0.0,92.33333333333333,64.27,900.52,0.0,70.0,100.0,73.99,0.0,70.0,427.0,72.0,69.24333333333333,-0.8499999999999943,,66.97,68.99,68.0,68.0,,
2025-01-29 14:30:00,904.7633333333333,2.1200000000000045,0.0,92.5,64.53333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,427.3333333333333,72.0,69.26,-0.7199999999999989,,66.97,68.99,68.0,68.0,,
2025-01-29 14:45:00,902.6433333333333,-12.710000000000036,0.0,92.5,64.78,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.6666666666667,72.0,69.29333333333334,-0.7199999999999989,,66.97,68.99,68.0,68.0,,
2025-01-29 15:00:00,893.46,-8.470000000000027,0.0,92.5,65.02333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,433.0,72.0,69.36333333333333,-0.7000000000000028,,66.97,68.99,68.0,68.0,,
2025-01-29 15:15:00,899.8166666666666,-10.590000000000032,0.0,92.33333333333333,65.20666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,436.3333333333333,72.0,69.42,-0.5799999999999983,,66.97,68.99,68.0,68.0,,
2025-01-29 15:30:00,903.35,6.360000000000014,0.0,92.5,65.45666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,452.6666666666667,72.0,69.45666666666666,-0.5799999999999983,,66.97,68.99,68.0,68.0,,
2025-01-29 15:45:00,894.8733333333333,12.720000000000027,0.0,92.66666666666667,65.55666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,453.6666666666667,72.0,69.55666666666666,-0.4899999999999949,,66.97,68.99,68.0,68.0,,
2025-01-29 16:00:00,904.7633333333333,0.0,0.0,92.66666666666667,65.82333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,446.6666666666667,72.0,69.69666666666666,-0.4300000000000068,,66.97,68.99,68.0,68.0,,
2025-01-29 16:15:00,887.81,-12.710000000000036,0.0,92.66666666666667,65.82333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,446.6666666666667,72.0,69.83,-0.29000000000000625,,66.97,68.99,68.0,68.0,,
2025-01-29 16:30:00,911.12,-8.470000000000027,0.0,91.0,65.86333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,450.0,72.0,69.86666666666666,-0.15000000000000568,,66.97,68.99,68.0,68.0,,
2025-01-29 16:45:00,892.0466666666667,23.31000000000006,0.0,88.33333333333333,65.55,900.52,0.0,70.0,100.0,73.99,0.0,70.0,456.0,72.0,69.95333333333333,-0.09000000000000341,,66.97,68.99,68.0,68.0,,
2025-01-29 17:00:00,908.2933333333334,23.31000000000006,0.0,82.83333333333333,64.89666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,446.6666666666667,72.0,69.96,-0.04000000000000625,,66.97,68.99,68.0,68.0,,
2025-01-29 17:15:00,894.8766666666667,6.360000000000014,0.0,83.0,64.88333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,449.6666666666667,72.0,69.98,-0.04000000000000625,,66.97,68.99,68.0,68.0,,
2025-01-29 17:30:00,897.6966666666667,-6.350000000000023,0.0,82.83333333333333,65.03666666666668,900.52,0.0,70.0,100.0,73.99,0.0,70.0,443.3333333333333,72.0,69.95,-0.01999999999999602,,66.97,68.99,68.0,68.0,,
2025-01-29 17:45:00,901.9366666666666,-12.710000000000036,0.0,82.83333333333333,65.26,900.52,0.0,70.0,96.75666666666666,73.99,0.0,70.0,479.0,72.0,70.15333333333334,-0.06999999999999318,,66.97,68.99,68.0,68.0,,
2025-01-29 18:00:00,908.2933333333334,-5.294999999999959,0.0,81.83333333333333,65.22333333333333,900.52,0.0,70.0,89.56,73.99,0.0,70.0,505.0,72.0,70.38333333333333,0.3149999999999977,,66.97,68.99,68.0,68.0,,
2025-01-29 18:15:00,889.93,8.480000000000018,0.0,80.16666666666667,65.06666666666666,900.52,0.0,70.0,86.00999999999999,73.99,0.0,70.0,517.3333333333334,72.0,70.40333333333332,0.39000000000000057,,66.97,68.99,68.0,68.0,,
2025-01-29 18:30:00,896.9966666666666,,0.0,79.0,64.98333333333333,900.52,0.0,70.0,83.5,73.99,0.0,70.0,505.6666666666667,72.0,70.38,,,66.97,68.99,68.0,68.0,,
2025-01-29 18:45:00,896.9933333333333,-6.350000000000023,0.0,78.66666666666667,65.10666666666667,900.52,0.0,70.0,79.35666666666667,73.99,0.0,70.0,485.6666666666667,72.0,70.43333333333334,0.37999999999999545,,66.97,68.99,68.0,68.0,,
2025-01-29 19:00:00,893.46,-12.710000000000036,0.0,77.0,64.98666666666666,900.52,0.0,70.0,76.5,73.99,0.0,70.0,482.3333333333333,72.0,70.40666666666667,0.5,,66.97,68.99,68.0,68.0,,
2025-01-29 19:15:00,904.7599999999999,2.1200000000000045,0.0,77.16666666666667,64.92666666666666,900.52,0.0,70.0,78.66,73.99,0.0,70.0,488.6666666666667,72.0,70.18,0.37999999999999545,,66.97,68.99,68.0,68.0,,
2025-01-29 19:30:00,896.9966666666666,1.0600000000000023,0.0,77.0,64.90666666666668,900.52,0.0,70.0,82.74333333333334,73.99,0.0,70.0,486.0,72.0,69.95666666666666,0.14500000000000313,,66.97,68.99,68.0,68.0,,
2025-01-29 19:45:00,902.6433333333333,,0.0,76.83333333333333,64.95666666666666,900.52,0.0,70.0,86.76666666666667,73.99,0.0,70.0,468.6666666666667,72.0,69.79,,,66.97,68.99,68.0,68.0,,
2025-01-29 20:00:00,892.7533333333334,,0.0,76.33333333333333,64.88,900.52,0.0,70.0,89.43666666666667,73.99,0.0,70.0,450.0,72.0,69.74666666666667,,,66.97,68.99,68.0,68.0,,
2025-01-29 20:15:00,911.8233333333334,,0.0,76.5,65.00333333333333,900.52,0.0,70.0,91.05333333333334,73.99,0.0,70.0,454.3333333333333,72.0,69.76333333333334,,,66.97,68.99,68.0,68.0,,
2025-01-29 20:30:00,888.5166666666668,-14.829999999999927,0.0,76.0,64.96333333333332,900.52,0.0,70.0,94.03000000000002,73.99,0.0,70.0,449.3333333333333,72.0,69.71,-0.29000000000000625,,66.97,68.99,68.0,68.0,,
2025-01-29 20:45:00,896.9933333333333,-12.710000000000036,0.0,75.83333333333333,64.79666666666667,900.52,0.0,70.0,96.35666666666667,73.99,0.0,70.0,433.6666666666667,72.0,69.69666666666666,-0.29000000000000625,,66.97,68.99,68.0,68.0,,
2025-01-29 21:00:00,900.5233333333332,-14.829999999999927,0.0,75.66666666666667,64.63333333333333,900.52,0.0,70.0,98.76333333333334,73.99,0.0,70.0,423.0,72.0,69.69,-0.3100000000000023,,66.97,68.99,68.0,68.0,,
2025-01-29 21:15:00,894.8733333333333,2.1200000000000045,0.0,75.5,64.54333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,416.3333333333333,72.0,69.66666666666667,-0.3100000000000023,,66.97,68.99,68.0,68.0,,
2025-01-29 21:30:00,906.1766666666666,,0.0,75.5,64.32666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,411.3333333333333,72.0,69.57,,,66.97,68.99,68.0,68.0,,
2025-01-29 21:45:00,885.6933333333333,,0.0,75.0,64.09666666666668,900.52,0.0,70.0,100.0,73.99,0.0,70.0,413.3333333333333,72.0,69.55,,,66.97,68.99,68.0,68.0,,
2025-01-29 22:00:00,892.7533333333334,,0.0,75.16666666666667,63.76333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,403.3333333333333,72.0,69.42666666666666,,,66.97,68.99,68.0,68.0,,
2025-01-29 22:15:00,896.9933333333333,,0.0,75.0,63.29,900.52,0.0,70.0,100.0,73.99,0.0,70.0,402.0,72.0,69.41333333333334,,,66.97,68.99,68.0,68.0,,
2025-01-29 22:30:00,906.1733333333333,,0.0,75.0,62.91,900.52,0.0,70.0,100.0,73.99,0.0,70.0,400.0,72.0,69.33,,,66.97,68.99,68.0,68.0,,
2025-01-29 22:45:00,907.5866666666667,,0.0,75.16666666666667,62.406666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,400.0,72.0,69.23,,,66.97,68.99,68.0,68.0,,
2025-01-29 23:00:00,897.6999999999999,,0.0,75.66666666666667,62.01,900.52,0.0,70.0,100.0,73.99,0.0,70.0,400.3333333333333,72.0,69.13333333333334,,,66.97,68.99,68.0,68.0,,
2025-01-29 23:15:00,898.4066666666666,,0.0,77.83333333333333,62.02666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,402.0,72.0,69.03,,,66.97,68.99,68.0,68.0,,
2025-01-29 23:30:00,906.88,,0.0,79.66666666666667,62.26333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,402.6666666666667,72.0,69.00333333333333,,,66.97,68.99,68.0,68.0,,
2025-01-29 23:45:00,909.0,,0.0,80.66666666666667,62.116666666666674,900.52,0.0,70.0,100.0,73.99,0.0,70.0,408.6666666666667,72.0,69.05,,,66.97,68.99,68.0,68.0,,
2025-01-30 00:00:00,896.2866666666667,,0.0,81.83333333333333,62.306666666666665,900.52,0.0,70.0,100.0,73.99,0.0,70.0,414.0,72.0,69.31,,,66.97,68.99,68.0,68.0,,
2025-01-30 00:15:00,904.0566666666667,,0.0,83.16666666666667,62.42666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,416.6666666666667,72.0,69.39333333333333,,,66.97,68.99,68.0,68.0,,
2025-01-30 00:30:00,894.8733333333333,,0.0,83.5,62.36666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,419.0,72.0,69.41333333333334,,,66.97,68.99,68.0,68.0,,
2025-01-30 00:45:00,909.0,,0.0,85.33333333333333,62.46,900.52,0.0,70.0,100.0,73.99,0.0,70.0,421.3333333333333,72.0,69.41333333333334,,,66.97,68.99,68.0,68.0,,
2025-01-30 01:00:00,896.9933333333333,,0.0,87.5,63.080000000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,421.3333333333333,72.0,69.41333333333334,,,66.97,68.99,68.0,68.0,,
2025-01-30 01:15:00,898.4066666666666,,0.0,88.33333333333333,62.88666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,420.0,72.0,69.42,,,66.97,68.99,68.0,68.0,,
2025-01-30 01:30:00,895.5799999999999,,0.0,90.0,62.93,900.52,0.0,70.0,100.0,73.99,0.0,70.0,419.0,72.0,69.42666666666666,,,66.97,68.99,68.0,68.0,,
2025-01-30 01:45:00,896.9933333333333,,0.0,90.33333333333333,62.919999999999995,900.52,0.0,70.0,100.0,73.99,0.0,70.0,417.3333333333333,72.0,69.33333333333333,,,66.97,68.99,68.0,68.0,,
2025-01-30 02:00:00,892.0500000000001,,0.0,92.16666666666667,62.96,900.52,0.0,70.0,100.0,73.99,0.0,70.0,416.0,72.0,69.26,,,66.97,68.99,68.0,68.0,,
2025-01-30 02:15:00,890.6366666666667,,0.0,95.16666666666667,63.56333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,418.6666666666667,72.0,69.22333333333334,,,66.97,68.99,68.0,68.0,,
2025-01-30 02:30:00,897.6999999999999,,0.0,95.0,63.63666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,427.0,72.0,69.15,,,66.97,68.99,68.0,68.0,,
2025-01-30 02:45:00,899.1133333333333,,0.0,95.0,63.653333333333336,900.52,0.0,70.0,100.0,73.99,0.0,70.0,435.0,72.0,69.24333333333334,,,66.97,68.99,68.0,68.0,,
2025-01-30 03:00:00,906.1733333333333,-6.350000000000023,0.0,95.0,63.306666666666665,900.52,0.0,70.0,100.0,73.99,0.0,70.0,439.0,72.0,69.22333333333334,-0.7399999999999949,,66.97,68.99,68.0,68.0,,
2025-01-30 03:15:00,894.8733333333333,21.190000000000055,0.0,95.0,63.419999999999995,900.52,0.0,70.0,100.0,73.99,0.0,70.0,444.3333333333333,72.0,69.14333333333333,-0.8499999999999943,,66.97,68.99,68.0,68.0,,
2025-01-30 03:30:00,894.8733333333333,-10.590000000000032,0.0,94.83333333333333,63.35999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,446.6666666666667,72.0,69.03,-0.8700000000000045,,66.97,68.99,68.0,68.0,,
2025-01-30 03:45:00,901.9366666666666,-8.470000000000027,0.0,97.5,63.35,900.52,0.0,70.0,100.0,73.99,0.0,70.0,454.6666666666667,72.0,69.01,-0.9699999999999989,,66.97,68.99,68.0,68.0,,
2025-01-30 04:00:00,892.0466666666666,-4.230000000000018,0.0,98.5,63.76,900.52,0.0,70.0,100.0,73.99,0.0,70.0,462.0,72.0,69.01,-0.9899999999999949,,66.97,68.99,68.0,68.0,,
2025-01-30 04:15:00,894.1700000000001,-12.710000000000036,0.0,98.83333333333333,63.586666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,474.0,72.0,68.99666666666667,-0.9899999999999949,,66.97,68.99,68.0,68.0,,
2025-01-30 04:30:00,902.6466666666666,-2.1100000000000136,0.0,98.66666666666667,63.45333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,479.6666666666667,72.0,68.99,-1.0100000000000051,,66.97,68.99,68.0,68.0,,
2025-01-30 04:45:00,892.7533333333334,-4.230000000000018,0.0,98.16666666666667,63.25333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,495.6666666666667,72.0,69.04666666666667,-0.9899999999999949,,66.97,68.99,68.0,68.0,,
2025-01-30 05:00:00,894.8733333333333,-8.470000000000027,0.0,99.0,63.04333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,506.0,72.0,69.08999999999999,-0.9200000000000017,,66.97,68.99,68.0,68.0,,
2025-01-30 05:15:00,899.11,-4.230000000000018,0.0,99.0,62.806666666666665,900.52,0.0,70.0,100.0,73.99,0.0,70.0,503.0,72.0,68.97666666666667,-0.9899999999999949,,66.97,68.99,68.0,68.0,,
2025-01-30 05:30:00,898.4066666666668,2.1200000000000045,0.0,99.0,62.88666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,501.6666666666667,72.0,68.87333333333333,-1.0300000000000011,,66.97,68.99,68.0,68.0,,
2025-01-30 05:45:00,901.23,8.480000000000018,0.0,98.83333333333333,62.916666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,510.3333333333333,72.0,68.91,-1.1400000000000006,,66.97,68.99,68.0,68.0,,
2025-01-30 06:00:00,908.2933333333334,4.240000000000009,0.0,99.16666666666667,62.629999999999995,900.52,0.0,70.0,100.0,73.99,0.0,70.0,517.0,72.0,68.96,-1.0300000000000011,,66.97,68.99,68.0,68.0,,
2025-01-30 06:15:00,891.34,8.480000000000018,0.0,98.83333333333333,62.47333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,518.0,72.0,68.86666666666666,-1.0600000000000023,,66.97,68.99,68.0,68.0,,
2025-01-30 06:30:00,891.3433333333332,-12.710000000000036,0.0,99.0,62.38333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,516.3333333333334,72.0,68.88,-1.1400000000000006,,66.97,68.99,68.0,68.0,,
2025-01-30 06:45:00,896.2866666666665,-8.470000000000027,0.0,98.83333333333333,62.44,900.52,0.0,70.0,100.0,73.99,0.0,70.0,520.0,72.0,68.84666666666666,-1.1200000000000045,,66.97,68.99,68.0,68.0,,
2025-01-30 07:00:00,903.35,-12.710000000000036,0.0,98.5,62.300000000000004,900.52,0.0,70.0,100.0,73.99,0.0,70.0,522.0,72.0,68.76333333333334,-1.1700000000000017,,66.97,68.99,68.0,68.0,,
2025-01-30 07:15:00,908.2933333333334,-4.230000000000018,0.0,99.0,62.11333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,522.3333333333334,72.0,68.72,-1.2600000000000051,,66.97,68.99,68.0,68.0,,
2025-01-30 07:30:00,906.1733333333333,10.600000000000023,0.0,98.83333333333333,61.866666666666674,900.52,0.0,70.0,100.0,73.99,0.0,70.0,523.3333333333334,72.0,68.64666666666666,-1.2800000000000011,,66.97,68.99,68.0,68.0,,
2025-01-30 07:45:00,904.0566666666667,4.240000000000009,0.0,99.0,61.93333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,525.3333333333334,72.0,68.61,-1.3900000000000006,,66.97,68.99,68.0,68.0,,
2025-01-30 08:00:00,893.46,2.1200000000000045,0.0,98.83333333333333,61.86666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,524.3333333333334,72.0,68.59,-1.3900000000000006,,66.97,68.99,68.0,68.0,,
2025-01-30 08:15:00,894.8733333333333,2.1200000000000045,0.0,98.66666666666667,61.75666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,523.3333333333334,72.0,68.58666666666666,-1.4099999999999966,,66.97,68.99,68.0,68.0,,
2025-01-30 08:30:00,911.8233333333334,4.240000000000009,0.0,99.16666666666667,61.88333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,524.0,72.0,68.59,-1.4200000000000017,,66.97,68.99,68.0,68.0,,
2025-01-30 08:45:00,899.82,6.360000000000014,0.0,99.0,61.70666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,522.0,72.0,68.57333333333334,-1.4099999999999966,,66.97,68.99,68.0,68.0,,
2025-01-30 09:00:00,904.7599999999999,-4.230000000000018,0.0,91.66666666666667,61.623333333333335,900.52,0.0,70.0,78.03333333333333,73.99,0.0,70.0,518.6666666666666,72.0,68.48666666666666,-1.4399999999999977,,66.97,68.99,68.0,68.0,,
2025-01-30 09:15:00,901.23,6.360000000000014,0.0,74.5,61.56666666666666,900.52,0.0,70.0,41.93,73.99,0.0,70.0,515.3333333333334,72.0,68.44333333333334,-1.5300000000000011,,66.97,68.99,68.0,68.0,,
2025-01-30 09:30:00,893.46,-4.230000000000018,0.0,75.16666666666667,61.24333333333333,900.52,0.0,70.0,54.879999999999995,73.99,0.0,70.0,515.3333333333334,72.0,68.37666666666667,-1.5499999999999972,,66.97,68.99,68.0,68.0,,
2025-01-30 09:45:00,906.1733333333333,2.1200000000000045,0.0,75.66666666666667,61.35333333333333,900.52,0.0,70.0,68.39999999999999,73.99,0.0,70.0,518.0,72.0,68.33333333333333,-1.6599999999999966,,66.97,68.99,68.0,68.0,,
2025-01-30 10:00:00,894.8766666666667,-8.470000000000027,0.0,75.5,61.28,900.52,0.0,70.0,80.50666666666666,73.99,0.0,70.0,521.6666666666666,72.0,68.32,-1.6800000000000068,,66.97,68.99,68.0,68.0,,
2025-01-30 10:15:00,896.2833333333333,-4.230000000000018,0.0,75.66666666666667,61.25666666666666,900.52,0.0,70.0,93.38666666666666,73.99,0.0,70.0,524.3333333333334,72.0,68.32666666666667,-1.6800000000000068,,66.97,68.99,68.0,68.0,,
2025-01-30 10:30:00,896.2866666666667,0.0,0.0,75.83333333333333,61.28,900.52,0.0,70.0,100.0,73.99,0.0,70.0,524.6666666666666,72.0,68.33333333333333,-1.6599999999999966,,66.97,68.99,68.0,68.0,,
2025-01-30 10:45:00,903.3466666666667,-16.949999999999932,0.0,76.16666666666667,61.36333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,523.3333333333334,72.0,68.32,-1.6599999999999966,,66.97,68.99,68.0,68.0,,
2025-01-30 11:00:00,894.8766666666667,0.0,0.0,76.16666666666667,61.52666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,519.0,72.0,68.32666666666667,-1.6800000000000068,,66.97,68.99,68.0,68.0,,
2025-01-30 11:15:00,903.35,-2.1100000000000136,0.0,76.16666666666667,61.51333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,518.3333333333334,72.0,68.37666666666667,-1.6800000000000068,,66.97,68.99,68.0,68.0,,
2025-01-30 11:30:00,899.82,16.960000000000036,0.0,76.5,61.51333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,516.3333333333334,72.0,68.32666666666667,-1.6599999999999966,,66.97,68.99,68.0,68.0,,
2025-01-30 11:45:00,898.4066666666666,-4.230000000000018,0.0,76.33333333333333,61.51666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,516.0,72.0,68.32,-1.6800000000000068,,66.97,68.99,68.0,68.0,,
2025-01-30 12:00:00,906.1733333333333,6.360000000000014,0.0,76.0,61.48333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,518.0,72.0,68.31333333333333,-1.6800000000000068,,66.97,68.99,68.0,68.0,,
2025-01-30 12:15:00,894.8733333333333,14.840000000000032,0.0,76.0,61.51333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,515.6666666666666,72.0,68.32666666666667,-1.6800000000000068,,66.97,68.99,68.0,68.0,,
2025-01-30 12:30:00,895.5799999999999,-10.590000000000032,0.0,76.5,61.666666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,516.0,72.0,68.31,-1.6599999999999966,,66.97,68.99,68.0,68.0,,
2025-01-30 12:45:00,901.23,-14.829999999999927,0.0,76.5,61.68,900.52,0.0,70.0,100.0,73.99,0.0,70.0,517.0,72.0,68.29,-1.7099999999999937,,66.97,68.99,68.0,68.0,,
2025-01-30 13:00:00,901.9366666666666,2.1200000000000045,0.0,76.66666666666667,61.85,900.52,0.0,70.0,100.0,73.99,0.0,70.0,519.0,72.0,68.31,-1.7099999999999937,,66.97,68.99,68.0,68.0,,
2025-01-30 13:15:00,895.5833333333334,8.480000000000018,0.0,76.66666666666667,62.080000000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,527.3333333333334,72.0,68.32,-1.6899999999999977,,66.97,68.99,68.0,68.0,,
2025-01-30 13:30:00,906.88,-4.230000000000018,0.0,76.5,62.36333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,528.0,72.0,68.36,-1.6800000000000068,,66.97,68.99,68.0,68.0,,
2025-01-30 13:45:00,887.81,2.1200000000000045,0.0,76.5,62.68666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,528.0,72.0,68.46333333333332,-1.5999999999999943,,66.97,68.99,68.0,68.0,,
2025-01-30 14:00:00,902.64,-10.590000000000032,0.0,77.0,62.663333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,527.3333333333334,72.0,68.55333333333333,-1.5300000000000011,,66.97,68.99,68.0,68.0,,
2025-01-30 14:15:00,901.2333333333332,2.1200000000000045,0.0,77.0,63.16,900.52,0.0,70.0,100.0,73.99,0.0,70.0,530.6666666666666,72.0,68.60333333333334,-1.4200000000000017,,66.97,68.99,68.0,68.0,,
2025-01-30 14:30:00,896.9899999999999,-2.1100000000000136,0.0,77.33333333333333,63.42333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,528.6666666666666,72.0,68.71333333333332,-1.3900000000000006,,66.97,68.99,68.0,68.0,,
2025-01-30 14:45:00,903.35,2.1200000000000045,0.0,77.5,63.94,900.52,0.0,70.0,100.0,73.99,0.0,70.0,527.0,72.0,68.83333333333333,-1.2600000000000051,,66.97,68.99,68.0,68.0,,
2025-01-30 15:00:00,906.1733333333333,16.960000000000036,0.0,77.5,64.47333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,529.0,72.0,68.98333333333333,-1.1200000000000045,,66.97,68.99,68.0,68.0,,
2025-01-30 15:15:00,901.9333333333334,2.1200000000000045,0.0,77.83333333333333,64.94333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,528.6666666666666,72.0,69.16000000000001,-0.9899999999999949,,66.97,68.99,68.0,68.0,,
2025-01-30 15:30:00,904.0566666666667,0.0,0.0,77.83333333333333,65.42666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,536.0,72.0,69.32666666666667,-0.7900000000000063,,66.97,68.99,68.0,68.0,,
2025-01-30 15:45:00,894.17,-2.1100000000000136,0.0,78.16666666666667,65.86333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,542.0,72.0,69.51333333333334,-0.5799999999999983,,66.97,68.99,68.0,68.0,,
2025-01-30 16:00:00,898.4066666666666,-2.1100000000000136,0.0,78.0,66.10000000000001,900.52,0.0,70.0,100.0,73.99,0.0,70.0,542.0,72.0,69.67333333333333,-0.4300000000000068,,66.97,68.99,68.0,68.0,,
2025-01-30 16:15:00,894.8733333333333,-10.590000000000032,0.0,75.33333333333333,65.74333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,536.6666666666666,72.0,69.82,-0.29000000000000625,,66.97,68.99,68.0,68.0,,
2025-01-30 16:30:00,892.7566666666667,0.0,0.0,75.33333333333333,65.81666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,536.0,72.0,69.92333333333333,-0.1599999999999966,,66.97,68.99,68.0,68.0,,
2025-01-30 16:45:00,904.7633333333333,-2.1100000000000136,0.0,73.66666666666667,65.63666666666667,900.52,0.0,70.0,99.74666666666667,73.99,0.0,70.0,537.3333333333334,72.0,69.99666666666667,-0.04000000000000625,,66.97,68.99,68.0,68.0,,
2025-01-30 17:00:00,896.2866666666665,6.360000000000014,0.0,72.66666666666667,65.48666666666666,900.52,0.0,70.0,97.20666666666666,73.99,0.0,70.0,536.0,72.0,70.10666666666667,0.030000000000001137,,66.97,68.99,68.0,68.0,,
2025-01-30 17:15:00,885.69,-4.230000000000018,0.0,72.5,65.47666666666667,900.52,0.0,70.0,95.88666666666666,73.99,0.0,70.0,529.6666666666666,72.0,70.12,0.12000000000000455,,66.97,68.99,68.0,68.0,,
2025-01-30 17:30:00,898.4066666666666,-14.829999999999927,0.0,72.33333333333333,65.67333333333333,900.52,0.0,70.0,95.47000000000001,73.99,0.0,70.0,521.0,72.0,70.10333333333334,0.12000000000000455,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 17:45:00,906.8833333333333,4.240000000000009,0.0,71.0,65.68333333333334,900.52,0.0,70.0,90.61333333333333,73.99,0.0,70.0,555.6666666666666,72.0,70.28333333333333,0.10999999999999943,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 18:00:00,896.9933333333333,12.720000000000027,0.0,68.83333333333333,65.43666666666667,900.52,0.0,70.0,82.18666666666667,73.99,0.0,70.0,593.3333333333334,72.0,70.54,0.39000000000000057,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 18:15:00,903.35,10.600000000000023,0.0,69.16666666666667,65.40333333333334,900.52,0.0,70.0,77.11,73.99,0.0,70.0,606.3333333333334,72.0,70.56666666666666,0.5600000000000023,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 18:30:00,909.7066666666666,-6.350000000000023,0.0,67.66666666666667,65.58999999999999,900.52,0.0,70.0,76.97000000000001,73.99,0.0,70.0,576.0,72.0,70.38666666666667,0.5,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 18:45:00,904.7633333333333,4.240000000000009,0.0,62.666666666666664,64.70666666666666,900.52,0.0,70.0,74.08,73.99,0.0,70.0,562.3333333333334,72.0,70.38666666666667,0.37999999999999545,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 19:00:00,893.4633333333333,-6.350000000000023,0.0,62.166666666666664,64.03,900.52,0.0,70.0,73.49666666666667,73.99,0.0,70.0,560.3333333333334,72.0,70.27333333333333,0.37999999999999545,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 19:15:00,903.35,-4.230000000000018,0.0,62.166666666666664,63.78666666666667,900.52,0.0,70.0,73.43,73.99,0.0,70.0,538.0,72.0,70.19,0.25,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 19:30:00,899.11,-2.1100000000000136,0.0,62.0,63.35,900.52,0.0,70.0,74.96666666666667,73.99,0.0,70.0,524.0,72.0,70.07000000000001,0.12000000000000455,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 19:45:00,898.4066666666666,0.0,0.0,62.166666666666664,62.73666666666667,900.52,0.0,70.0,76.74333333333333,73.99,0.0,70.0,499.6666666666667,72.0,69.97333333333334,0.030000000000001137,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 20:00:00,902.6433333333333,4.240000000000009,0.0,64.66666666666667,62.46,900.52,0.0,70.0,78.77999999999999,73.99,0.0,70.0,494.0,72.0,69.89,-0.04000000000000625,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 20:15:00,899.1133333333333,2.1200000000000045,0.0,67.66666666666667,62.85999999999999,900.52,0.0,70.0,80.07,73.99,0.0,70.0,506.3333333333333,72.0,69.87333333333333,-0.060000000000002274,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 20:30:00,899.82,4.240000000000009,0.0,68.16666666666667,62.86666666666667,900.52,0.0,70.0,83.51,73.99,0.0,70.0,491.6666666666667,72.0,69.75666666666666,-0.1599999999999966,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 20:45:00,896.29,-2.1100000000000136,0.0,68.5,63.00666666666666,900.52,0.0,70.0,88.28333333333335,73.99,0.0,70.0,487.0,72.0,69.63333333333333,-0.3100000000000023,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 21:00:00,900.5233333333332,-2.1100000000000136,0.0,69.33333333333333,63.10666666666666,900.52,0.0,70.0,92.75,73.99,0.0,70.0,470.6666666666667,72.0,69.56333333333333,-0.4300000000000068,,66.97,68.99,68.0,68.0,,0.0
