time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-30 21:15:00,895.5799999999999,8.480000000000018,0.0,69.83333333333333,63.09,900.52,0.0,70.0,96.65333333333335,73.99,0.0,70.0,465.3333333333333,72.0,69.53666666666668,-0.45000000000000284,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 21:30:00,892.7533333333334,-14.829999999999927,0.0,70.0,62.973333333333336,900.52,0.0,70.0,99.75999999999999,73.99,0.0,70.0,461.0,72.0,69.45,-0.46999999999999886,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 21:45:00,899.8166666666666,-2.115000000000009,0.0,70.16666666666667,63.01666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,455.6666666666667,72.0,69.40666666666668,-0.5899999999999963,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 22:00:00,900.5233333333332,2.1200000000000045,0.0,70.0,63.093333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,452.0,72.0,69.33999999999999,-0.5999999999999943,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 22:15:00,899.8166666666666,6.360000000000014,0.0,70.0,63.199999999999996,900.52,0.0,70.0,100.0,73.99,0.0,70.0,447.0,72.0,69.28666666666668,-0.7000000000000028,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 22:30:00,896.9900000000001,-16.949999999999932,0.0,69.16666666666667,63.40333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,446.3333333333333,72.0,69.28,-0.7199999999999989,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 22:45:00,892.7566666666667,-14.829999999999927,0.0,70.0,63.47333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,445.3333333333333,72.0,69.27333333333333,-0.7199999999999989,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 23:00:00,896.9899999999999,-8.470000000000027,0.0,70.0,63.50666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,443.3333333333333,72.0,69.24666666666667,-0.7399999999999949,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 23:15:00,905.4699999999999,0.0,0.0,70.5,63.43666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,443.0,72.0,69.26666666666667,-0.7600000000000051,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 23:30:00,904.7633333333333,-2.1100000000000136,0.0,70.33333333333333,63.410000000000004,900.52,0.0,70.0,100.0,73.99,0.0,70.0,440.3333333333333,72.0,69.24666666666667,-0.7399999999999949,,66.97,68.99,68.0,68.0,,0.0
2025-01-30 23:45:00,904.0533333333333,-4.230000000000018,0.0,70.16666666666667,63.31666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,438.3333333333333,72.0,69.24,-0.7399999999999949,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 00:00:00,892.7566666666667,8.480000000000018,0.0,70.5,63.333333333333336,900.52,0.0,70.0,100.0,73.99,0.0,70.0,442.3333333333333,72.0,69.26666666666667,-0.7399999999999949,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 00:15:00,906.1733333333333,6.360000000000014,0.0,70.33333333333333,63.43,900.52,0.0,70.0,100.0,73.99,0.0,70.0,438.3333333333333,72.0,69.26666666666667,-0.7399999999999949,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 00:30:00,909.0,0.0,0.0,70.33333333333333,63.443333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,433.6666666666667,72.0,69.27333333333333,-0.7399999999999949,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 00:45:00,890.6366666666667,-10.590000000000032,0.0,70.66666666666667,63.46333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,431.0,72.0,69.28666666666668,-0.7199999999999989,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 01:00:00,899.11,4.240000000000009,0.0,70.5,63.443333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,428.3333333333333,72.0,69.28666666666668,-0.7199999999999989,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 01:15:00,887.8100000000001,2.1200000000000045,0.0,70.16666666666667,63.41,900.52,0.0,70.0,100.0,73.99,0.0,70.0,426.6666666666667,72.0,69.28666666666668,-0.7000000000000028,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 01:30:00,894.8766666666667,-14.829999999999927,0.0,71.0,63.41,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.0,72.0,69.28,-0.7199999999999989,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 01:45:00,906.88,-2.1100000000000136,0.0,71.0,63.379999999999995,900.52,0.0,70.0,100.0,73.99,0.0,70.0,419.6666666666667,72.0,69.28666666666668,-0.7199999999999989,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 02:00:00,893.46,23.31000000000006,0.0,71.33333333333333,63.416666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,419.6666666666667,72.0,69.3,-0.7199999999999989,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 02:15:00,898.4066666666668,-4.230000000000018,0.0,71.16666666666667,63.48666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,420.0,72.0,69.3,-0.7000000000000028,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 02:30:00,893.46,6.360000000000014,0.0,71.33333333333333,63.583333333333336,900.52,0.0,70.0,100.0,73.99,0.0,70.0,416.0,72.0,69.32,-0.7000000000000028,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 02:45:00,892.7533333333334,4.240000000000009,0.0,71.33333333333333,63.66,900.52,0.0,70.0,100.0,73.99,0.0,70.0,416.0,72.0,69.37,-0.6700000000000017,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 03:00:00,901.9366666666666,4.240000000000009,0.0,71.66666666666667,63.75333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,414.0,72.0,69.39333333333333,-0.6099999999999994,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 03:15:00,897.6999999999999,6.360000000000014,0.0,71.0,64.17333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,414.0,72.0,69.39333333333333,-0.6099999999999994,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 03:30:00,896.2866666666667,-6.350000000000023,0.0,71.5,64.35000000000001,900.52,0.0,70.0,100.0,73.99,0.0,70.0,413.3333333333333,72.0,69.41333333333334,-0.5999999999999943,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 03:45:00,904.0566666666667,-2.1100000000000136,0.0,71.5,64.41333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,412.0,72.0,69.54333333333334,-0.5600000000000023,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 04:00:00,903.3466666666667,-4.230000000000018,0.0,71.66666666666667,64.46333333333332,900.52,0.0,70.0,100.0,73.99,0.0,70.0,410.6666666666667,72.0,69.53666666666668,-0.46999999999999886,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 04:15:00,899.82,0.0,0.0,71.5,64.47666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,422.6666666666667,72.0,69.55,-0.45000000000000284,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 04:30:00,898.4066666666666,-2.1100000000000136,0.0,71.66666666666667,64.42333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,417.6666666666667,72.0,69.54333333333334,-0.45000000000000284,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 04:45:00,901.9366666666666,-4.230000000000018,0.0,72.0,64.33999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,411.3333333333333,72.0,69.55666666666666,-0.45000000000000284,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 05:00:00,894.1666666666666,6.360000000000014,0.0,72.0,64.23333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,412.0,72.0,69.56333333333333,-0.4300000000000068,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 05:15:00,902.6433333333333,4.240000000000009,0.0,72.16666666666667,64.24666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,411.3333333333333,72.0,69.56333333333333,-0.4300000000000068,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 05:30:00,901.9366666666666,6.360000000000014,0.0,72.5,64.19666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,410.0,72.0,69.56333333333333,-0.4300000000000068,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 05:45:00,904.7633333333333,-14.829999999999927,0.0,72.5,64.18666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,412.0,72.0,69.55666666666666,-0.45000000000000284,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 06:00:00,898.4066666666666,23.31000000000006,0.0,72.33333333333333,64.28666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,416.0,72.0,69.57,-0.4300000000000068,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 06:15:00,901.2333333333332,4.240000000000009,0.0,72.66666666666667,64.36,900.52,0.0,70.0,100.0,73.99,0.0,70.0,416.0,72.0,69.55,-0.4300000000000068,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 06:30:00,897.6966666666667,-2.1100000000000136,0.0,72.66666666666667,64.62666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,417.0,72.0,69.54333333333334,-0.45000000000000284,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 06:45:00,894.87,4.240000000000009,0.0,72.83333333333333,65.24,900.52,0.0,70.0,100.0,73.99,0.0,70.0,424.6666666666667,72.0,69.55,-0.45000000000000284,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 07:00:00,906.1733333333333,-16.949999999999932,0.0,73.0,65.25333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,426.6666666666667,72.0,69.59333333333332,-0.4300000000000068,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 07:15:00,890.6366666666667,8.480000000000018,0.0,73.0,65.7,900.52,0.0,70.0,100.0,73.99,0.0,70.0,418.6666666666667,72.0,69.67333333333333,-0.35999999999999943,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 07:30:00,906.8833333333333,-8.470000000000027,0.0,69.5,65.53333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,415.3333333333333,72.0,69.69666666666666,-0.3100000000000023,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 07:45:00,894.1666666666666,4.240000000000009,0.0,66.33333333333333,64.97000000000001,900.52,0.0,70.0,100.0,73.99,0.0,70.0,415.3333333333333,72.0,69.75666666666666,-0.29000000000000625,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 08:00:00,901.9366666666666,8.480000000000018,0.0,66.33333333333333,64.67,900.52,0.0,70.0,100.0,73.99,0.0,70.0,412.0,72.0,69.81333333333333,-0.20000000000000284,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 08:15:00,870.8566666666667,6.360000000000014,0.0,66.66666666666667,64.34333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,412.0,72.0,69.80666666666666,-0.18000000000000682,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 08:30:00,917.4766666666668,-38.139999999999986,0.0,67.66666666666667,64.47333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,409.6666666666667,72.0,69.78666666666668,-0.20000000000000284,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 08:45:00,893.4633333333333,10.600000000000023,0.0,67.16666666666667,64.43666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,407.3333333333333,72.0,69.78666666666668,-0.20000000000000284,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 09:00:00,897.6999999999999,-2.1100000000000136,0.0,66.66666666666667,64.26,900.52,0.0,70.0,100.0,73.99,0.0,70.0,406.0,72.0,69.72333333333334,-0.23999999999999488,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 09:15:00,901.9366666666666,-21.17999999999995,0.0,67.0,64.08,900.52,0.0,70.0,100.0,73.99,0.0,70.0,405.3333333333333,72.0,69.69666666666666,-0.29000000000000625,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 09:30:00,897.6999999999999,4.240000000000009,0.0,66.16666666666667,64.08,900.52,0.0,70.0,100.0,73.99,0.0,70.0,403.3333333333333,72.0,69.68333333333334,-0.3100000000000023,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 09:45:00,916.0600000000001,-25.41999999999996,0.0,66.83333333333333,63.92666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,402.0,72.0,69.66333333333334,-0.3100000000000023,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 10:00:00,888.5166666666668,19.07000000000005,0.0,67.5,63.88666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,402.0,72.0,69.66333333333334,-0.3400000000000034,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 10:15:00,908.9966666666668,-10.590000000000032,0.0,67.33333333333333,63.76333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,406.6666666666667,72.0,69.66333333333334,-0.3299999999999983,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 10:30:00,894.1700000000001,-16.949999999999932,0.0,66.83333333333333,63.800000000000004,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.58333333333333,-0.3400000000000034,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 10:45:00,911.1166666666667,-2.1100000000000136,0.0,67.5,63.82,900.52,0.0,70.0,100.0,73.99,0.0,70.0,402.0,72.0,69.58666666666666,-0.4300000000000068,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 11:00:00,908.2933333333334,4.240000000000009,0.0,67.0,63.916666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,402.6666666666667,72.0,69.62,-0.37999999999999545,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 11:15:00,905.4699999999999,-2.1100000000000136,0.0,67.0,63.85333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,403.3333333333333,72.0,69.57333333333332,-0.35999999999999943,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 11:30:00,892.7566666666667,10.600000000000023,0.0,68.0,63.72666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,406.0,72.0,69.6,-0.4300000000000068,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 11:45:00,900.5233333333334,-8.470000000000027,0.0,67.33333333333333,63.84666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,406.0,72.0,69.65333333333332,-0.3400000000000034,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 12:00:00,895.5799999999999,-6.350000000000023,0.0,67.5,64.07666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,406.0,72.0,69.66666666666667,-0.3400000000000034,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 12:15:00,904.0566666666667,-4.230000000000018,0.0,68.16666666666667,64.42,900.52,0.0,70.0,100.0,73.99,0.0,70.0,408.6666666666667,72.0,69.69,-0.3299999999999983,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 12:30:00,896.2866666666667,12.720000000000027,0.0,68.0,65.0,900.52,0.0,70.0,100.0,73.99,0.0,70.0,410.6666666666667,72.0,69.71,-0.29000000000000625,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 12:45:00,909.7033333333334,12.720000000000027,0.0,65.33333333333333,65.18666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,412.0,72.0,69.82666666666667,-0.29000000000000625,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 13:00:00,902.6433333333333,8.480000000000018,0.0,62.166666666666664,65.12333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,416.6666666666667,72.0,69.90666666666667,-0.1599999999999966,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 13:15:00,904.0533333333333,12.720000000000027,0.0,59.5,64.95666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,422.0,72.0,69.91666666666667,-0.060000000000002274,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 13:30:00,892.7533333333334,10.600000000000023,0.0,59.333333333333336,64.90333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,421.3333333333333,72.0,69.91666666666667,-0.15000000000000568,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 13:45:00,901.9366666666666,0.0,0.0,58.666666666666664,64.88666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,422.6666666666667,72.0,69.88,-0.060000000000002274,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 14:00:00,894.1666666666666,4.240000000000009,0.0,57.5,65.04666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,419.0,72.0,69.86666666666666,-0.15000000000000568,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 14:15:00,901.9399999999999,2.1200000000000045,0.0,56.333333333333336,65.12,900.52,0.0,70.0,100.0,73.99,0.0,70.0,417.6666666666667,72.0,69.84333333333333,-0.09000000000000341,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 14:30:00,909.0033333333334,-4.230000000000018,0.0,54.333333333333336,65.14999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,414.0,72.0,69.85666666666667,-0.1599999999999966,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 14:45:00,911.8233333333334,-2.1100000000000136,0.0,53.5,65.24333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,413.3333333333333,72.0,69.83333333333333,-0.15000000000000568,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 15:00:00,892.0466666666667,21.190000000000055,0.0,52.833333333333336,65.28333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,411.3333333333333,72.0,69.82,-0.18000000000000682,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 15:15:00,916.0600000000001,4.240000000000009,0.0,52.166666666666664,65.40333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,408.0,72.0,69.82666666666667,-0.18000000000000682,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 15:30:00,901.9366666666666,19.07000000000005,0.0,52.0,65.32666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,421.0,72.0,69.88333333333333,-0.1599999999999966,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 15:45:00,900.5233333333332,4.240000000000009,0.0,53.0,65.08999999999999,900.52,0.0,70.0,98.90333333333332,73.99,0.0,70.0,424.6666666666667,72.0,70.04,-0.04000000000000625,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 16:00:00,903.35,-8.470000000000027,0.0,54.0,64.85333333333334,900.52,0.0,70.0,96.92333333333333,73.99,0.0,70.0,425.3333333333333,72.0,70.10666666666667,0.09000000000000341,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 16:15:00,892.7566666666667,-2.1100000000000136,0.0,54.333333333333336,64.62,900.52,0.0,70.0,94.08,73.99,0.0,70.0,430.3333333333333,72.0,70.18666666666667,0.12000000000000455,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 16:30:00,904.0566666666667,-6.350000000000023,0.0,54.666666666666664,64.47000000000001,900.52,0.0,70.0,94.08,73.99,0.0,70.0,419.0,72.0,70.13333333333334,0.1599999999999966,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 16:45:00,909.7066666666666,14.840000000000032,0.0,54.833333333333336,64.15333333333334,900.52,0.0,70.0,91.02333333333333,73.99,0.0,70.0,419.3333333333333,72.0,70.21,0.14000000000000057,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 17:00:00,899.1133333333333,-14.829999999999927,0.0,55.0,63.879999999999995,900.52,0.0,70.0,90.08,73.99,0.0,70.0,418.0,72.0,70.17666666666666,0.20000000000000284,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 17:15:00,896.9933333333333,6.360000000000014,0.0,54.833333333333336,63.85333333333333,900.52,0.0,70.0,88.97333333333334,73.99,0.0,70.0,420.0,72.0,70.17,0.12000000000000455,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 17:30:00,907.5866666666667,-12.710000000000036,0.0,54.0,64.12,900.52,0.0,70.0,86.34333333333335,73.99,0.0,70.0,430.3333333333333,72.0,70.21666666666665,0.23000000000000398,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 17:45:00,901.9366666666666,21.190000000000055,0.0,55.0,64.23666666666666,900.52,0.0,70.0,81.70666666666666,73.99,0.0,70.0,454.6666666666667,72.0,70.34666666666666,0.23000000000000398,,66.97,68.99,68.0,68.0,,0.0
2025-01-31 18:00:00,897.6966666666667,-4.230000000000018,0.0,54.666666666666664,64.69333333333333,900.52,0.0,70.0,75.02999999999999,73.99,0.0,70.0,482.3333333333333,72.0,70.52,,,66.97,68.99,68.0,68.0,1.1100000000000065,0.0
2025-01-31 18:15:00,907.5866666666667,8.480000000000018,0.0,54.333333333333336,65.15333333333332,900.52,0.0,70.0,70.16666666666667,73.99,0.0,70.0,480.3333333333333,72.0,70.54666666666667,,,66.97,68.99,68.0,68.0,1.0399999999999991,0.0
2025-01-31 18:30:00,892.0500000000001,2.1200000000000045,0.0,55.0,65.54666666666667,900.52,0.0,70.0,67.92,73.99,0.0,70.0,458.6666666666667,72.0,70.46333333333332,,,66.97,68.99,68.0,68.0,0.9799999999999898,0.0
2025-01-31 18:45:00,903.35,14.840000000000032,0.0,55.0,65.72666666666667,900.52,0.0,70.0,66.23666666666666,73.99,0.0,70.0,450.3333333333333,72.0,70.39,,,66.97,68.99,68.0,68.0,0.9000000000000057,0.0
2025-01-31 19:00:00,896.2866666666667,-23.299999999999955,0.0,55.166666666666664,65.89,900.52,0.0,70.0,63.1,73.99,0.0,70.0,445.6666666666667,72.0,70.39,,,66.97,68.99,68.0,68.0,0.8299999999999983,0.0
2025-01-31 19:15:00,900.5233333333332,-14.829999999999927,0.0,55.833333333333336,66.13666666666667,900.52,0.0,70.0,60.38333333333333,73.99,0.0,70.0,431.0,72.0,70.38666666666667,,,66.97,68.99,68.0,68.0,0.8500000000000085,0.0
2025-01-31 19:30:00,899.1133333333333,8.480000000000018,0.0,56.0,65.98,900.52,0.0,70.0,60.03,73.99,0.0,70.0,421.6666666666667,72.0,70.27,,,66.97,68.99,68.0,68.0,0.9500000000000028,0.0
2025-01-31 19:45:00,902.6466666666666,-2.1100000000000136,0.0,56.166666666666664,65.88333333333333,900.52,0.0,70.0,58.193333333333335,73.99,0.0,70.0,417.6666666666667,72.0,70.26333333333334,,,66.97,68.99,68.0,68.0,0.9499999999999886,0.0
2025-01-31 20:00:00,892.0499999999998,-4.230000000000018,0.0,55.5,66.0,900.52,0.0,70.0,55.173333333333325,73.99,0.0,70.0,420.3333333333333,72.0,70.29666666666667,,,66.97,68.99,68.0,68.0,0.9599999999999937,0.0
2025-01-31 20:15:00,911.12,-12.710000000000036,0.0,55.5,65.88666666666667,900.52,0.0,70.0,51.919999999999995,73.99,0.0,70.0,423.3333333333333,72.0,70.33333333333333,,,66.97,68.99,68.0,68.0,0.7199999999999989,0.0
2025-01-31 20:30:00,908.2933333333334,2.1200000000000045,0.0,55.5,65.50333333333333,900.52,0.0,70.0,50.79333333333333,73.99,0.0,70.0,418.0,72.0,70.27999999999999,,,66.97,68.99,68.0,68.0,0.7999999999999972,0.0
2025-01-31 20:45:00,900.5266666666666,16.960000000000036,0.0,55.5,65.14,900.52,0.0,70.0,49.830000000000005,73.99,0.0,70.0,413.3333333333333,72.0,70.23,,,66.97,68.99,68.0,68.0,0.9899999999999949,0.0
2025-01-31 21:00:00,903.35,-4.230000000000018,0.0,55.666666666666664,65.00666666666666,900.52,0.0,70.0,49.669999999999995,73.99,0.0,70.0,409.3333333333333,72.0,70.15666666666667,,,66.97,68.99,68.0,68.0,1.1099999999999994,0.0
2025-01-31 21:15:00,894.8766666666667,-8.470000000000027,0.0,55.833333333333336,64.91000000000001,900.52,0.0,70.0,51.04,73.99,0.0,70.0,404.6666666666667,72.0,70.06,,,66.97,68.99,68.0,68.0,1.009999999999991,0.0
2025-01-31 21:30:00,899.11,12.720000000000027,0.0,55.833333333333336,64.73,900.52,0.0,70.0,50.28666666666667,73.99,0.0,70.0,402.0,72.0,70.04666666666667,,,66.97,68.99,68.0,68.0,1.1099999999999994,0.0
2025-01-31 21:45:00,909.7033333333334,4.240000000000009,0.0,55.833333333333336,64.52333333333333,900.52,0.0,70.0,51.74333333333333,73.99,0.0,70.0,400.6666666666667,72.0,69.97333333333334,,,66.97,68.99,68.0,68.0,1.1699999999999946,0.0
2025-01-31 22:00:00,908.2933333333334,6.360000000000014,0.0,55.666666666666664,64.02,900.52,0.0,70.0,53.126666666666665,73.99,0.0,70.0,398.0,72.0,69.92,,,66.97,68.99,68.0,68.0,1.1499999999999986,0.0
2025-01-31 22:15:00,899.8166666666666,4.240000000000009,0.0,55.0,63.02333333333333,900.52,0.0,70.0,54.97333333333333,73.99,0.0,70.0,400.3333333333333,72.0,69.86666666666666,,,66.97,68.99,68.0,68.0,-0.1700000000000017,0.0
2025-01-31 22:30:00,897.6999999999999,0.0,0.0,55.333333333333336,62.71,900.52,0.0,70.0,56.24333333333334,73.99,0.0,70.0,400.3333333333333,72.0,69.85333333333334,,,66.97,68.99,68.0,68.0,1.1300000000000026,0.0
2025-01-31 22:45:00,898.4066666666666,8.480000000000018,0.0,55.5,62.30666666666667,900.52,0.0,70.0,57.800000000000004,73.99,0.0,70.0,404.0,72.0,69.83,,,66.97,68.99,68.0,68.0,1.1499999999999986,0.0
2025-01-31 23:00:00,891.3466666666667,10.600000000000023,0.0,55.5,62.0,900.52,0.0,70.0,59.946666666666665,73.99,0.0,70.0,406.0,72.0,69.79333333333334,,,66.97,68.99,68.0,68.0,1.1099999999999994,0.0
2025-01-31 23:15:00,904.0566666666667,-21.17999999999995,0.0,56.0,61.57,900.52,0.0,70.0,63.46,73.99,0.0,70.0,410.0,72.0,69.70333333333333,,,66.97,68.99,68.0,68.0,1.1700000000000017,0.0
2025-01-31 23:30:00,897.6966666666667,10.600000000000023,0.0,55.833333333333336,61.366666666666674,900.52,0.0,70.0,65.65666666666667,73.99,0.0,70.0,409.3333333333333,72.0,69.70333333333333,,,66.97,68.99,68.0,68.0,1.1900000000000048,0.0
2025-01-31 23:45:00,902.6433333333333,-12.710000000000036,0.0,55.0,61.56666666666666,900.52,0.0,70.0,68.64,73.99,0.0,70.0,412.0,72.0,69.66333333333334,,,66.97,68.99,68.0,68.0,1.2600000000000051,0.0
2025-02-01 00:00:00,898.4066666666666,-4.230000000000018,0.0,54.5,61.873333333333335,900.52,0.0,70.0,70.91333333333334,73.99,0.0,70.0,419.3333333333333,72.0,69.67333333333333,,,66.97,68.99,68.0,68.0,1.3599999999999994,0.0
2025-02-01 00:15:00,901.9366666666666,-2.1100000000000136,0.0,54.5,61.73333333333333,900.52,0.0,70.0,75.25333333333333,73.99,0.0,70.0,411.3333333333333,72.0,69.6,,,66.97,68.99,68.0,68.0,1.5,0.0
2025-02-01 00:30:00,893.4633333333333,4.240000000000009,0.0,54.833333333333336,61.64000000000001,900.52,0.0,70.0,77.35000000000001,73.99,0.0,70.0,410.6666666666667,72.0,69.63,,,66.97,68.99,68.0,68.0,1.5899999999999963,0.0
2025-02-01 00:45:00,897.6966666666667,6.360000000000014,0.0,55.5,61.60333333333333,900.52,0.0,70.0,80.28,73.99,0.0,70.0,411.0,72.0,69.62666666666667,,,66.97,68.99,68.0,68.0,1.6300000000000026,0.0
2025-02-01 01:00:00,901.9366666666666,21.190000000000055,0.0,56.666666666666664,61.75,900.52,0.0,70.0,82.10333333333334,73.99,0.0,70.0,408.0,72.0,69.66333333333334,,,66.97,68.99,68.0,68.0,1.6899999999999977,0.0
2025-02-01 01:15:00,895.5833333333334,-8.470000000000027,0.0,58.333333333333336,61.94333333333333,900.52,0.0,70.0,83.68666666666667,73.99,0.0,70.0,406.6666666666667,72.0,69.70333333333333,,,66.97,68.99,68.0,68.0,1.6299999999999955,0.0
2025-02-01 01:30:00,882.16,-6.350000000000023,0.0,59.666666666666664,62.01666666666667,900.52,0.0,70.0,86.10333333333334,73.99,0.0,70.0,404.0,72.0,69.68333333333334,,,66.97,68.99,68.0,68.0,1.6300000000000026,0.0
2025-02-01 01:45:00,891.34,-25.41999999999996,0.0,60.666666666666664,62.083333333333336,900.52,0.0,70.0,87.37666666666667,73.99,0.0,70.0,403.3333333333333,72.0,69.72666666666667,,,66.97,68.99,68.0,68.0,1.6299999999999955,0.0
2025-02-01 02:00:00,909.0,-12.710000000000036,0.0,61.5,62.13333333333333,900.52,0.0,70.0,89.72666666666667,73.99,0.0,70.0,402.6666666666667,72.0,69.71,,,66.97,68.99,68.0,68.0,1.6799999999999997,0.0
2025-02-01 02:15:00,907.5866666666667,19.07000000000005,0.0,61.833333333333336,62.05666666666667,900.52,0.0,70.0,91.36666666666667,73.99,0.0,70.0,402.6666666666667,72.0,69.73,,,66.97,68.99,68.0,68.0,1.6899999999999977,0.0
2025-02-01 02:30:00,891.34,8.480000000000018,0.0,62.5,62.18,900.52,0.0,70.0,92.43333333333334,73.99,0.0,70.0,402.0,72.0,69.75,,,66.97,68.99,68.0,68.0,1.7100000000000009,0.0
2025-02-01 02:45:00,892.7533333333334,-12.710000000000036,0.0,64.0,62.24333333333334,900.52,0.0,70.0,95.56333333333333,73.99,0.0,70.0,402.6666666666667,72.0,69.71,,,66.97,68.99,68.0,68.0,1.7299999999999969,0.0
2025-02-01 03:00:00,899.11,-16.949999999999932,0.0,64.66666666666667,62.22666666666667,900.52,0.0,70.0,97.55,73.99,0.0,70.0,404.0,72.0,69.71,,,66.97,68.99,68.0,68.0,1.730000000000004,0.0
2025-02-01 03:15:00,892.7533333333332,-12.710000000000036,0.0,65.16666666666667,62.13666666666666,900.52,0.0,70.0,99.62333333333333,73.99,0.0,70.0,404.0,72.0,69.70333333333333,,,66.97,68.99,68.0,68.0,1.740000000000002,0.0
2025-02-01 03:30:00,905.4699999999999,-10.590000000000032,0.0,66.16666666666667,62.26333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,406.0,72.0,69.69,,,66.97,68.99,68.0,68.0,1.7199999999999989,0.0
2025-02-01 03:45:00,895.5799999999999,12.720000000000027,0.0,66.66666666666667,62.24,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.66666666666667,,,66.97,68.99,68.0,68.0,1.759999999999998,0.0
2025-02-01 04:00:00,891.3433333333332,8.480000000000018,0.0,67.33333333333333,62.28,900.52,0.0,70.0,100.0,73.99,0.0,70.0,402.6666666666667,72.0,69.64999999999999,,,66.97,68.99,68.0,68.0,1.8200000000000003,0.0
2025-02-01 04:15:00,900.5233333333332,2.1200000000000045,0.0,68.33333333333333,62.416666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.6666666666667,72.0,69.57,,,66.97,68.99,68.0,68.0,1.8099999999999952,0.0
2025-02-01 04:30:00,901.9333333333334,2.1200000000000045,0.0,68.5,62.66,900.52,0.0,70.0,100.0,73.99,0.0,70.0,406.0,72.0,69.57,,,66.97,68.99,68.0,68.0,1.8900000000000006,0.0
2025-02-01 04:45:00,901.9366666666666,-14.829999999999927,0.0,68.66666666666667,62.69,900.52,0.0,70.0,100.0,73.99,0.0,70.0,406.0,72.0,69.57,,,66.97,68.99,68.0,68.0,1.8500000000000014,0.0
2025-02-01 05:00:00,906.1766666666666,2.1200000000000045,0.0,68.5,62.75666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.57,,,66.97,68.99,68.0,68.0,1.8700000000000045,0.0
2025-02-01 05:15:00,904.0566666666667,-4.230000000000018,0.0,68.5,62.830000000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.57,,,66.97,68.99,68.0,68.0,1.8800000000000026,0.0
2025-02-01 05:30:00,898.4066666666666,-10.590000000000032,0.0,68.83333333333333,62.96,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.58666666666666,,,66.97,68.99,68.0,68.0,1.8499999999999943,0.0
2025-02-01 05:45:00,903.35,-12.710000000000036,0.0,68.66666666666667,63.05666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.64666666666666,,,66.97,68.99,68.0,68.0,1.8299999999999983,0.0
2025-02-01 06:00:00,891.3433333333332,2.1200000000000045,0.0,69.0,62.99333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,403.3333333333333,72.0,69.67,,,66.97,68.99,68.0,68.0,1.9000000000000057,0.0
2025-02-01 06:15:00,892.7566666666667,6.360000000000014,0.0,68.66666666666667,62.81,900.52,0.0,70.0,100.0,73.99,0.0,70.0,403.6666666666667,72.0,69.66666666666667,,,66.97,68.99,68.0,68.0,1.8099999999999952,0.0
2025-02-01 06:30:00,892.7533333333334,-6.350000000000023,0.0,74.0,62.346666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.63333333333333,,,66.97,68.99,68.0,68.0,1.8799999999999955,0.0
2025-02-01 06:45:00,900.5233333333332,4.240000000000009,0.0,79.66666666666667,63.57,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.55666666666666,,,66.97,68.99,68.0,68.0,2.6199999999999974,0.0
2025-02-01 07:00:00,909.0,4.240000000000009,0.0,79.5,63.65333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.44,,,66.97,68.99,68.0,68.0,2.6100000000000065,0.0
2025-02-01 07:15:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,2.6499999999999986,0.0
2025-02-01 07:30:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,2.6499999999999986,0.0
2025-02-01 07:45:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,2.6499999999999986,0.0
2025-02-01 08:00:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,2.6499999999999986,0.0
2025-02-01 08:15:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,2.6499999999999986,0.0
2025-02-01 08:30:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,2.6499999999999986,0.0
2025-02-01 08:45:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,2.6499999999999986,0.0
2025-02-01 09:00:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,2.6499999999999986,0.0
2025-02-01 09:15:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,2.6499999999999986,0.0
2025-02-01 09:30:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,2.6499999999999986,0.0
2025-02-01 09:45:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,2.6499999999999986,0.0
2025-02-01 10:00:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,2.6499999999999986,0.0
2025-02-01 10:15:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,2.6499999999999986,0.0
2025-02-01 10:30:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,2.6499999999999986,0.0
2025-02-01 10:45:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,2.6499999999999986,0.0
2025-02-01 11:00:00,,4.240000000000009,,,,,,,,,,,,,,,,,,,,2.6499999999999986,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,892.05,,0.0,93.75,61.59,900.52,0.0,70.0,30.955,73.99,0.0,70.0,513.0,72.0,70.15,,,66.97,68.99,68.0,68.0,,
2025-02-03 21:30:00,911.8233333333333,4.240000000000009,0.0,93.83333333333333,61.45333333333334,900.52,0.0,70.0,30.546666666666667,73.99,0.0,70.0,512.3333333333334,72.0,70.12,,,66.97,68.99,68.0,68.0,0.9699999999999989,0.0
2025-02-03 21:45:00,906.88,33.90999999999997,0.0,94.5,60.949999999999996,900.52,0.0,70.0,29.953333333333333,73.99,0.0,70.0,515.3333333333334,72.0,70.10333333333334,,,66.97,68.99,68.0,68.0,1.0500000000000043,0.0
2025-02-03 22:00:00,894.1666666666666,23.31000000000006,0.0,95.0,60.669999999999995,900.52,0.0,70.0,31.169999999999998,73.99,0.0,70.0,506.6666666666667,72.0,70.01,,,66.97,68.99,68.0,68.0,1.0700000000000003,0.0
2025-02-03 22:15:00,894.17,-10.590000000000032,0.0,94.0,60.56,900.52,0.0,70.0,32.39333333333334,73.99,0.0,70.0,499.0,72.0,69.96,,,66.97,68.99,68.0,68.0,1.1299999999999955,0.0
2025-02-03 22:30:00,897.6966666666667,-4.230000000000018,0.0,94.5,60.44,900.52,0.0,70.0,34.940000000000005,73.99,0.0,70.0,499.0,72.0,69.86,,,66.97,68.99,68.0,68.0,1.1299999999999955,0.0
2025-02-03 22:45:00,890.6333333333333,-8.470000000000027,0.0,93.33333333333333,60.35,900.52,0.0,70.0,36.50333333333333,73.99,0.0,70.0,497.0,72.0,69.84666666666666,,,66.97,68.99,68.0,68.0,1.0599999999999952,0.0
2025-02-03 23:00:00,889.9333333333334,2.1200000000000045,0.0,94.33333333333333,60.27,900.52,0.0,70.0,37.48666666666667,73.99,0.0,70.0,493.0,72.0,69.84333333333333,,,66.97,68.99,68.0,68.0,1.0600000000000023,0.0
2025-02-03 23:15:00,896.9966666666666,-2.1100000000000136,0.0,94.5,60.083333333333336,900.52,0.0,70.0,39.14,73.99,0.0,70.0,490.6666666666667,72.0,69.81333333333333,,,66.97,68.99,68.0,68.0,1.1000000000000014,0.0
2025-02-03 23:30:00,892.7533333333334,-2.1100000000000136,0.0,94.33333333333333,60.06,900.52,0.0,70.0,43.20666666666667,73.99,0.0,70.0,492.6666666666667,72.0,69.71,,,66.97,68.99,68.0,68.0,1.0500000000000043,0.0
2025-02-03 23:45:00,892.0466666666666,6.360000000000014,0.0,95.5,59.919999999999995,900.52,0.0,70.0,45.35333333333333,73.99,0.0,70.0,495.6666666666667,72.0,69.70333333333333,,,66.97,68.99,68.0,68.0,1.1099999999999994,0.0
2025-02-04 00:00:00,899.82,-19.069999999999936,0.0,94.66666666666667,59.86333333333334,900.52,0.0,70.0,47.54666666666666,73.99,0.0,70.0,498.3333333333333,72.0,69.69666666666666,,,66.97,68.99,68.0,68.0,1.1600000000000037,0.0
2025-02-04 00:15:00,901.9399999999999,16.960000000000036,0.0,94.16666666666667,59.846666666666664,900.52,0.0,70.0,49.75,73.99,0.0,70.0,497.0,72.0,69.70333333333333,,,66.97,68.99,68.0,68.0,1.2199999999999989,0.0
2025-02-04 00:30:00,907.5866666666666,16.960000000000036,0.0,94.83333333333333,59.67333333333334,900.52,0.0,70.0,52.086666666666666,73.99,0.0,70.0,495.3333333333333,72.0,69.68333333333334,,,66.97,68.99,68.0,68.0,1.1400000000000006,0.0
2025-02-04 00:45:00,909.0,-8.470000000000027,0.0,94.5,59.51666666666667,900.52,0.0,70.0,54.419999999999995,73.99,0.0,70.0,497.6666666666667,72.0,69.69,,,66.97,68.99,68.0,68.0,1.25,0.0
2025-02-04 01:00:00,898.4066666666666,4.240000000000009,0.0,95.83333333333333,59.413333333333334,900.52,0.0,70.0,56.38333333333333,73.99,0.0,70.0,507.0,72.0,69.70333333333333,,,66.97,68.99,68.0,68.0,1.3300000000000054,0.0
2025-02-04 01:15:00,891.3433333333332,-8.470000000000027,0.0,96.5,59.39666666666667,900.52,0.0,70.0,58.95666666666667,73.99,0.0,70.0,504.3333333333333,72.0,69.68333333333334,,,66.97,68.99,68.0,68.0,1.2700000000000031,0.0
2025-02-04 01:30:00,897.6966666666667,-14.829999999999927,0.0,96.5,59.39666666666667,900.52,0.0,70.0,61.79666666666666,73.99,0.0,70.0,497.6666666666667,72.0,69.66333333333334,,,66.97,68.99,68.0,68.0,1.230000000000004,0.0
2025-02-04 01:45:00,902.6433333333333,4.240000000000009,0.0,96.5,59.43666666666667,900.52,0.0,70.0,66.45333333333333,73.99,0.0,70.0,495.0,72.0,69.57,,,66.97,68.99,68.0,68.0,1.240000000000002,0.0
2025-02-04 02:00:00,895.5799999999999,-4.230000000000018,0.0,97.0,59.403333333333336,900.52,0.0,70.0,69.53333333333335,73.99,0.0,70.0,490.6666666666667,72.0,69.57,,,66.97,68.99,68.0,68.0,1.2100000000000009,0.0
2025-02-04 02:15:00,906.8833333333333,6.360000000000014,0.0,96.16666666666667,59.31666666666666,900.52,0.0,70.0,72.81333333333333,73.99,0.0,70.0,487.3333333333333,72.0,69.57,,,66.97,68.99,68.0,68.0,1.2600000000000051,0.0
2025-02-04 02:30:00,893.46,16.960000000000036,0.0,97.0,59.25666666666667,900.52,0.0,70.0,75.42666666666666,73.99,0.0,70.0,492.3333333333333,72.0,69.59666666666666,,,66.97,68.99,68.0,68.0,1.3100000000000023,0.0
2025-02-04 02:45:00,890.6333333333333,-12.710000000000036,0.0,97.0,59.336666666666666,900.52,0.0,70.0,76.46333333333334,73.99,0.0,70.0,494.0,72.0,69.67,,,66.97,68.99,68.0,68.0,1.3299999999999983,0.0
2025-02-04 03:00:00,896.2866666666667,2.1200000000000045,0.0,96.83333333333333,59.38999999999999,900.52,0.0,70.0,78.93333333333334,73.99,0.0,70.0,487.0,72.0,69.66666666666667,,,66.97,68.99,68.0,68.0,1.3300000000000054,0.0
2025-02-04 03:15:00,897.6999999999999,6.360000000000014,0.0,96.83333333333333,59.32,900.52,0.0,70.0,80.73666666666666,73.99,0.0,70.0,484.3333333333333,72.0,69.68333333333334,,,66.97,68.99,68.0,68.0,1.25,0.0
2025-02-04 03:30:00,896.9933333333333,8.480000000000018,0.0,96.66666666666667,59.346666666666664,900.52,0.0,70.0,82.73666666666666,73.99,0.0,70.0,485.3333333333333,72.0,69.71,,,66.97,68.99,68.0,68.0,1.2899999999999991,0.0
2025-02-04 03:45:00,885.6933333333333,0.0,0.0,96.83333333333333,59.26,900.52,0.0,70.0,82.75,73.99,0.0,70.0,481.3333333333333,72.0,69.79333333333334,,,66.97,68.99,68.0,68.0,1.3700000000000045,0.0
2025-02-04 04:00:00,897.7033333333333,-21.17999999999995,0.0,98.0,64.96666666666667,900.52,0.0,70.0,83.68333333333334,73.99,0.0,70.0,484.3333333333333,72.0,69.82,,,66.97,68.99,68.0,68.0,1.3700000000000045,0.0
2025-02-04 04:15:00,902.6433333333333,-2.1100000000000136,0.0,97.33333333333333,59.42666666666667,900.52,0.0,70.0,83.57,73.99,0.0,70.0,484.3333333333333,72.0,69.88333333333333,,,66.97,68.99,68.0,68.0,2.3999999999999986,0.0
2025-02-04 04:30:00,899.1133333333333,4.240000000000009,0.0,96.83333333333333,63.830000000000005,900.52,0.0,70.0,82.96666666666665,73.99,0.0,70.0,484.0,72.0,69.94333333333333,,,66.97,68.99,68.0,68.0,1.6600000000000037,0.0
2025-02-04 04:45:00,899.82,-10.590000000000032,0.0,97.16666666666667,59.803333333333335,900.52,0.0,70.0,81.54333333333334,73.99,0.0,70.0,502.3333333333333,72.0,70.01666666666667,,,66.97,68.99,68.0,68.0,1.5200000000000031,0.0
2025-02-04 05:00:00,887.8133333333334,-6.350000000000023,0.0,80.0,58.73,900.52,0.0,70.0,82.05333333333333,73.99,0.0,70.0,494.0,72.0,69.98,,,66.97,68.99,68.0,68.0,1.3800000000000026,0.0
2025-02-04 05:15:00,905.4699999999999,-8.470000000000027,0.0,71.5,64.79,900.52,0.0,70.0,82.30666666666666,73.99,0.0,70.0,475.3333333333333,72.0,69.96666666666665,,,66.97,68.99,68.0,68.0,1.5399999999999991,0.0
2025-02-04 05:30:00,895.5799999999999,-4.230000000000018,0.0,71.33333333333333,64.82333333333334,900.52,0.0,70.0,81.50999999999999,73.99,0.0,70.0,453.3333333333333,72.0,70.03,,,66.97,68.99,68.0,68.0,0.9499999999999886,0.0
2025-02-04 05:45:00,892.7533333333334,-6.350000000000023,0.0,71.5,64.48333333333333,900.52,0.0,70.0,76.73333333333333,73.99,0.0,70.0,444.0,72.0,70.21333333333332,,,66.97,68.99,68.0,68.0,1.2000000000000028,0.0
2025-02-04 06:00:00,893.46,-10.590000000000032,0.0,71.33333333333333,63.903333333333336,900.52,0.0,70.0,73.81666666666666,73.99,0.0,70.0,431.3333333333333,72.0,70.25666666666666,,,66.97,68.99,68.0,68.0,1.230000000000004,0.0
2025-02-04 06:15:00,894.8733333333333,-16.949999999999932,0.0,71.66666666666667,63.75333333333333,900.52,0.0,70.0,71.90666666666667,73.99,0.0,70.0,428.6666666666667,72.0,70.25666666666666,,,66.97,68.99,68.0,68.0,1.1799999999999997,0.0
2025-02-04 06:30:00,892.7566666666667,0.0,0.0,71.66666666666667,63.42666666666667,900.52,0.0,70.0,70.31333333333333,73.99,0.0,70.0,427.3333333333333,72.0,70.23666666666666,,,66.97,68.99,68.0,68.0,1.2299999999999969,0.0
2025-02-04 06:45:00,898.4033333333333,-25.41999999999996,0.0,71.83333333333333,62.86333333333334,900.52,0.0,70.0,68.28,73.99,0.0,70.0,423.6666666666667,72.0,70.24333333333334,,,66.97,68.99,68.0,68.0,1.1899999999999977,0.0
2025-02-04 07:00:00,899.82,0.0,0.0,71.83333333333333,62.449999999999996,900.52,0.0,70.0,66.29333333333334,73.99,0.0,70.0,416.6666666666667,72.0,70.25,,,66.97,68.99,68.0,68.0,1.1799999999999997,0.0
2025-02-04 07:15:00,904.0533333333333,-4.230000000000018,0.0,71.83333333333333,62.31666666666666,900.52,0.0,70.0,66.45333333333333,73.99,0.0,70.0,412.0,72.0,70.14999999999999,,,66.97,68.99,68.0,68.0,1.1799999999999997,0.0
2025-02-04 07:30:00,907.5866666666667,4.240000000000009,0.0,71.83333333333333,62.47666666666667,900.52,0.0,70.0,65.75333333333333,73.99,0.0,70.0,417.6666666666667,72.0,70.13333333333334,,,66.97,68.99,68.0,68.0,1.2299999999999969,0.0
