time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-06 18:45:00,897.6999999999999,10.600000000000023,0.0,74.5,64.05333333333334,900.52,0.0,70.0,66.30666666666667,73.99,0.0,70.0,489.6666666666667,72.0,70.54,,,66.97,68.99,68.0,68.0,1.6000000000000014,0.0
2025-02-06 19:00:00,894.8766666666667,-4.230000000000018,0.0,74.16666666666667,63.85,900.52,0.0,70.0,62.373333333333335,73.99,0.0,70.0,482.3333333333333,72.0,70.53333333333335,,,66.97,68.99,68.0,68.0,1.5700000000000074,0.0
2025-02-06 19:15:00,905.4666666666667,-21.17999999999995,0.0,74.5,63.52333333333333,900.52,0.0,70.0,60.62,73.99,0.0,70.0,474.6666666666667,72.0,70.42666666666666,,,66.97,68.99,68.0,68.0,1.6199999999999974,0.0
2025-02-06 19:30:00,890.6366666666667,-6.350000000000023,0.0,74.0,63.306666666666665,900.52,0.0,70.0,59.413333333333334,73.99,0.0,70.0,471.3333333333333,72.0,70.34333333333332,,,66.97,68.99,68.0,68.0,1.6599999999999966,0.0
2025-02-06 19:45:00,884.2800000000001,-2.1100000000000136,0.0,74.0,63.080000000000005,900.52,0.0,70.0,58.943333333333335,73.99,0.0,70.0,452.6666666666667,72.0,70.25,,,66.97,68.99,68.0,68.0,1.5899999999999963,0.0
2025-02-06 20:00:00,907.59,-25.41999999999996,0.0,74.0,63.11333333333334,900.52,0.0,70.0,58.71333333333333,73.99,0.0,70.0,453.6666666666667,72.0,70.17,,,66.97,68.99,68.0,68.0,1.5799999999999983,0.0
2025-02-06 20:15:00,892.0500000000001,12.720000000000027,0.0,74.5,63.45333333333334,900.52,0.0,70.0,58.31,73.99,0.0,70.0,454.3333333333333,72.0,70.13666666666667,,,66.97,68.99,68.0,68.0,1.5499999999999972,0.0
2025-02-06 20:30:00,898.4066666666666,-6.350000000000023,0.0,74.33333333333333,63.64333333333334,900.52,0.0,70.0,59.25,73.99,0.0,70.0,443.6666666666667,72.0,70.05333333333333,,,66.97,68.99,68.0,68.0,1.5899999999999963,0.0
2025-02-06 20:45:00,898.4033333333333,-6.350000000000023,0.0,74.66666666666667,63.826666666666675,900.52,0.0,70.0,60.57333333333333,73.99,0.0,70.0,436.3333333333333,72.0,69.97333333333334,,,66.97,68.99,68.0,68.0,1.6499999999999986,0.0
2025-02-06 21:00:00,894.17,6.360000000000014,0.0,74.5,64.01,900.52,0.0,70.0,60.61666666666667,73.99,0.0,70.0,442.0,72.0,69.98,,,66.97,68.99,68.0,68.0,1.4799999999999969,0.0
2025-02-06 21:15:00,899.82,-6.350000000000023,0.0,75.0,64.19333333333334,900.52,0.0,70.0,61.196666666666665,73.99,0.0,70.0,437.0,72.0,69.95333333333333,,,66.97,68.99,68.0,68.0,1.5,0.0
2025-02-06 21:30:00,899.11,-2.1100000000000136,0.0,75.16666666666667,64.24333333333333,900.52,0.0,70.0,61.43,73.99,0.0,70.0,427.6666666666667,72.0,69.94333333333333,,,66.97,68.99,68.0,68.0,1.5100000000000051,0.0
2025-02-06 21:45:00,900.5266666666666,-10.590000000000032,0.0,75.16666666666667,64.19333333333334,900.52,0.0,70.0,62.196666666666665,73.99,0.0,70.0,424.0,72.0,69.93666666666667,,,66.97,68.99,68.0,68.0,1.5799999999999983,0.0
2025-02-06 22:00:00,912.5300000000001,-2.1100000000000136,0.0,75.16666666666667,64.10666666666667,900.52,0.0,70.0,63.48333333333333,73.99,0.0,70.0,424.6666666666667,72.0,69.88333333333334,,,66.97,68.99,68.0,68.0,1.5800000000000054,0.0
2025-02-06 22:15:00,892.7566666666667,10.600000000000023,0.0,75.0,63.68666666666667,900.52,0.0,70.0,64.03,73.99,0.0,70.0,423.6666666666667,72.0,69.90666666666667,,,66.97,68.99,68.0,68.0,1.6099999999999994,0.0
2025-02-06 22:30:00,889.93,-16.949999999999932,0.0,74.83333333333333,62.94,900.52,0.0,70.0,64.26666666666667,73.99,0.0,70.0,427.6666666666667,72.0,69.92999999999999,,,66.97,68.99,68.0,68.0,1.6900000000000048,0.0
2025-02-06 22:45:00,898.4033333333333,-14.829999999999927,0.0,74.83333333333333,62.196666666666665,900.52,0.0,70.0,65.58666666666666,73.99,0.0,70.0,424.0,72.0,69.88333333333333,,,66.97,68.99,68.0,68.0,1.6899999999999977,0.0
2025-02-06 23:00:00,898.4033333333333,8.480000000000018,0.0,75.66666666666667,62.13333333333333,900.52,0.0,70.0,69.05333333333333,73.99,0.0,70.0,423.0,72.0,69.77,,,66.97,68.99,68.0,68.0,1.7199999999999989,0.0
2025-02-06 23:15:00,901.9399999999999,0.0,0.0,76.33333333333333,62.196666666666665,900.52,0.0,70.0,72.39333333333333,73.99,0.0,70.0,424.3333333333333,72.0,69.71,,,66.97,68.99,68.0,68.0,1.7399999999999949,0.0
2025-02-06 23:30:00,895.23,-4.230000000000018,0.0,77.0,62.3,900.52,0.0,70.0,74.83,73.99,0.0,70.0,427.5,72.0,69.71,,,66.97,68.99,68.0,68.0,1.7600000000000051,0.0
2025-02-06 23:45:00,905.4666666666667,-8.470000000000027,0.0,78.0,62.14666666666667,900.52,0.0,70.0,76.93,73.99,0.0,70.0,428.3333333333333,72.0,69.69666666666666,,,66.97,68.99,68.0,68.0,1.769999999999996,0.0
2025-02-07 00:00:00,899.8166666666666,4.240000000000009,0.0,81.16666666666667,62.54666666666666,900.52,0.0,70.0,80.63666666666667,73.99,0.0,70.0,426.3333333333333,72.0,69.61333333333333,,,66.97,68.99,68.0,68.0,1.8399999999999963,0.0
2025-02-07 00:15:00,887.1066666666666,-14.829999999999927,0.0,84.33333333333333,62.906666666666666,900.52,0.0,70.0,84.64666666666666,73.99,0.0,70.0,425.6666666666667,72.0,69.57,,,66.97,68.99,68.0,68.0,2.1099999999999994,0.0
2025-02-07 00:30:00,896.9933333333333,-4.230000000000018,0.0,86.66666666666667,63.056666666666665,900.52,0.0,70.0,88.09333333333332,73.99,0.0,70.0,426.6666666666667,72.0,69.56333333333333,,,66.97,68.99,68.0,68.0,2.480000000000004,0.0
2025-02-07 00:45:00,901.2333333333332,-10.590000000000032,0.0,88.33333333333333,63.370000000000005,900.52,0.0,70.0,91.90666666666668,73.99,0.0,70.0,428.3333333333333,72.0,69.53666666666668,,,66.97,68.99,68.0,68.0,2.529999999999994,0.0
2025-02-07 01:00:00,900.5233333333332,-4.230000000000018,0.0,88.33333333333333,63.370000000000005,900.52,0.0,70.0,95.7,73.99,0.0,70.0,427.0,72.0,69.52,,,66.97,68.99,68.0,68.0,2.6400000000000006,0.0
2025-02-07 01:15:00,895.5799999999999,-6.350000000000023,0.0,88.33333333333333,63.199999999999996,900.52,0.0,70.0,100.0,73.99,0.0,70.0,425.0,72.0,69.42666666666666,,,66.97,68.99,68.0,68.0,2.5500000000000043,0.0
2025-02-07 01:30:00,898.4066666666666,-29.659999999999968,0.0,88.66666666666667,63.083333333333336,900.52,0.0,70.0,100.0,73.99,0.0,70.0,425.0,72.0,69.39666666666666,,,66.97,68.99,68.0,68.0,2.6499999999999986,0.0
2025-02-07 01:45:00,902.64,-10.590000000000032,0.0,89.66666666666667,63.48,900.52,0.0,70.0,100.0,73.99,0.0,70.0,424.3333333333333,72.0,69.32333333333334,,,66.97,68.99,68.0,68.0,2.6600000000000037,0.0
2025-02-07 02:00:00,902.6433333333333,38.139999999999986,0.0,90.0,63.416666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.3333333333333,72.0,69.29333333333334,,,66.97,68.99,68.0,68.0,2.729999999999997,0.0
2025-02-07 02:15:00,903.3533333333334,-2.1100000000000136,0.0,89.66666666666667,63.42666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.6666666666667,72.0,69.28,,,66.97,68.99,68.0,68.0,2.759999999999998,0.0
2025-02-07 02:30:00,912.5333333333333,-2.1100000000000136,0.0,89.5,63.330000000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,424.0,72.0,69.27333333333333,,,66.97,68.99,68.0,68.0,2.779999999999994,0.0
2025-02-07 02:45:00,901.9366666666666,10.600000000000023,0.0,89.66666666666667,63.43,900.52,0.0,70.0,100.0,73.99,0.0,70.0,428.6666666666667,72.0,69.28,,,66.97,68.99,68.0,68.0,2.710000000000001,0.0
2025-02-07 03:00:00,897.6999999999999,10.600000000000023,0.0,89.66666666666667,63.35,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.3333333333333,72.0,69.29333333333334,,,66.97,68.99,68.0,68.0,2.710000000000001,0.0
2025-02-07 03:15:00,904.0566666666667,-8.470000000000027,0.0,89.66666666666667,63.28333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.0,72.0,69.26666666666667,,,66.97,68.99,68.0,68.0,2.770000000000003,0.0
2025-02-07 03:30:00,888.5166666666668,-2.1100000000000136,0.0,90.33333333333333,63.26,900.52,0.0,70.0,100.0,73.99,0.0,70.0,430.0,72.0,69.26,,,66.97,68.99,68.0,68.0,2.780000000000001,0.0
2025-02-07 03:45:00,904.7633333333333,-27.539999999999964,0.0,90.83333333333333,63.29,900.52,0.0,70.0,100.0,73.99,0.0,70.0,433.0,72.0,69.26,,,66.97,68.99,68.0,68.0,2.720000000000006,0.0
2025-02-07 04:00:00,898.4033333333333,10.600000000000023,0.0,91.16666666666667,63.29,900.52,0.0,70.0,100.0,73.99,0.0,70.0,433.3333333333333,72.0,69.24666666666667,,,66.97,68.99,68.0,68.0,2.759999999999998,0.0
2025-02-07 04:15:00,901.9333333333334,2.1200000000000045,0.0,91.0,63.31,900.52,0.0,70.0,100.0,73.99,0.0,70.0,434.3333333333333,72.0,69.24666666666667,,,66.97,68.99,68.0,68.0,2.789999999999999,0.0
2025-02-07 04:30:00,909.7066666666666,4.240000000000009,0.0,92.33333333333333,63.54333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,435.6666666666667,72.0,69.18666666666667,,,66.97,68.99,68.0,68.0,2.8700000000000045,0.0
2025-02-07 04:45:00,897.6966666666667,-8.470000000000027,0.0,92.0,63.48666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,439.0,72.0,69.15,,,66.97,68.99,68.0,68.0,2.769999999999996,0.0
2025-02-07 05:00:00,889.9333333333334,6.360000000000014,0.0,92.16666666666667,63.46666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,440.3333333333333,72.0,69.15,,,66.97,68.99,68.0,68.0,2.799999999999997,0.0
2025-02-07 05:15:00,899.1133333333333,-4.230000000000018,0.0,92.33333333333333,63.38333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,439.6666666666667,72.0,69.14333333333333,,,66.97,68.99,68.0,68.0,2.8200000000000003,0.0
2025-02-07 05:30:00,897.6999999999999,12.720000000000027,0.0,92.5,63.443333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,440.3333333333333,72.0,69.12333333333333,,,66.97,68.99,68.0,68.0,2.8100000000000023,0.0
2025-02-07 05:45:00,902.64,-6.350000000000023,0.0,92.66666666666667,63.47333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,446.3333333333333,72.0,69.12666666666667,,,66.97,68.99,68.0,68.0,2.8000000000000043,0.0
2025-02-07 06:00:00,894.1666666666666,2.1200000000000045,0.0,93.0,63.5,900.52,0.0,70.0,100.0,73.99,0.0,70.0,450.0,72.0,69.13666666666667,,,66.97,68.99,68.0,68.0,2.809999999999995,0.0
2025-02-07 06:15:00,899.11,-29.659999999999968,0.0,93.0,63.553333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,451.6666666666667,72.0,69.14333333333333,,,66.97,68.99,68.0,68.0,2.719999999999999,0.0
2025-02-07 06:30:00,889.2233333333334,-14.829999999999927,0.0,92.66666666666667,63.49333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,448.6666666666667,72.0,69.13,,,66.97,68.99,68.0,68.0,2.8600000000000065,0.0
2025-02-07 06:45:00,903.3466666666667,-16.949999999999932,0.0,93.0,63.449999999999996,900.52,0.0,70.0,100.0,73.99,0.0,70.0,445.6666666666667,72.0,69.11999999999999,,,66.97,68.99,68.0,68.0,2.809999999999995,0.0
2025-02-07 07:00:00,892.0500000000001,0.0,0.0,92.83333333333333,63.32,900.52,0.0,70.0,100.0,73.99,0.0,70.0,444.3333333333333,72.0,69.1,,,66.97,68.99,68.0,68.0,2.779999999999994,0.0
2025-02-07 07:15:00,894.8733333333333,-16.949999999999932,0.0,93.0,63.25333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,445.0,72.0,69.10000000000001,,,66.97,68.99,68.0,68.0,2.8200000000000003,0.0
2025-02-07 07:30:00,898.4066666666666,-8.470000000000027,0.0,92.66666666666667,63.14666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,445.0,72.0,69.02666666666667,,,66.97,68.99,68.0,68.0,2.8599999999999994,0.0
2025-02-07 07:45:00,898.4066666666666,10.600000000000023,0.0,92.83333333333333,63.01,900.52,0.0,70.0,100.0,73.99,0.0,70.0,445.6666666666667,72.0,69.01,,,66.97,68.99,68.0,68.0,2.8700000000000045,0.0
2025-02-07 08:00:00,901.9366666666666,4.240000000000009,0.0,92.83333333333333,62.910000000000004,900.52,0.0,70.0,100.0,73.99,0.0,70.0,443.0,72.0,68.99666666666667,,,66.97,68.99,68.0,68.0,2.8599999999999994,0.0
2025-02-07 08:15:00,897.3499999999999,4.240000000000009,0.0,93.25,62.95,900.52,0.0,70.0,100.0,73.99,0.0,70.0,445.0,72.0,68.97,,,66.97,68.99,68.0,68.0,2.8400000000000034,0.0
2025-02-07 08:30:00,901.585,-10.590000000000032,0.0,93.25,62.8775,900.52,0.0,70.0,100.0,73.99,0.0,70.0,442.0,72.0,69.0,,,66.97,68.99,68.0,68.0,2.8900000000000006,0.0
2025-02-07 08:45:00,897.6999999999999,14.840000000000032,0.0,93.33333333333333,62.75333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,440.3333333333333,72.0,68.99666666666667,,,66.97,68.99,68.0,68.0,2.9299999999999997,0.0
2025-02-07 09:00:00,899.1133333333333,-2.1100000000000136,0.0,93.16666666666667,62.69333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,439.0,72.0,68.91,,,66.97,68.99,68.0,68.0,2.8800000000000026,0.0
2025-02-07 09:15:00,903.3466666666667,-8.470000000000027,0.0,93.66666666666667,62.623333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,438.3333333333333,72.0,68.86,,,66.97,68.99,68.0,68.0,3.019999999999996,0.0
2025-02-07 09:30:00,905.4666666666667,2.1200000000000045,0.0,93.5,62.56,900.52,0.0,70.0,100.0,73.99,0.0,70.0,437.0,72.0,68.86666666666666,,,66.97,68.99,68.0,68.0,2.9299999999999997,0.0
2025-02-07 09:45:00,894.8733333333333,2.1200000000000045,0.0,93.33333333333333,62.57,900.52,0.0,70.0,100.0,73.99,0.0,70.0,436.3333333333333,72.0,68.86,,,66.97,68.99,68.0,68.0,3.0,0.0
2025-02-07 10:00:00,892.0466666666666,2.1200000000000045,0.0,93.5,62.5,900.52,0.0,70.0,100.0,73.99,0.0,70.0,437.6666666666667,72.0,68.87333333333333,,,66.97,68.99,68.0,68.0,2.989999999999995,0.0
2025-02-07 10:15:00,904.0566666666667,2.1200000000000045,0.0,93.5,62.376666666666665,900.52,0.0,70.0,100.0,73.99,0.0,70.0,439.6666666666667,72.0,68.87333333333333,,,66.97,68.99,68.0,68.0,3.009999999999998,0.0
2025-02-07 10:30:00,902.6433333333333,6.360000000000014,0.0,93.5,62.336666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,439.0,72.0,68.86666666666666,,,66.97,68.99,68.0,68.0,3.030000000000001,0.0
2025-02-07 10:45:00,905.4699999999999,10.600000000000023,0.0,93.33333333333333,62.32333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,438.6666666666667,72.0,68.85,,,66.97,68.99,68.0,68.0,2.960000000000001,0.0
2025-02-07 11:00:00,909.0,14.840000000000032,0.0,93.66666666666667,62.30666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,439.6666666666667,72.0,68.86,,,66.97,68.99,68.0,68.0,2.979999999999997,0.0
2025-02-07 11:15:00,895.5799999999999,8.480000000000018,0.0,93.5,62.28666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,439.6666666666667,72.0,68.87333333333333,,,66.97,68.99,68.0,68.0,3.0,0.0
2025-02-07 11:30:00,892.7533333333334,-6.350000000000023,0.0,93.16666666666667,62.19333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,441.0,72.0,68.86666666666666,,,66.97,68.99,68.0,68.0,3.009999999999998,0.0
2025-02-07 11:45:00,901.9366666666666,0.0,0.0,93.66666666666667,61.906666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,443.0,72.0,68.83,,,66.97,68.99,68.0,68.0,2.980000000000004,0.0
2025-02-07 12:00:00,901.23,-8.470000000000027,0.0,93.33333333333333,61.86333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,446.3333333333333,72.0,68.82333333333334,,,66.97,68.99,68.0,68.0,3.229999999999997,0.0
2025-02-07 12:15:00,889.93,-14.829999999999927,0.0,93.33333333333333,61.803333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,449.0,72.0,68.85000000000001,,,66.97,68.99,68.0,68.0,3.1199999999999974,0.0
2025-02-07 12:30:00,904.7599999999999,-31.779999999999973,0.0,93.16666666666667,61.583333333333336,900.52,0.0,70.0,100.0,73.99,0.0,70.0,452.3333333333333,72.0,68.84333333333332,,,66.97,68.99,68.0,68.0,3.1000000000000014,0.0
2025-02-07 12:45:00,899.11,12.720000000000027,0.0,93.33333333333333,61.446666666666665,900.52,0.0,70.0,100.0,73.99,0.0,70.0,455.0,72.0,68.83,,,66.97,68.99,68.0,68.0,3.1700000000000017,0.0
2025-02-07 13:00:00,899.1133333333333,-14.829999999999927,0.0,93.16666666666667,61.73333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,463.3333333333333,72.0,68.74,,,66.97,68.99,68.0,68.0,3.1200000000000045,0.0
2025-02-07 13:15:00,899.1133333333333,8.480000000000018,0.0,93.33333333333333,61.81,900.52,0.0,70.0,100.0,73.99,0.0,70.0,467.3333333333333,72.0,68.73333333333333,,,66.97,68.99,68.0,68.0,3.1000000000000014,0.0
2025-02-07 13:30:00,894.8733333333333,8.480000000000018,0.0,93.66666666666667,61.833333333333336,900.52,0.0,70.0,100.0,73.99,0.0,70.0,477.0,72.0,68.68,,,66.97,68.99,68.0,68.0,3.0800000000000054,0.0
2025-02-07 13:45:00,895.5799999999999,-14.829999999999927,0.0,93.0,62.123333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,472.0,72.0,68.72666666666667,,,66.97,68.99,68.0,68.0,3.1200000000000045,0.0
2025-02-07 14:00:00,886.3966666666666,-12.710000000000036,0.0,93.5,62.449999999999996,900.52,0.0,70.0,100.0,73.99,0.0,70.0,472.0,72.0,68.81,,,66.97,68.99,68.0,68.0,3.0700000000000003,0.0
2025-02-07 14:15:00,899.8166666666666,-31.779999999999973,0.0,93.5,62.843333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,472.0,72.0,68.85333333333334,,,66.97,68.99,68.0,68.0,2.9299999999999997,0.0
2025-02-07 14:30:00,901.9399999999999,2.1200000000000045,0.0,93.83333333333333,63.096666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,468.0,72.0,68.83,,,66.97,68.99,68.0,68.0,2.8499999999999943,0.0
2025-02-07 14:45:00,899.11,-4.230000000000018,0.0,93.83333333333333,63.46,900.52,0.0,70.0,100.0,73.99,0.0,70.0,468.6666666666667,72.0,68.80333333333333,,,66.97,68.99,68.0,68.0,2.8000000000000043,0.0
2025-02-07 15:00:00,889.93,-19.069999999999936,0.0,93.83333333333333,63.843333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,467.3333333333333,72.0,68.91666666666667,,,66.97,68.99,68.0,68.0,2.8800000000000026,0.0
2025-02-07 15:15:00,896.2866666666665,-4.230000000000018,0.0,94.0,64.02333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,467.0,72.0,69.01,,,66.97,68.99,68.0,68.0,2.799999999999997,0.0
2025-02-07 15:30:00,899.1133333333333,6.360000000000014,0.0,94.16666666666667,64.34333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,470.0,72.0,69.00666666666666,,,66.97,68.99,68.0,68.0,2.8500000000000014,0.0
2025-02-07 15:45:00,901.23,-6.350000000000023,0.0,94.16666666666667,64.58,900.52,0.0,70.0,100.0,73.99,0.0,70.0,480.0,72.0,69.12333333333333,,,66.97,68.99,68.0,68.0,2.8800000000000026,0.0
2025-02-07 16:00:00,905.4666666666667,2.1200000000000045,0.0,94.0,64.75333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,478.0,72.0,69.18666666666667,,,66.97,68.99,68.0,68.0,2.9199999999999946,0.0
2025-02-07 16:15:00,893.46,8.480000000000018,0.0,94.0,64.99333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,476.0,72.0,69.28666666666668,,,66.97,68.99,68.0,68.0,2.8200000000000003,0.0
2025-02-07 16:30:00,907.59,2.1200000000000045,0.0,94.0,65.06333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,477.3333333333333,72.0,69.42,,,66.97,68.99,68.0,68.0,2.719999999999999,0.0
2025-02-07 16:45:00,894.1666666666666,31.789999999999964,0.0,94.66666666666667,65.21666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,475.3333333333333,72.0,69.47,,,66.97,68.99,68.0,68.0,2.700000000000003,0.0
2025-02-07 17:00:00,893.46,2.1200000000000045,0.0,94.66666666666667,65.62,900.52,0.0,70.0,100.0,73.99,0.0,70.0,476.0,72.0,69.64,,,66.97,68.99,68.0,68.0,2.5799999999999983,0.0
2025-02-07 17:15:00,896.2866666666667,-12.710000000000036,0.0,94.83333333333333,65.81,900.52,0.0,70.0,100.0,73.99,0.0,70.0,476.0,72.0,69.70333333333333,,,66.97,68.99,68.0,68.0,2.480000000000004,0.0
2025-02-07 17:30:00,906.88,4.240000000000009,0.0,94.66666666666667,65.84666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,480.0,72.0,69.80666666666667,,,66.97,68.99,68.0,68.0,2.519999999999996,0.0
2025-02-07 17:45:00,901.2333333333332,10.600000000000023,0.0,95.0,65.87666666666667,900.52,0.0,70.0,98.69,73.99,0.0,70.0,499.0,72.0,70.03333333333333,,,66.97,68.99,68.0,68.0,2.5899999999999963,0.0
2025-02-07 18:00:00,896.2866666666665,-4.230000000000018,0.0,94.83333333333333,66.29666666666667,900.52,0.0,70.0,90.80333333333333,73.99,0.0,70.0,519.6666666666666,72.0,70.35000000000001,,,66.97,68.99,68.0,68.0,2.530000000000001,0.0
2025-02-07 18:15:00,907.59,0.0,0.0,92.33333333333333,65.79666666666667,900.52,0.0,70.0,87.86333333333334,73.99,0.0,70.0,544.0,72.0,70.35333333333334,,,66.97,68.99,68.0,68.0,2.3800000000000026,0.0
2025-02-07 18:30:00,898.4066666666666,-2.1100000000000136,0.0,92.33333333333333,65.83666666666666,900.52,0.0,70.0,87.24333333333334,73.99,0.0,70.0,534.0,72.0,70.26333333333334,,,66.97,68.99,68.0,68.0,2.6300000000000097,0.0
2025-02-07 18:45:00,903.3533333333334,6.360000000000014,0.0,91.66666666666667,65.87666666666667,900.52,0.0,70.0,85.39333333333333,73.99,0.0,70.0,530.6666666666666,72.0,70.25,,,66.97,68.99,68.0,68.0,2.539999999999992,0.0
2025-02-07 19:00:00,894.1666666666666,-2.1100000000000136,0.0,91.16666666666667,65.54333333333334,900.52,0.0,70.0,83.32666666666667,73.99,0.0,70.0,525.3333333333334,72.0,70.25666666666666,,,66.97,68.99,68.0,68.0,2.5899999999999963,0.0
2025-02-07 19:15:00,899.8166666666666,,0.0,91.33333333333333,65.62333333333333,900.52,0.0,70.0,81.27,73.99,0.0,70.0,512.3333333333334,72.0,70.26333333333334,,,66.97,68.99,68.0,68.0,,
2025-02-07 19:30:00,897.6999999999999,0.0,0.0,91.0,65.63666666666667,900.52,0.0,70.0,79.59333333333333,73.99,0.0,70.0,501.0,72.0,70.24333333333334,,,66.97,68.99,68.0,68.0,2.3500000000000014,0.0
2025-02-07 19:45:00,894.8733333333333,6.360000000000014,0.0,91.0,65.81666666666666,900.52,0.0,70.0,78.35666666666667,73.99,0.0,70.0,491.6666666666667,72.0,70.21,,,66.97,68.99,68.0,68.0,2.460000000000001,0.0
2025-02-07 20:00:00,892.7566666666667,0.0,0.0,90.16666666666667,65.49333333333334,900.52,0.0,70.0,77.02666666666666,73.99,0.0,70.0,494.6666666666667,72.0,70.20333333333333,,,66.97,68.99,68.0,68.0,2.4200000000000017,0.0
2025-02-07 20:15:00,895.5799999999999,-19.069999999999936,0.0,90.0,65.23,900.52,0.0,70.0,76.01333333333334,73.99,0.0,70.0,496.3333333333333,72.0,70.17666666666666,,,66.97,68.99,68.0,68.0,2.3000000000000043,0.0
2025-02-07 20:30:00,902.64,6.360000000000014,0.0,90.0,65.00666666666667,900.52,0.0,70.0,76.05,73.99,0.0,70.0,481.0,72.0,70.11666666666667,,,66.97,68.99,68.0,68.0,2.539999999999992,0.0
2025-02-07 20:45:00,898.4066666666666,4.240000000000009,0.0,90.16666666666667,65.01333333333334,900.52,0.0,70.0,77.16333333333334,73.99,0.0,70.0,470.0,72.0,70.02666666666666,,,66.97,68.99,68.0,68.0,2.450000000000003,0.0
2025-02-07 21:00:00,892.7566666666667,-4.230000000000018,0.0,89.16666666666667,65.03666666666668,900.52,0.0,70.0,77.99666666666667,73.99,0.0,70.0,467.3333333333333,72.0,69.98,,,66.97,68.99,68.0,68.0,2.440000000000005,0.0
2025-02-07 21:15:00,896.9933333333333,-4.230000000000018,0.0,89.83333333333333,64.93333333333334,900.52,0.0,70.0,78.30333333333333,73.99,0.0,70.0,466.3333333333333,72.0,69.96666666666665,,,66.97,68.99,68.0,68.0,2.440000000000005,0.0
2025-02-07 21:30:00,901.23,4.240000000000009,0.0,89.83333333333333,64.92666666666666,900.52,0.0,70.0,80.60333333333334,73.99,0.0,70.0,456.3333333333333,72.0,69.87333333333333,,,66.97,68.99,68.0,68.0,2.480000000000004,0.0
2025-02-07 21:45:00,900.5266666666666,21.190000000000055,0.0,90.0,64.82000000000001,900.52,0.0,70.0,82.42999999999999,73.99,0.0,70.0,454.6666666666667,72.0,69.84333333333333,,,66.97,68.99,68.0,68.0,2.3900000000000006,0.0
2025-02-07 22:00:00,899.82,16.960000000000036,0.0,89.83333333333333,64.77333333333333,900.52,0.0,70.0,85.59666666666665,73.99,0.0,70.0,453.0,72.0,69.74666666666667,,,66.97,68.99,68.0,68.0,2.5300000000000082,0.0
2025-02-07 22:15:00,899.82,-4.230000000000018,0.0,90.0,64.73333333333333,900.52,0.0,70.0,88.63666666666667,73.99,0.0,70.0,445.6666666666667,72.0,69.69666666666666,,,66.97,68.99,68.0,68.0,2.480000000000004,0.0
2025-02-07 22:30:00,898.4066666666666,-2.1100000000000136,0.0,89.33333333333333,64.68333333333332,900.52,0.0,70.0,91.33,73.99,0.0,70.0,443.0,72.0,69.66666666666667,,,66.97,68.99,68.0,68.0,2.4099999999999966,0.0
2025-02-07 22:45:00,906.88,2.1200000000000045,0.0,89.83333333333333,64.58666666666666,900.52,0.0,70.0,96.14666666666666,73.99,0.0,70.0,441.0,72.0,69.57333333333332,,,66.97,68.99,68.0,68.0,2.4699999999999918,0.0
2025-02-07 23:00:00,904.7633333333333,8.480000000000018,0.0,90.0,64.59333333333332,900.52,0.0,70.0,99.46333333333332,73.99,0.0,70.0,441.6666666666667,72.0,69.55,,,66.97,68.99,68.0,68.0,2.569999999999993,0.0
2025-02-07 23:15:00,897.6999999999999,12.720000000000027,0.0,89.83333333333333,64.54333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,437.6666666666667,72.0,69.49333333333334,,,66.97,68.99,68.0,68.0,2.509999999999991,0.0
2025-02-07 23:30:00,901.23,-8.470000000000027,0.0,90.0,64.6,900.52,0.0,70.0,100.0,73.99,0.0,70.0,435.6666666666667,72.0,69.45666666666666,,,66.97,68.99,68.0,68.0,2.469999999999999,0.0
2025-02-07 23:45:00,902.64,0.0,0.0,90.0,64.52666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,433.6666666666667,72.0,69.48333333333333,,,66.97,68.99,68.0,68.0,2.479999999999997,0.0
2025-02-08 00:00:00,898.4066666666666,2.1200000000000045,0.0,89.83333333333333,64.41333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,432.3333333333333,72.0,69.55,,,66.97,68.99,68.0,68.0,2.450000000000003,0.0
2025-02-08 00:15:00,894.17,-12.710000000000036,0.0,89.83333333333333,64.16666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,434.0,72.0,69.44,,,66.97,68.99,68.0,68.0,2.469999999999999,0.0
2025-02-08 00:30:00,897.6999999999999,-8.470000000000027,0.0,89.83333333333333,64.04,900.52,0.0,70.0,100.0,73.99,0.0,70.0,430.3333333333333,72.0,69.42666666666666,,,66.97,68.99,68.0,68.0,2.5700000000000003,0.0
2025-02-08 00:45:00,908.2933333333334,-4.230000000000018,0.0,90.0,64.02,900.52,0.0,70.0,100.0,73.99,0.0,70.0,430.3333333333333,72.0,69.42,,,66.97,68.99,68.0,68.0,2.460000000000001,0.0
2025-02-08 01:00:00,894.8766666666667,0.0,0.0,89.83333333333333,63.943333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,428.3333333333333,72.0,69.42,,,66.97,68.99,68.0,68.0,2.5600000000000023,0.0
2025-02-08 01:15:00,903.35,-4.230000000000018,0.0,90.0,63.97,900.52,0.0,70.0,100.0,73.99,0.0,70.0,426.3333333333333,72.0,69.42666666666666,,,66.97,68.99,68.0,68.0,2.460000000000001,0.0
2025-02-08 01:30:00,906.88,4.240000000000009,0.0,89.83333333333333,63.89000000000001,900.52,0.0,70.0,100.0,73.99,0.0,70.0,426.0,72.0,69.48666666666666,,,66.97,68.99,68.0,68.0,2.490000000000002,0.0
2025-02-08 01:45:00,902.6433333333333,-4.230000000000018,0.0,90.16666666666667,63.79333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,425.0,72.0,69.42666666666666,,,66.97,68.99,68.0,68.0,2.539999999999999,0.0
2025-02-08 02:00:00,896.9933333333333,-2.1100000000000136,0.0,90.0,63.64666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,422.0,72.0,69.41333333333334,,,66.97,68.99,68.0,68.0,2.5799999999999983,0.0
2025-02-08 02:15:00,912.5333333333333,-14.829999999999927,0.0,90.0,63.583333333333336,900.52,0.0,70.0,100.0,73.99,0.0,70.0,419.3333333333333,72.0,69.39333333333333,,,66.97,68.99,68.0,68.0,2.5700000000000003,0.0
2025-02-08 02:30:00,900.5233333333332,14.840000000000032,0.0,90.0,63.60333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,418.0,72.0,69.39666666666666,,,66.97,68.99,68.0,68.0,2.6099999999999994,0.0
2025-02-08 02:45:00,887.8100000000001,0.0,0.0,90.16666666666667,63.620000000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,416.6666666666667,72.0,69.36333333333333,,,66.97,68.99,68.0,68.0,2.549999999999997,0.0
2025-02-08 03:00:00,905.4699999999999,-4.230000000000018,0.0,90.83333333333333,63.6,900.52,0.0,70.0,100.0,73.99,0.0,70.0,416.0,72.0,69.29333333333334,,,66.97,68.99,68.0,68.0,2.6000000000000014,0.0
2025-02-08 03:15:00,899.11,8.480000000000018,0.0,90.33333333333333,63.666666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,416.0,72.0,69.29333333333334,,,66.97,68.99,68.0,68.0,2.6099999999999994,0.0
2025-02-08 03:30:00,909.0,4.240000000000009,0.0,90.66666666666667,63.663333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,414.0,72.0,69.33,,,66.97,68.99,68.0,68.0,2.6000000000000014,0.0
2025-02-08 03:45:00,899.82,0.0,0.0,90.5,63.68666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,413.3333333333333,72.0,69.39666666666666,,,66.97,68.99,68.0,68.0,2.5799999999999983,0.0
2025-02-08 04:00:00,901.23,-8.470000000000027,0.0,90.5,63.68,900.52,0.0,70.0,100.0,73.99,0.0,70.0,412.0,72.0,69.34333333333332,,,66.97,68.99,68.0,68.0,2.539999999999999,0.0
2025-02-08 04:15:00,899.1133333333333,-4.230000000000018,0.0,90.33333333333333,63.51333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,412.0,72.0,69.38666666666667,,,66.97,68.99,68.0,68.0,2.539999999999999,0.0
2025-02-08 04:30:00,891.3433333333332,-2.1100000000000136,0.0,90.83333333333333,63.123333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,409.3333333333333,72.0,69.40666666666668,,,66.97,68.99,68.0,68.0,2.6599999999999966,0.0
2025-02-08 04:45:00,904.7599999999999,-8.470000000000027,0.0,91.66666666666667,63.06333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,408.0,72.0,69.40333333333334,,,66.97,68.99,68.0,68.0,2.789999999999999,0.0
2025-02-08 05:00:00,899.11,0.0,0.0,93.16666666666667,63.373333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,408.0,72.0,69.32666666666667,,,66.97,68.99,68.0,68.0,2.8000000000000043,0.0
2025-02-08 05:15:00,897.6999999999999,4.240000000000009,0.0,93.83333333333333,63.39333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,408.6666666666667,72.0,69.31666666666666,,,66.97,68.99,68.0,68.0,2.8500000000000014,0.0
2025-02-08 05:30:00,896.9933333333333,10.600000000000023,0.0,94.5,63.306666666666665,900.52,0.0,70.0,100.0,73.99,0.0,70.0,409.3333333333333,72.0,69.29333333333334,,,66.97,68.99,68.0,68.0,2.8900000000000006,0.0
2025-02-08 05:45:00,900.5266666666666,-6.350000000000023,0.0,94.83333333333333,63.48666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,412.0,72.0,69.25333333333333,,,66.97,68.99,68.0,68.0,2.9199999999999946,0.0
2025-02-08 06:00:00,894.8766666666667,-6.350000000000023,0.0,95.16666666666667,63.629999999999995,900.52,0.0,70.0,100.0,73.99,0.0,70.0,412.6666666666667,72.0,69.22333333333333,,,66.97,68.99,68.0,68.0,2.809999999999995,0.0
2025-02-08 06:15:00,904.7633333333333,8.480000000000018,0.0,95.33333333333333,63.78333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,414.3333333333333,72.0,69.15,,,66.97,68.99,68.0,68.0,2.8599999999999994,0.0
2025-02-08 06:30:00,904.0533333333333,-10.590000000000032,0.0,95.83333333333333,63.830000000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,417.3333333333333,72.0,69.15,,,66.97,68.99,68.0,68.0,2.8399999999999963,0.0
2025-02-08 06:45:00,897.6999999999999,0.0,0.0,95.83333333333333,63.80666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,418.0,72.0,69.12666666666667,,,66.97,68.99,68.0,68.0,2.8900000000000006,0.0
2025-02-08 07:00:00,896.2866666666665,-2.1100000000000136,0.0,96.5,63.833333333333336,900.52,0.0,70.0,100.0,73.99,0.0,70.0,418.6666666666667,72.0,69.12333333333333,,,66.97,68.99,68.0,68.0,2.8800000000000026,0.0
2025-02-08 07:15:00,906.1733333333333,-12.710000000000036,0.0,96.33333333333333,63.846666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,420.6666666666667,72.0,69.04666666666667,,,66.97,68.99,68.0,68.0,2.8200000000000003,0.0
2025-02-08 07:30:00,909.0,8.480000000000018,0.0,96.0,63.86,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.0,72.0,69.035,,,66.97,68.99,68.0,68.0,2.8299999999999983,0.0
2025-02-08 07:45:00,898.4066666666666,-8.470000000000027,0.0,96.83333333333333,63.85999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.0,72.0,69.02333333333333,,,66.97,68.99,68.0,68.0,2.8900000000000006,0.0
2025-02-08 08:00:00,894.8766666666667,8.480000000000018,0.0,96.5,63.98,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.6666666666667,72.0,69.01,,,66.97,68.99,68.0,68.0,2.8299999999999983,0.0
2025-02-08 08:15:00,899.8166666666666,-6.350000000000023,0.0,96.66666666666667,63.99666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,424.0,72.0,69.01666666666667,,,66.97,68.99,68.0,68.0,2.8100000000000094,0.0
2025-02-08 08:30:00,889.93,-8.470000000000027,0.0,96.66666666666667,64.04,900.52,0.0,70.0,100.0,73.99,0.0,70.0,426.0,72.0,69.01,,,66.97,68.99,68.0,68.0,2.8399999999999963,0.0
2025-02-08 08:45:00,898.4033333333333,-23.299999999999955,0.0,97.0,64.10333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,427.3333333333333,72.0,69.01,,,66.97,68.99,68.0,68.0,2.8400000000000034,0.0
2025-02-08 09:00:00,912.5300000000001,2.1200000000000045,0.0,96.66666666666667,64.18666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,427.0,72.0,69.01666666666667,,,66.97,68.99,68.0,68.0,2.8299999999999983,0.0
2025-02-08 09:15:00,894.8733333333333,19.07000000000005,0.0,96.0,64.17,900.52,0.0,70.0,100.0,73.99,0.0,70.0,427.0,72.0,69.12666666666667,,,66.97,68.99,68.0,68.0,2.799999999999997,0.0
2025-02-08 09:30:00,896.9933333333333,2.1200000000000045,0.0,96.16666666666667,64.09333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,427.3333333333333,72.0,69.14333333333333,,,66.97,68.99,68.0,68.0,2.8000000000000043,0.0
2025-02-08 09:45:00,900.5233333333332,4.240000000000009,0.0,95.83333333333333,64.06,900.52,0.0,70.0,100.0,73.99,0.0,70.0,428.0,72.0,69.15,,,66.97,68.99,68.0,68.0,2.819999999999993,0.0
2025-02-08 10:00:00,888.52,8.480000000000018,0.0,96.5,64.06,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.3333333333333,72.0,69.15,,,66.97,68.99,68.0,68.0,2.770000000000003,0.0
2025-02-08 10:15:00,895.5799999999999,8.480000000000018,0.0,96.66666666666667,64.12666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.6666666666667,72.0,69.17666666666666,,,66.97,68.99,68.0,68.0,2.780000000000001,0.0
2025-02-08 10:30:00,896.9933333333333,-10.590000000000032,0.0,96.66666666666667,64.11333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,431.6666666666667,72.0,69.15,,,66.97,68.99,68.0,68.0,2.809999999999995,0.0
2025-02-08 10:45:00,894.8733333333333,16.960000000000036,0.0,96.83333333333333,64.12333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.6666666666667,72.0,69.21666666666665,,,66.97,68.99,68.0,68.0,2.8100000000000023,0.0
2025-02-08 11:00:00,905.4699999999999,8.480000000000018,0.0,96.83333333333333,64.24,900.52,0.0,70.0,100.0,73.99,0.0,70.0,431.6666666666667,72.0,69.21666666666665,,,66.97,68.99,68.0,68.0,2.8300000000000054,0.0
2025-02-08 11:15:00,900.5233333333334,-4.230000000000018,0.0,97.16666666666667,64.25,900.52,0.0,70.0,100.0,73.99,0.0,70.0,432.3333333333333,72.0,69.24666666666667,,,66.97,68.99,68.0,68.0,2.779999999999994,0.0
2025-02-08 11:30:00,889.93,10.600000000000023,0.0,97.33333333333333,64.26333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,432.3333333333333,72.0,69.26666666666667,,,66.97,68.99,68.0,68.0,2.779999999999994,0.0
2025-02-08 11:45:00,908.2933333333334,-19.069999999999936,0.0,97.33333333333333,64.31,900.52,0.0,70.0,100.0,73.99,0.0,70.0,433.0,72.0,69.26,,,66.97,68.99,68.0,68.0,2.8200000000000074,0.0
2025-02-08 12:00:00,892.0466666666666,2.1200000000000045,0.0,97.33333333333333,64.27333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,432.3333333333333,72.0,69.25333333333333,,,66.97,68.99,68.0,68.0,2.8000000000000043,0.0
2025-02-08 12:15:00,901.23,-19.069999999999936,0.0,97.5,64.32333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,431.6666666666667,72.0,69.26,,,66.97,68.99,68.0,68.0,2.8500000000000014,0.0
2025-02-08 12:30:00,889.9333333333334,10.600000000000023,0.0,97.5,64.38333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,433.0,72.0,69.23333333333333,,,66.97,68.99,68.0,68.0,2.789999999999992,0.0
2025-02-08 12:45:00,906.88,-4.230000000000018,0.0,97.66666666666667,64.39333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,433.6666666666667,72.0,69.15666666666668,,,66.97,68.99,68.0,68.0,2.789999999999992,0.0
2025-02-08 13:00:00,908.2933333333334,2.1200000000000045,0.0,97.66666666666667,64.44,900.52,0.0,70.0,100.0,73.99,0.0,70.0,435.0,72.0,69.15,,,66.97,68.99,68.0,68.0,2.770000000000003,0.0
2025-02-08 13:15:00,899.1133333333333,14.840000000000032,0.0,97.66666666666667,64.50666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,433.6666666666667,72.0,69.15,,,66.97,68.99,68.0,68.0,2.760000000000005,0.0
2025-02-08 13:30:00,896.29,-4.230000000000018,0.0,97.66666666666667,64.59666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,433.0,72.0,69.21666666666667,,,66.97,68.99,68.0,68.0,2.8200000000000003,0.0
2025-02-08 13:45:00,904.7633333333333,-2.1100000000000136,0.0,97.5,64.69,900.52,0.0,70.0,100.0,73.99,0.0,70.0,434.3333333333333,72.0,69.27333333333333,,,66.97,68.99,68.0,68.0,2.7099999999999937,0.0
2025-02-08 14:00:00,894.8733333333333,19.07000000000005,0.0,97.83333333333333,64.77666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,435.0,72.0,69.29333333333334,,,66.97,68.99,68.0,68.0,2.769999999999996,0.0
2025-02-08 14:15:00,905.4666666666667,-19.069999999999936,0.0,98.0,64.88666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,436.0,72.0,69.3,,,66.97,68.99,68.0,68.0,2.6500000000000057,0.0
2025-02-08 14:30:00,906.1733333333333,0.0,0.0,98.0,64.98333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,435.0,72.0,69.35333333333334,,,66.97,68.99,68.0,68.0,2.6099999999999923,0.0
2025-02-08 14:45:00,896.2866666666665,-8.470000000000027,0.0,97.83333333333333,64.95333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,435.0,72.0,69.41333333333334,,,66.97,68.99,68.0,68.0,2.6799999999999926,0.0
2025-02-08 15:00:00,894.1666666666666,0.0,0.0,98.0,65.08666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,437.6666666666667,72.0,69.42,,,66.97,68.99,68.0,68.0,2.6300000000000026,0.0
2025-02-08 15:15:00,899.1133333333333,8.480000000000018,0.0,98.16666666666667,65.28666666666668,900.52,0.0,70.0,100.0,73.99,0.0,70.0,437.0,72.0,69.42,,,66.97,68.99,68.0,68.0,2.5600000000000023,0.0
2025-02-08 15:30:00,894.17,16.960000000000036,0.0,98.33333333333333,65.39999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,438.3333333333333,72.0,69.49000000000001,,,66.97,68.99,68.0,68.0,2.4399999999999977,0.0
2025-02-08 15:45:00,903.3466666666667,-8.470000000000027,0.0,98.5,65.48666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,439.6666666666667,72.0,69.53666666666668,,,66.97,68.99,68.0,68.0,2.4099999999999966,0.0
2025-02-08 16:00:00,900.5266666666666,0.0,0.0,98.66666666666667,65.55666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,439.0,72.0,69.56333333333333,,,66.97,68.99,68.0,68.0,2.460000000000001,0.0
2025-02-08 16:15:00,911.12,16.960000000000036,0.0,98.66666666666667,65.67,900.52,0.0,70.0,100.0,73.99,0.0,70.0,439.0,72.0,69.57,,,66.97,68.99,68.0,68.0,2.3500000000000014,0.0
2025-02-08 16:30:00,908.2933333333334,10.600000000000023,0.0,98.66666666666667,65.92,900.52,0.0,70.0,100.0,73.99,0.0,70.0,439.6666666666667,72.0,69.63666666666667,,,66.97,68.99,68.0,68.0,2.279999999999994,0.0
2025-02-08 16:45:00,890.6366666666667,6.360000000000014,0.0,97.83333333333333,65.98333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,440.3333333333333,72.0,69.69666666666666,,,66.97,68.99,68.0,68.0,2.270000000000003,0.0
2025-02-08 17:00:00,901.9366666666666,-12.710000000000036,0.0,94.83333333333333,65.73666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,439.0,72.0,69.82333333333332,,,66.97,68.99,68.0,68.0,2.319999999999993,0.0
2025-02-08 17:15:00,885.6933333333333,-6.350000000000023,0.0,92.83333333333333,65.69666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,436.0,72.0,69.96666666666667,,,66.97,68.99,68.0,68.0,2.219999999999999,0.0
2025-02-08 17:30:00,882.8633333333333,-10.590000000000032,0.0,88.0,65.42333333333333,900.52,0.0,70.0,97.7,73.99,0.0,70.0,431.0,72.0,70.09333333333333,,,66.97,68.99,68.0,68.0,2.020000000000003,0.0
2025-02-08 17:45:00,905.4699999999999,-19.069999999999936,0.0,84.33333333333333,64.83999999999999,900.52,0.0,70.0,95.07333333333334,73.99,0.0,70.0,426.6666666666667,72.0,70.16333333333334,,,66.97,68.99,68.0,68.0,1.6599999999999966,0.0
2025-02-08 18:00:00,906.88,8.480000000000018,0.0,84.33333333333333,65.15666666666667,900.52,0.0,70.0,91.70666666666666,73.99,0.0,70.0,423.0,72.0,70.25,,,66.97,68.99,68.0,68.0,1.7100000000000009,0.0
2025-02-08 18:15:00,887.1066666666666,-6.350000000000023,0.0,83.5,64.96666666666665,900.52,0.0,70.0,89.22666666666667,73.99,0.0,70.0,419.3333333333333,72.0,70.27666666666666,,,66.97,68.99,68.0,68.0,1.500000000000007,0.0
2025-02-08 18:30:00,898.4066666666666,-10.590000000000032,0.0,83.0,65.09666666666666,900.52,0.0,70.0,85.19666666666666,73.99,0.0,70.0,417.3333333333333,72.0,70.36,,,66.97,68.99,68.0,68.0,1.5900000000000034,0.0
2025-02-08 18:45:00,905.4666666666667,4.240000000000009,0.0,81.16666666666667,65.08999999999999,900.52,0.0,70.0,81.78,73.99,0.0,70.0,414.0,72.0,70.38,,,66.97,68.99,68.0,68.0,1.6199999999999974,0.0
2025-02-08 19:00:00,892.0500000000001,0.0,0.0,81.33333333333333,64.89333333333333,900.52,0.0,70.0,83.29666666666667,73.99,0.0,70.0,412.0,72.0,70.18666666666667,,,66.97,68.99,68.0,68.0,1.5499999999999972,0.0
2025-02-08 19:15:00,896.9933333333333,-16.949999999999932,0.0,81.16666666666667,65.02333333333333,900.52,0.0,70.0,85.82333333333334,73.99,0.0,70.0,410.6666666666667,72.0,70.01666666666667,,,66.97,68.99,68.0,68.0,1.5,0.0
2025-02-08 19:30:00,884.9833333333335,2.1200000000000045,0.0,78.5,65.02666666666666,900.52,0.0,70.0,86.67999999999999,73.99,0.0,70.0,408.0,72.0,69.98,,,66.97,68.99,68.0,68.0,1.499999999999993,0.0
2025-02-08 19:45:00,898.4033333333333,-14.829999999999927,0.0,76.16666666666667,65.37,900.52,0.0,70.0,86.66000000000001,73.99,0.0,70.0,406.6666666666667,72.0,69.98,,,66.97,68.99,68.0,68.0,1.5399999999999991,0.0
2025-02-08 20:00:00,907.5866666666667,2.1200000000000045,0.0,72.83333333333333,65.65666666666667,900.52,0.0,70.0,85.67999999999999,73.99,0.0,70.0,406.0,72.0,70.03666666666668,,,66.97,68.99,68.0,68.0,1.3100000000000023,0.0
2025-02-08 20:15:00,897.6999999999999,-12.710000000000036,0.0,71.66666666666667,66.03333333333335,900.52,0.0,70.0,82.85000000000001,73.99,0.0,70.0,404.0,72.0,70.13,,,66.97,68.99,68.0,68.0,1.259999999999991,0.0
2025-02-08 20:30:00,895.5833333333334,-6.350000000000023,0.0,73.83333333333333,65.78,900.52,0.0,70.0,79.54,73.99,0.0,70.0,404.0,72.0,70.23,,,66.97,68.99,68.0,68.0,1.1099999999999994,0.0
2025-02-08 20:45:00,863.7966666666666,-4.230000000000018,0.0,75.0,66.35000000000001,900.52,0.0,70.0,78.41333333333334,73.99,0.0,70.0,402.3333333333333,72.0,70.18666666666667,,,66.97,68.99,68.0,68.0,1.0799999999999983,0.0
2025-02-08 21:00:00,919.59,-93.23000000000002,0.0,95.33333333333333,63.81333333333333,900.52,0.0,70.0,78.66666666666667,73.99,0.0,70.0,401.6666666666667,72.0,70.12,,,66.97,68.99,68.0,68.0,1.0,0.0
2025-02-08 21:15:00,880.04,57.210000000000036,0.0,70.83333333333333,60.64666666666667,900.52,0.0,70.0,79.71666666666665,73.99,0.0,70.0,400.0,72.0,70.03333333333333,,,66.97,68.99,68.0,68.0,1.7899999999999991,0.0
2025-02-08 21:30:00,865.21,-6.350000000000023,0.0,95.83333333333333,66.82333333333334,900.52,0.0,70.0,81.01666666666667,73.99,0.0,70.0,400.0,72.0,69.96666666666665,,,66.97,68.99,68.0,68.0,1.0500000000000043,0.0
2025-02-08 21:45:00,894.8733333333333,-12.710000000000036,0.0,97.83333333333333,61.836666666666666,900.52,0.0,70.0,80.95666666666666,73.99,0.0,70.0,400.0,72.0,69.98,,,66.97,68.99,68.0,68.0,0.8999999999999915,0.0
2025-02-08 22:00:00,897.6999999999999,,0.0,98.16666666666667,61.06,900.52,0.0,70.0,79.3,73.99,0.0,70.0,400.6666666666667,72.0,70.06,,,66.97,68.99,68.0,68.0,,
2025-02-08 22:15:00,944.3133333333334,,0.0,93.66666666666667,60.42666666666667,900.52,0.0,70.0,79.51,73.99,0.0,70.0,403.3333333333333,72.0,70.01666666666667,,,66.97,68.99,68.0,68.0,,
2025-02-08 22:30:00,901.23,,0.0,72.16666666666667,59.51,900.52,0.0,70.0,82.85666666666667,73.99,0.0,70.0,406.6666666666667,72.0,69.85000000000001,,,66.97,68.99,68.0,68.0,,
2025-02-08 22:45:00,897.6999999999999,,0.0,72.16666666666667,61.31,900.52,0.0,70.0,85.17,73.99,0.0,70.0,407.3333333333333,72.0,69.81333333333333,,,66.97,68.99,68.0,68.0,,
2025-02-08 23:00:00,895.5766666666667,,0.0,71.83333333333333,60.99333333333333,900.52,0.0,70.0,88.53333333333335,73.99,0.0,70.0,405.3333333333333,72.0,69.72666666666667,,,66.97,68.99,68.0,68.0,,
2025-02-08 23:15:00,910.41,,0.0,71.83333333333333,59.846666666666664,900.52,0.0,70.0,92.81333333333333,73.99,0.0,70.0,404.6666666666667,72.0,69.62333333333333,,,66.97,68.99,68.0,68.0,,
2025-02-08 23:30:00,911.12,,0.0,71.0,59.6,900.52,0.0,70.0,98.55666666666667,73.99,0.0,70.0,404.6666666666667,72.0,69.49333333333333,,,66.97,68.99,68.0,68.0,,
2025-02-08 23:45:00,894.8733333333333,,0.0,72.33333333333333,60.95666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,405.3333333333333,72.0,69.55666666666666,,,66.97,68.99,68.0,68.0,,
2025-02-09 00:00:00,902.6466666666666,,0.0,77.5,61.916666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,406.0,72.0,69.67333333333333,,,66.97,68.99,68.0,68.0,,
2025-02-09 00:15:00,893.4633333333333,-4.230000000000018,0.0,77.83333333333333,62.27,900.52,0.0,70.0,100.0,73.99,0.0,70.0,405.3333333333333,72.0,69.71666666666665,,,66.97,68.99,68.0,68.0,1.5,0.0
2025-02-09 00:30:00,899.11,-8.470000000000027,0.0,78.83333333333333,62.080000000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,406.0,72.0,69.79333333333334,,,66.97,68.99,68.0,68.0,1.5800000000000054,0.0
2025-02-09 00:45:00,897.6966666666667,2.1200000000000045,0.0,80.0,62.080000000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,406.0,72.0,69.81333333333333,,,66.97,68.99,68.0,68.0,1.6700000000000017,0.0
2025-02-09 01:00:00,891.3433333333332,0.0,0.0,81.16666666666667,62.18000000000001,900.52,0.0,70.0,100.0,73.99,0.0,70.0,406.0,72.0,69.75,,,66.97,68.99,68.0,68.0,1.6900000000000048,0.0
2025-02-09 01:15:00,903.35,4.240000000000009,0.0,82.0,62.126666666666665,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.6666666666667,72.0,69.75666666666667,,,66.97,68.99,68.0,68.0,1.7800000000000011,0.0
2025-02-09 01:30:00,889.2233333333334,-6.350000000000023,0.0,83.0,62.4,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.6666666666667,72.0,69.71,,,66.97,68.99,68.0,68.0,1.8200000000000003,0.0
2025-02-09 01:45:00,896.2866666666665,-12.710000000000036,0.0,83.5,62.43333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,406.0,72.0,69.71,,,66.97,68.99,68.0,68.0,1.8700000000000045,0.0
2025-02-09 02:00:00,901.2266666666666,-4.230000000000018,0.0,84.5,62.49,900.52,0.0,70.0,100.0,73.99,0.0,70.0,406.0,72.0,69.67333333333333,,,66.97,68.99,68.0,68.0,1.9600000000000009,0.0
2025-02-09 02:15:00,901.9399999999999,2.1200000000000045,0.0,85.0,62.48333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.60333333333334,,,66.97,68.99,68.0,68.0,1.9099999999999966,0.0
2025-02-09 02:30:00,891.3433333333332,-4.230000000000018,0.0,91.0,62.839999999999996,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.6666666666667,72.0,69.56333333333333,,,66.97,68.99,68.0,68.0,2.039999999999999,0.0
2025-02-09 02:45:00,885.6933333333333,2.1200000000000045,0.0,91.66666666666667,62.99,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.49333333333334,,,66.97,68.99,68.0,68.0,2.509999999999998,0.0
2025-02-09 03:00:00,902.6433333333333,-4.230000000000018,0.0,94.33333333333333,63.36333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.40666666666668,,,66.97,68.99,68.0,68.0,2.6300000000000026,0.0
2025-02-09 03:15:00,894.8733333333333,12.720000000000027,0.0,94.16666666666667,63.26666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.36333333333333,,,66.97,68.99,68.0,68.0,2.6099999999999994,0.0
2025-02-09 03:30:00,894.8733333333333,6.360000000000014,0.0,95.16666666666667,63.43666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.3,,,66.97,68.99,68.0,68.0,2.769999999999996,0.0
2025-02-09 03:45:00,895.5833333333334,-2.1100000000000136,0.0,95.5,63.46666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.28,,,66.97,68.99,68.0,68.0,2.710000000000001,0.0
2025-02-09 04:00:00,901.23,-4.230000000000018,0.0,95.5,63.45666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,403.3333333333333,72.0,69.25333333333333,,,66.97,68.99,68.0,68.0,2.7099999999999937,0.0
2025-02-09 04:15:00,902.6433333333333,2.1200000000000045,0.0,95.33333333333333,63.403333333333336,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.24666666666667,,,66.97,68.99,68.0,68.0,2.760000000000005,0.0
2025-02-09 04:30:00,894.8766666666667,6.360000000000014,0.0,95.33333333333333,63.276666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.22333333333333,,,66.97,68.99,68.0,68.0,2.809999999999995,0.0
2025-02-09 04:45:00,894.1666666666666,-8.470000000000027,0.0,96.66666666666667,63.53333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.17,,,66.97,68.99,68.0,68.0,2.759999999999998,0.0
2025-02-09 05:00:00,901.9366666666666,-8.470000000000027,0.0,97.16666666666667,63.6,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.16333333333334,,,66.97,68.99,68.0,68.0,2.789999999999999,0.0
2025-02-09 05:15:00,899.8166666666666,-4.230000000000018,0.0,97.0,63.49333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.15,,,66.97,68.99,68.0,68.0,2.8699999999999974,0.0
2025-02-09 05:30:00,901.9366666666666,8.480000000000018,0.0,97.16666666666667,63.403333333333336,900.52,0.0,70.0,100.0,73.99,0.0,70.0,404.0,72.0,69.14333333333333,,,66.97,68.99,68.0,68.0,2.8200000000000003,0.0
2025-02-09 05:45:00,905.8199999999999,0.0,0.0,97.75,63.48,900.52,0.0,70.0,100.0,73.99,0.0,70.0,405.0,72.0,69.1,,,66.97,68.99,68.0,68.0,2.8599999999999994,0.0
