time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 06:00:00,899.995,8.480000000000018,0.0,97.625,63.457499999999996,900.52,0.0,70.0,100.0,73.99,0.0,70.0,406.0,72.0,69.04,,,66.97,68.99,68.0,68.0,2.9299999999999997,0.0
2025-02-09 06:15:00,899.8166666666666,2.1200000000000045,0.0,98.0,63.49666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,407.3333333333333,72.0,69.04333333333334,,,66.97,68.99,68.0,68.0,2.9299999999999997,0.0
2025-02-09 06:30:00,904.7633333333333,10.600000000000023,0.0,98.0,63.39666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,408.0,72.0,69.03,,,66.97,68.99,68.0,68.0,2.8900000000000006,0.0
2025-02-09 06:45:00,894.8733333333333,-2.1100000000000136,0.0,98.16666666666667,63.24666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,410.0,72.0,69.01666666666667,,,66.97,68.99,68.0,68.0,2.9299999999999997,0.0
2025-02-09 07:00:00,900.5233333333334,-12.710000000000036,0.0,97.66666666666667,63.19333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,412.0,72.0,69.01,,,66.97,68.99,68.0,68.0,2.9099999999999966,0.0
2025-02-09 07:15:00,893.4633333333333,-19.069999999999936,0.0,97.83333333333333,63.10666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,412.6666666666667,72.0,69.01,,,66.97,68.99,68.0,68.0,2.989999999999995,0.0
2025-02-09 07:30:00,901.23,-4.230000000000018,0.0,97.83333333333333,63.10666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,413.3333333333333,72.0,69.01666666666667,,,66.97,68.99,68.0,68.0,2.8800000000000026,0.0
2025-02-09 07:45:00,898.4066666666666,6.360000000000014,0.0,98.0,63.09666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,415.3333333333333,72.0,69.01,,,66.97,68.99,68.0,68.0,2.9299999999999997,0.0
2025-02-09 08:00:00,900.5233333333334,-6.350000000000023,0.0,98.16666666666667,63.093333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,416.0,72.0,69.01,,,66.97,68.99,68.0,68.0,2.9299999999999997,0.0
2025-02-09 08:15:00,901.23,8.480000000000018,0.0,98.16666666666667,63.09,900.52,0.0,70.0,100.0,73.99,0.0,70.0,416.0,72.0,69.01,,,66.97,68.99,68.0,68.0,2.9200000000000017,0.0
2025-02-09 08:30:00,906.88,0.0,0.0,97.83333333333333,63.11000000000001,900.52,0.0,70.0,100.0,73.99,0.0,70.0,417.3333333333333,72.0,69.01,,,66.97,68.99,68.0,68.0,2.9100000000000037,0.0
2025-02-09 08:45:00,889.93,4.240000000000009,0.0,98.0,63.093333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,418.0,72.0,69.00333333333333,,,66.97,68.99,68.0,68.0,2.9000000000000057,0.0
2025-02-09 09:00:00,899.1133333333333,-4.230000000000018,0.0,98.16666666666667,63.06,900.52,0.0,70.0,100.0,73.99,0.0,70.0,418.0,72.0,69.00333333333333,,,66.97,68.99,68.0,68.0,2.8599999999999994,0.0
2025-02-09 09:15:00,891.34,0.0,0.0,97.66666666666667,63.01,900.52,0.0,70.0,100.0,73.99,0.0,70.0,419.0,72.0,68.99666666666667,,,66.97,68.99,68.0,68.0,2.9099999999999966,0.0
2025-02-09 09:30:00,906.88,0.0,0.0,98.0,63.01333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,419.6666666666667,72.0,69.01,,,66.97,68.99,68.0,68.0,2.9200000000000017,0.0
2025-02-09 09:45:00,911.1166666666667,2.1200000000000045,0.0,97.83333333333333,62.96666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,419.3333333333333,72.0,69.01666666666667,,,66.97,68.99,68.0,68.0,2.9499999999999957,0.0
2025-02-09 10:00:00,902.6433333333333,0.0,0.0,98.33333333333333,62.98666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,420.0,72.0,69.01666666666667,,,66.97,68.99,68.0,68.0,2.990000000000002,0.0
2025-02-09 10:15:00,909.7066666666666,10.600000000000023,0.0,98.0,62.946666666666665,900.52,0.0,70.0,100.0,73.99,0.0,70.0,420.0,72.0,69.02333333333333,,,66.97,68.99,68.0,68.0,2.980000000000004,0.0
2025-02-09 10:30:00,899.1133333333333,-4.230000000000018,0.0,98.16666666666667,62.91,900.52,0.0,70.0,100.0,73.99,0.0,70.0,420.0,72.0,69.02333333333333,,,66.97,68.99,68.0,68.0,3.0,0.0
2025-02-09 10:45:00,898.4033333333333,10.600000000000023,0.0,98.33333333333333,62.81333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,421.0,72.0,69.01,,,66.97,68.99,68.0,68.0,3.049999999999997,0.0
2025-02-09 11:00:00,888.5166666666665,-19.069999999999936,0.0,98.33333333333333,62.72,900.52,0.0,70.0,100.0,73.99,0.0,70.0,421.3333333333333,72.0,69.01,,,66.97,68.99,68.0,68.0,3.1200000000000045,0.0
2025-02-09 11:15:00,902.6433333333333,-12.710000000000036,0.0,98.33333333333333,62.673333333333325,900.52,0.0,70.0,100.0,73.99,0.0,70.0,421.3333333333333,72.0,69.01,,,66.97,68.99,68.0,68.0,3.1099999999999994,0.0
2025-02-09 11:30:00,896.2833333333333,14.840000000000032,0.0,98.16666666666667,62.56333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,421.3333333333333,72.0,69.00333333333333,,,66.97,68.99,68.0,68.0,3.1700000000000017,0.0
2025-02-09 11:45:00,892.0466666666666,-14.829999999999927,0.0,98.16666666666667,62.53,900.52,0.0,70.0,100.0,73.99,0.0,70.0,421.6666666666667,72.0,68.98333333333333,,,66.97,68.99,68.0,68.0,2.969999999999999,0.0
2025-02-09 12:00:00,895.5766666666667,-14.829999999999927,0.0,98.33333333333333,62.51666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,422.6666666666667,72.0,68.94666666666667,,,66.97,68.99,68.0,68.0,3.009999999999998,0.0
2025-02-09 12:15:00,902.6433333333333,-16.949999999999932,0.0,98.0,62.49666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.0,72.0,68.88,,,66.97,68.99,68.0,68.0,3.0799999999999983,0.0
2025-02-09 12:30:00,908.2933333333334,2.1200000000000045,0.0,98.5,62.46,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.3333333333333,72.0,68.88,,,66.97,68.99,68.0,68.0,3.039999999999999,0.0
2025-02-09 12:45:00,903.35,8.480000000000018,0.0,98.5,62.373333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.3333333333333,72.0,68.86,,,66.97,68.99,68.0,68.0,3.039999999999999,0.0
2025-02-09 13:00:00,901.9366666666666,14.840000000000032,0.0,98.16666666666667,62.373333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.0,72.0,68.86,,,66.97,68.99,68.0,68.0,3.019999999999996,0.0
2025-02-09 13:15:00,899.82,4.240000000000009,0.0,98.33333333333333,62.35666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.6666666666667,72.0,68.85,,,66.97,68.99,68.0,68.0,3.059999999999995,0.0
2025-02-09 13:30:00,898.4033333333333,-2.1100000000000136,0.0,98.33333333333333,62.36333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,424.0,72.0,68.84333333333332,,,66.97,68.99,68.0,68.0,3.0799999999999983,0.0
2025-02-09 13:45:00,897.6999999999999,-14.829999999999927,0.0,98.5,62.406666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.6666666666667,72.0,68.80333333333334,,,66.97,68.99,68.0,68.0,3.0,0.0
2025-02-09 14:00:00,899.11,-16.949999999999932,0.0,98.66666666666667,62.48666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,424.6666666666667,72.0,68.83,,,66.97,68.99,68.0,68.0,3.019999999999996,0.0
2025-02-09 14:15:00,894.8733333333333,4.240000000000009,0.0,98.5,62.56,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.3333333333333,72.0,68.86,,,66.97,68.99,68.0,68.0,3.0,0.0
2025-02-09 14:30:00,894.1666666666666,0.0,0.0,98.66666666666667,62.69,900.52,0.0,70.0,100.0,73.99,0.0,70.0,424.3333333333333,72.0,68.88,,,66.97,68.99,68.0,68.0,3.009999999999998,0.0
2025-02-09 14:45:00,901.9366666666666,0.0,0.0,98.83333333333333,62.78333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,425.0,72.0,68.91000000000001,,,66.97,68.99,68.0,68.0,2.9200000000000017,0.0
2025-02-09 15:00:00,894.8733333333333,0.0,0.0,99.0,62.85999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,425.3333333333333,72.0,68.99666666666667,,,66.97,68.99,68.0,68.0,2.969999999999999,0.0
2025-02-09 15:15:00,905.4666666666667,10.600000000000023,0.0,98.83333333333333,62.92666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,425.6666666666667,72.0,69.01,,,66.97,68.99,68.0,68.0,2.9499999999999957,0.0
2025-02-09 15:30:00,909.7033333333334,0.0,0.0,99.0,62.94333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,424.6666666666667,72.0,69.11999999999999,,,66.97,68.99,68.0,68.0,2.9399999999999977,0.0
2025-02-09 15:45:00,897.6999999999999,19.07000000000005,0.0,99.33333333333333,63.080000000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.3333333333333,72.0,69.14333333333333,,,66.97,68.99,68.0,68.0,2.990000000000002,0.0
2025-02-09 16:00:00,901.9333333333334,-6.350000000000023,0.0,98.33333333333333,63.38333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.0,72.0,69.28,,,66.97,68.99,68.0,68.0,3.030000000000001,0.0
2025-02-09 16:15:00,878.63,0.0,0.0,96.16666666666667,63.47,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.3333333333333,72.0,69.36666666666667,,,66.97,68.99,68.0,68.0,2.8500000000000014,0.0
2025-02-09 16:30:00,893.46,-21.17999999999995,0.0,96.33333333333333,63.56,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.6666666666667,72.0,69.45666666666666,,,66.97,68.99,68.0,68.0,2.9399999999999977,0.0
2025-02-09 16:45:00,902.6433333333333,-10.590000000000032,0.0,96.33333333333333,63.583333333333336,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.6666666666667,72.0,69.53666666666668,,,66.97,68.99,68.0,68.0,2.8400000000000034,0.0
2025-02-09 17:00:00,887.8100000000001,4.240000000000009,0.0,96.66666666666667,63.74666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,422.6666666666667,72.0,69.57,,,66.97,68.99,68.0,68.0,2.9200000000000017,0.0
2025-02-09 17:15:00,898.41,-16.949999999999932,0.0,96.83333333333333,63.85333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.0,72.0,69.60333333333334,,,66.97,68.99,68.0,68.0,2.8399999999999963,0.0
2025-02-09 17:30:00,902.6433333333333,-2.1100000000000136,0.0,96.33333333333333,63.69333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.6666666666667,72.0,69.67666666666666,,,66.97,68.99,68.0,68.0,2.9399999999999977,0.0
2025-02-09 17:45:00,901.23,6.360000000000014,0.0,97.0,63.79333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.0,72.0,69.68333333333334,,,66.97,68.99,68.0,68.0,2.960000000000001,0.0
2025-02-09 18:00:00,896.2866666666665,10.600000000000023,0.0,97.0,63.98666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,422.6666666666667,72.0,69.70333333333333,,,66.97,68.99,68.0,68.0,2.9299999999999997,0.0
2025-02-09 18:15:00,899.8166666666666,-6.350000000000023,0.0,96.83333333333333,64.15333333333332,900.52,0.0,70.0,100.0,73.99,0.0,70.0,421.3333333333333,72.0,69.71,,,66.97,68.99,68.0,68.0,2.719999999999999,0.0
2025-02-09 18:30:00,911.8266666666667,-14.829999999999927,0.0,96.83333333333333,64.21666666666665,900.52,0.0,70.0,100.0,73.99,0.0,70.0,421.3333333333333,72.0,69.78666666666668,,,66.97,68.99,68.0,68.0,2.9299999999999926,0.0
2025-02-09 18:45:00,898.4066666666666,10.600000000000023,0.0,97.0,64.18333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,421.0,72.0,69.83333333333333,,,66.97,68.99,68.0,68.0,2.8700000000000045,0.0
2025-02-09 19:00:00,889.2233333333334,-4.230000000000018,0.0,97.0,64.05666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,422.6666666666667,72.0,69.83333333333333,,,66.97,68.99,68.0,68.0,2.9200000000000017,0.0
2025-02-09 19:15:00,899.8166666666666,-12.710000000000036,0.0,97.16666666666667,64.04666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,424.0,72.0,69.82666666666667,,,66.97,68.99,68.0,68.0,2.8400000000000034,0.0
2025-02-09 19:30:00,902.6433333333333,6.360000000000014,0.0,97.33333333333333,63.93666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,425.0,72.0,69.79666666666667,,,66.97,68.99,68.0,68.0,2.8200000000000003,0.0
2025-02-09 19:45:00,889.2233333333334,0.0,0.0,97.0,64.03333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,424.6666666666667,72.0,69.70333333333333,,,66.97,68.99,68.0,68.0,2.8799999999999955,0.0
2025-02-09 20:00:00,899.82,-4.230000000000018,0.0,97.33333333333333,64.13333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.0,72.0,69.69666666666666,,,66.97,68.99,68.0,68.0,2.789999999999999,0.0
2025-02-09 20:15:00,889.2199999999999,16.960000000000036,0.0,97.16666666666667,64.18333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,422.3333333333333,72.0,69.68333333333334,,,66.97,68.99,68.0,68.0,2.8600000000000065,0.0
2025-02-09 20:30:00,895.5799999999999,0.0,0.0,97.33333333333333,64.21,900.52,0.0,70.0,100.0,73.99,0.0,70.0,421.3333333333333,72.0,69.67666666666666,,,66.97,68.99,68.0,68.0,2.8800000000000097,0.0
2025-02-09 20:45:00,887.1066666666667,-10.590000000000032,0.0,97.16666666666667,64.24,900.52,0.0,70.0,100.0,73.99,0.0,70.0,420.6666666666667,72.0,69.67666666666666,,,66.97,68.99,68.0,68.0,2.8500000000000085,0.0
2025-02-09 21:00:00,896.2866666666667,-14.829999999999927,0.0,97.16666666666667,64.20333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,420.6666666666667,72.0,69.66666666666667,,,66.97,68.99,68.0,68.0,2.8299999999999983,0.0
2025-02-09 21:15:00,894.8733333333333,-16.949999999999932,0.0,97.5,64.13000000000001,900.52,0.0,70.0,100.0,73.99,0.0,70.0,420.0,72.0,69.66333333333334,,,66.97,68.99,68.0,68.0,2.8200000000000003,0.0
2025-02-09 21:30:00,881.4566666666666,-19.069999999999936,0.0,97.5,64.02666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,419.6666666666667,72.0,69.57666666666667,,,66.97,68.99,68.0,68.0,2.9100000000000037,0.0
2025-02-09 21:45:00,883.5733333333334,-21.17999999999995,0.0,97.33333333333333,63.916666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,420.0,72.0,69.57,,,66.97,68.99,68.0,68.0,2.8200000000000003,0.0
2025-02-09 22:00:00,888.5166666666668,-29.659999999999968,0.0,97.33333333333333,63.876666666666665,900.52,0.0,70.0,100.0,73.99,0.0,70.0,419.3333333333333,72.0,69.55666666666666,,,66.97,68.99,68.0,68.0,2.8999999999999986,0.0
2025-02-09 22:15:00,896.9966666666666,-16.949999999999932,0.0,97.5,63.79666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,419.3333333333333,72.0,69.48666666666666,,,66.97,68.99,68.0,68.0,2.8900000000000006,0.0
2025-02-09 22:30:00,894.1700000000001,-6.350000000000023,0.0,97.33333333333333,63.666666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,419.6666666666667,72.0,69.41000000000001,,,66.97,68.99,68.0,68.0,2.8599999999999994,0.0
2025-02-09 22:45:00,898.4033333333333,-21.17999999999995,0.0,97.0,63.56,900.52,0.0,70.0,100.0,73.99,0.0,70.0,420.0,72.0,69.33333333333333,,,66.97,68.99,68.0,68.0,2.8699999999999974,0.0
2025-02-09 23:00:00,901.23,4.240000000000009,0.0,97.16666666666667,63.47,900.52,0.0,70.0,100.0,73.99,0.0,70.0,420.6666666666667,72.0,69.29333333333334,,,66.97,68.99,68.0,68.0,2.8900000000000006,0.0
2025-02-09 23:15:00,901.9399999999999,4.240000000000009,0.0,97.5,63.449999999999996,900.52,0.0,70.0,100.0,73.99,0.0,70.0,421.3333333333333,72.0,69.28,,,66.97,68.99,68.0,68.0,2.960000000000001,0.0
2025-02-09 23:30:00,899.82,12.720000000000027,0.0,97.5,63.38999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,421.6666666666667,72.0,69.18666666666667,,,66.97,68.99,68.0,68.0,2.9099999999999966,0.0
2025-02-09 23:45:00,901.23,-2.1100000000000136,0.0,97.5,63.31666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,422.6666666666667,72.0,69.14333333333333,,,66.97,68.99,68.0,68.0,2.9299999999999997,0.0
2025-02-10 00:00:00,893.4633333333333,,0.0,97.16666666666667,63.29333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.3333333333333,72.0,69.12666666666667,,,66.97,68.99,68.0,68.0,,
2025-02-10 00:15:00,886.4,,0.0,97.33333333333333,63.25333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.6666666666667,72.0,69.11666666666666,,,66.97,68.99,68.0,68.0,,
2025-02-10 00:30:00,903.35,,0.0,97.33333333333333,63.21,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.6666666666667,72.0,69.04666666666667,,,66.97,68.99,68.0,68.0,,
2025-02-10 00:45:00,892.7533333333334,,0.0,97.33333333333333,63.169999999999995,900.52,0.0,70.0,100.0,73.99,0.0,70.0,423.0,72.0,69.01,,,66.97,68.99,68.0,68.0,,
2025-02-10 01:00:00,897.6999999999999,,0.0,97.5,63.16,900.52,0.0,70.0,100.0,73.99,0.0,70.0,424.6666666666667,72.0,69.01,,,66.97,68.99,68.0,68.0,,
2025-02-10 01:15:00,887.8133333333334,,0.0,97.33333333333333,63.120000000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,425.3333333333333,72.0,69.00333333333333,,,66.97,68.99,68.0,68.0,,
2025-02-10 01:30:00,904.0533333333333,,0.0,97.33333333333333,63.09,900.52,0.0,70.0,100.0,73.99,0.0,70.0,431.0,72.0,69.01666666666667,,,66.97,68.99,68.0,68.0,,
2025-02-10 01:45:00,899.1133333333333,,0.0,97.16666666666667,63.09666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,433.6666666666667,72.0,69.02333333333333,,,66.97,68.99,68.0,68.0,,
2025-02-10 02:00:00,897.6966666666667,,0.0,97.66666666666667,63.09,900.52,0.0,70.0,100.0,73.99,0.0,70.0,437.6666666666667,72.0,69.05,,,66.97,68.99,68.0,68.0,,
2025-02-10 02:15:00,899.1133333333333,,0.0,97.5,63.09,900.52,0.0,70.0,100.0,73.99,0.0,70.0,433.6666666666667,72.0,69.02333333333333,,,66.97,68.99,68.0,68.0,,
2025-02-10 02:30:00,895.5799999999999,,0.0,97.33333333333333,63.05666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.6666666666667,72.0,69.01666666666667,,,66.97,68.99,68.0,68.0,,
2025-02-10 02:45:00,904.7599999999999,,0.0,97.5,62.96666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,431.0,72.0,69.02,,,66.97,68.99,68.0,68.0,,
2025-02-10 03:00:00,896.9900000000001,,0.0,97.5,62.870000000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.3333333333333,72.0,69.05333333333333,,,66.97,68.99,68.0,68.0,,
2025-02-10 03:15:00,889.93,,0.0,97.5,62.79333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.0,72.0,69.01666666666667,,,66.97,68.99,68.0,68.0,,
2025-02-10 03:30:00,883.5733333333334,,0.0,98.0,62.71333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.3333333333333,72.0,69.03,,,66.97,68.99,68.0,68.0,,
2025-02-10 03:45:00,908.2966666666666,-14.829999999999927,0.0,98.0,62.61666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.3333333333333,72.0,69.00333333333333,,,66.97,68.99,68.0,68.0,3.0700000000000003,0.0
2025-02-10 04:00:00,901.2333333333332,-4.230000000000018,0.0,98.0,62.53666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.3333333333333,72.0,69.00333333333333,,,66.97,68.99,68.0,68.0,3.030000000000001,0.0
2025-02-10 04:15:00,900.5266666666666,-6.350000000000023,0.0,97.66666666666667,62.53,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.6666666666667,72.0,68.99,,,66.97,68.99,68.0,68.0,3.0600000000000023,0.0
2025-02-10 04:30:00,905.4666666666667,-2.1100000000000136,0.0,98.33333333333333,62.449999999999996,900.52,0.0,70.0,100.0,73.99,0.0,70.0,430.3333333333333,72.0,68.99,,,66.97,68.99,68.0,68.0,3.039999999999999,0.0
2025-02-10 04:45:00,899.11,4.240000000000009,0.0,98.16666666666667,62.38333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.0,72.0,68.97,,,66.97,68.99,68.0,68.0,3.030000000000001,0.0
2025-02-10 05:00:00,903.35,4.240000000000009,0.0,98.33333333333333,62.306666666666665,900.52,0.0,70.0,100.0,73.99,0.0,70.0,430.0,72.0,68.89999999999999,,,66.97,68.99,68.0,68.0,3.0900000000000034,0.0
2025-02-10 05:15:00,908.2966666666666,0.0,0.0,97.83333333333333,62.196666666666665,900.52,0.0,70.0,100.0,73.99,0.0,70.0,431.0,72.0,68.88,,,66.97,68.99,68.0,68.0,3.059999999999995,0.0
2025-02-10 05:30:00,899.82,-6.350000000000023,0.0,98.16666666666667,62.120000000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,430.6666666666667,72.0,68.86666666666666,,,66.97,68.99,68.0,68.0,3.0600000000000023,0.0
2025-02-10 05:45:00,900.5266666666666,-2.1100000000000136,0.0,98.33333333333333,62.0,900.52,0.0,70.0,100.0,73.99,0.0,70.0,431.3333333333333,72.0,68.85000000000001,,,66.97,68.99,68.0,68.0,3.1099999999999994,0.0
2025-02-10 06:00:00,904.7633333333333,-2.1100000000000136,0.0,98.16666666666667,61.93666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,430.6666666666667,72.0,68.74666666666667,,,66.97,68.99,68.0,68.0,3.1400000000000006,0.0
2025-02-10 06:15:00,887.8100000000001,-2.1100000000000136,0.0,98.33333333333333,61.826666666666675,900.52,0.0,70.0,100.0,73.99,0.0,70.0,430.6666666666667,72.0,68.73333333333333,,,66.97,68.99,68.0,68.0,3.1599999999999966,0.0
2025-02-10 06:30:00,891.3433333333332,-21.17999999999995,0.0,98.5,61.70333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,430.3333333333333,72.0,68.72,,,66.97,68.99,68.0,68.0,3.1500000000000057,0.0
2025-02-10 06:45:00,898.4033333333333,-12.710000000000036,0.0,98.33333333333333,61.580000000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.6666666666667,72.0,68.67,,,66.97,68.99,68.0,68.0,3.210000000000001,0.0
2025-02-10 07:00:00,906.1766666666666,0.0,0.0,98.33333333333333,61.5,900.52,0.0,70.0,100.0,73.99,0.0,70.0,430.3333333333333,72.0,68.59666666666668,,,66.97,68.99,68.0,68.0,3.230000000000004,0.0
2025-02-10 07:15:00,900.5233333333332,14.840000000000032,0.0,98.16666666666667,61.45666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.6666666666667,72.0,68.59666666666668,,,66.97,68.99,68.0,68.0,3.2099999999999937,0.0
2025-02-10 07:30:00,894.1666666666666,8.480000000000018,0.0,98.83333333333333,61.443333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.0,72.0,68.54666666666667,,,66.97,68.99,68.0,68.0,3.200000000000003,0.0
2025-02-10 07:45:00,898.4033333333333,14.840000000000032,0.0,98.66666666666667,61.36000000000001,900.52,0.0,70.0,100.0,73.99,0.0,70.0,428.6666666666667,72.0,68.47,,,66.97,68.99,68.0,68.0,3.229999999999997,0.0
2025-02-10 08:00:00,904.7633333333333,6.360000000000014,0.0,98.83333333333333,61.28666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,427.3333333333333,72.0,68.46333333333332,,,66.97,68.99,68.0,68.0,3.3300000000000054,0.0
2025-02-10 08:15:00,901.9366666666666,8.480000000000018,0.0,98.66666666666667,61.196666666666665,900.52,0.0,70.0,100.0,73.99,0.0,70.0,427.6666666666667,72.0,68.43,,,66.97,68.99,68.0,68.0,3.3000000000000043,0.0
2025-02-10 08:30:00,901.9366666666666,4.240000000000009,0.0,98.83333333333333,61.13999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,428.6666666666667,72.0,68.35333333333334,,,66.97,68.99,68.0,68.0,3.270000000000003,0.0
2025-02-10 08:45:00,896.2866666666665,-8.470000000000027,0.0,98.83333333333333,61.096666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,427.3333333333333,72.0,68.32,,,66.97,68.99,68.0,68.0,3.259999999999998,0.0
2025-02-10 09:00:00,908.2933333333334,-10.590000000000032,0.0,82.16666666666667,60.94333333333333,900.52,0.0,70.0,57.653333333333336,73.99,0.0,70.0,428.0,72.0,68.31333333333333,,,66.97,68.99,68.0,68.0,3.299999999999997,0.0
2025-02-10 09:15:00,889.2233333333334,21.190000000000055,0.0,71.83333333333333,60.93333333333334,900.52,0.0,70.0,48.72,73.99,0.0,70.0,428.6666666666667,72.0,68.29,,,66.97,68.99,68.0,68.0,3.3599999999999994,0.0
2025-02-10 09:30:00,896.9933333333333,-12.710000000000036,0.0,72.0,60.92666666666667,900.52,0.0,70.0,63.583333333333336,73.99,0.0,70.0,429.3333333333333,72.0,68.2,,,66.97,68.99,68.0,68.0,3.3100000000000023,0.0
2025-02-10 09:45:00,904.0566666666667,-8.470000000000027,0.0,72.0,60.883333333333326,900.52,0.0,70.0,77.29,73.99,0.0,70.0,429.3333333333333,72.0,68.2,,,66.97,68.99,68.0,68.0,3.309999999999995,0.0
2025-02-10 10:00:00,905.4666666666667,10.600000000000023,0.0,72.0,60.82,900.52,0.0,70.0,90.40333333333335,73.99,0.0,70.0,431.0,72.0,68.18666666666667,,,66.97,68.99,68.0,68.0,3.3399999999999963,0.0
2025-02-10 10:15:00,901.9399999999999,14.840000000000032,0.0,72.16666666666667,60.70666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,431.6666666666667,72.0,68.17333333333333,,,66.97,68.99,68.0,68.0,3.3599999999999994,0.0
2025-02-10 10:30:00,898.4066666666666,16.960000000000036,0.0,72.0,60.64333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,433.0,72.0,68.16,,,66.97,68.99,68.0,68.0,3.3699999999999974,0.0
2025-02-10 10:45:00,904.7633333333333,-4.230000000000018,0.0,72.0,60.56666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,433.6666666666667,72.0,68.13666666666667,,,66.97,68.99,68.0,68.0,3.3799999999999955,0.0
2025-02-10 11:00:00,904.7599999999999,2.1200000000000045,0.0,72.16666666666667,60.46333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,437.0,72.0,68.08,,,66.97,68.99,68.0,68.0,3.4499999999999957,0.0
2025-02-10 11:15:00,898.4066666666666,4.240000000000009,0.0,72.16666666666667,60.39666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,439.0,72.0,68.07666666666667,,,66.97,68.99,68.0,68.0,3.3599999999999994,0.0
2025-02-10 11:30:00,903.7049999999999,10.600000000000023,0.0,72.0,60.28,900.52,0.0,70.0,100.0,73.99,0.0,70.0,440.0,72.0,68.06,,,66.97,68.99,68.0,68.0,3.4099999999999966,0.0
2025-02-10 11:45:00,896.8175,-6.350000000000023,0.0,72.25,60.230000000000004,900.52,0.0,70.0,100.0,73.99,0.0,70.0,443.5,72.0,68.045,,,66.97,68.99,68.0,68.0,3.469999999999999,0.0
2025-02-10 12:00:00,908.2933333333334,2.1200000000000045,0.0,72.16666666666667,60.18333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,445.6666666666667,72.0,68.03333333333335,,,66.97,68.99,68.0,68.0,3.509999999999998,0.0
2025-02-10 12:15:00,905.4699999999999,2.1200000000000045,0.0,72.16666666666667,60.11666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,449.6666666666667,72.0,68.05,,,66.97,68.99,68.0,68.0,3.4099999999999966,0.0
2025-02-10 12:30:00,894.1666666666666,12.720000000000027,0.0,72.0,60.080000000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,451.3333333333333,72.0,68.02,,,66.97,68.99,68.0,68.0,3.509999999999998,0.0
2025-02-10 12:45:00,900.5233333333332,-6.350000000000023,0.0,72.16666666666667,60.026666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,459.6666666666667,72.0,67.91666666666667,,,66.97,68.99,68.0,68.0,3.549999999999997,0.0
2025-02-10 13:00:00,898.4066666666666,8.480000000000018,0.0,72.0,60.02666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,466.3333333333333,72.0,67.88333333333334,,,66.97,68.99,68.0,68.0,3.479999999999997,0.0
2025-02-10 13:15:00,905.4699999999999,-4.230000000000018,0.0,72.0,60.20666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,465.3333333333333,72.0,67.87333333333333,,,66.97,68.99,68.0,68.0,3.4299999999999997,0.0
2025-02-10 13:30:00,899.1133333333333,-4.230000000000018,0.0,72.33333333333333,60.38666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,462.6666666666667,72.0,67.89666666666666,,,66.97,68.99,68.0,68.0,3.460000000000001,0.0
2025-02-10 13:45:00,906.88,-4.230000000000018,0.0,72.5,60.56666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,462.3333333333333,72.0,67.91,,,66.97,68.99,68.0,68.0,3.3599999999999994,0.0
2025-02-10 14:00:00,900.5233333333332,4.240000000000009,0.0,72.5,60.839999999999996,900.52,0.0,70.0,100.0,73.99,0.0,70.0,460.0,72.0,67.91,,,66.97,68.99,68.0,68.0,3.4099999999999966,0.0
2025-02-10 14:15:00,892.7533333333334,4.240000000000009,0.0,72.5,61.163333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,465.3333333333333,72.0,67.92333333333333,,,66.97,68.99,68.0,68.0,3.3800000000000026,0.0
2025-02-10 14:30:00,893.4633333333333,-14.829999999999927,0.0,72.66666666666667,61.50333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,459.6666666666667,72.0,67.99000000000001,,,66.97,68.99,68.0,68.0,3.289999999999999,0.0
2025-02-10 14:45:00,896.2866666666665,-6.350000000000023,0.0,73.0,61.836666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,458.6666666666667,72.0,68.08,,,66.97,68.99,68.0,68.0,3.239999999999995,0.0
2025-02-10 15:00:00,894.8766666666667,2.1200000000000045,0.0,72.83333333333333,61.82333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,455.6666666666667,72.0,68.18666666666667,,,66.97,68.99,68.0,68.0,3.240000000000002,0.0
2025-02-10 15:15:00,892.0500000000001,-25.41999999999996,0.0,72.83333333333333,62.080000000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,459.6666666666667,72.0,68.30333333333334,,,66.97,68.99,68.0,68.0,3.240000000000002,0.0
2025-02-10 15:30:00,889.2233333333334,-6.350000000000023,0.0,73.0,62.330000000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,470.0,72.0,68.34,,,66.97,68.99,68.0,68.0,3.210000000000001,0.0
2025-02-10 15:45:00,896.9933333333333,0.0,0.0,73.16666666666667,62.803333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,483.6666666666667,72.0,68.47,,,66.97,68.99,68.0,68.0,3.1700000000000017,0.0
2025-02-10 16:00:00,897.6999999999999,6.360000000000014,0.0,73.16666666666667,63.093333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,488.0,72.0,68.58333333333333,,,66.97,68.99,68.0,68.0,3.059999999999995,0.0
2025-02-10 16:15:00,891.3433333333332,-4.230000000000018,0.0,73.16666666666667,63.63666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,488.0,72.0,68.71333333333332,,,66.97,68.99,68.0,68.0,3.0799999999999983,0.0
2025-02-10 16:30:00,897.6966666666667,-12.710000000000036,0.0,73.5,64.01,900.52,0.0,70.0,100.0,73.99,0.0,70.0,483.6666666666667,72.0,68.74,,,66.97,68.99,68.0,68.0,3.1199999999999974,0.0
2025-02-10 16:45:00,892.0466666666666,0.0,0.0,73.33333333333333,64.28666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,492.3333333333333,72.0,68.87333333333333,,,66.97,68.99,68.0,68.0,3.0900000000000034,0.0
2025-02-10 17:00:00,904.0566666666667,-19.069999999999936,0.0,73.66666666666667,64.53666666666668,900.52,0.0,70.0,100.0,73.99,0.0,70.0,490.3333333333333,72.0,68.99666666666667,,,66.97,68.99,68.0,68.0,2.989999999999995,0.0
2025-02-10 17:15:00,894.1666666666666,10.600000000000023,0.0,73.83333333333333,64.57333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,489.0,72.0,69.04666666666667,,,66.97,68.99,68.0,68.0,3.1100000000000065,0.0
2025-02-10 17:30:00,911.1166666666667,6.360000000000014,0.0,74.0,64.70666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,497.6666666666667,72.0,69.08666666666666,,,66.97,68.99,68.0,68.0,3.030000000000001,0.0
2025-02-10 17:45:00,898.4033333333333,19.07000000000005,0.0,74.16666666666667,65.14,900.52,0.0,70.0,100.0,73.99,0.0,70.0,502.3333333333333,72.0,69.39333333333333,,,66.97,68.99,68.0,68.0,3.1300000000000026,0.0
2025-02-10 18:00:00,900.5233333333332,0.0,0.0,74.5,65.20333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,522.0,72.0,69.69333333333333,,,66.97,68.99,68.0,68.0,2.930000000000007,0.0
2025-02-10 18:15:00,906.1733333333333,-2.1100000000000136,0.0,74.5,65.41333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,563.0,72.0,69.81333333333333,,,66.97,68.99,68.0,68.0,2.8499999999999943,0.0
2025-02-10 18:30:00,907.5866666666667,4.240000000000009,0.0,74.83333333333333,65.67666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,554.6666666666666,72.0,69.84,,,66.97,68.99,68.0,68.0,2.789999999999992,0.0
2025-02-10 18:45:00,897.6999999999999,6.360000000000014,0.0,75.0,65.76333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,549.3333333333334,72.0,69.93666666666667,,,66.97,68.99,68.0,68.0,2.740000000000002,0.0
2025-02-10 19:00:00,894.8733333333333,2.1200000000000045,0.0,74.66666666666667,65.88333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,548.6666666666666,72.0,69.88,,,66.97,68.99,68.0,68.0,2.6000000000000014,0.0
2025-02-10 19:15:00,892.0466666666666,2.1200000000000045,0.0,74.83333333333333,66.13333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,545.3333333333334,72.0,69.86666666666666,,,66.97,68.99,68.0,68.0,2.6600000000000037,0.0
2025-02-10 19:30:00,887.8133333333334,-19.069999999999936,0.0,75.0,66.29666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,543.0,72.0,69.87,,,66.97,68.99,68.0,68.0,2.539999999999999,0.0
2025-02-10 19:45:00,896.9933333333333,-23.299999999999955,0.0,75.16666666666667,66.32333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,534.0,72.0,69.88,,,66.97,68.99,68.0,68.0,2.539999999999992,0.0
2025-02-10 20:00:00,900.5266666666666,-16.949999999999932,0.0,74.83333333333333,66.3,900.52,0.0,70.0,100.0,73.99,0.0,70.0,527.3333333333334,72.0,69.85000000000001,,,66.97,68.99,68.0,68.0,2.4200000000000017,0.0
2025-02-10 20:15:00,896.2866666666667,-2.1100000000000136,0.0,74.5,66.3,900.52,0.0,70.0,100.0,73.99,0.0,70.0,536.6666666666666,72.0,69.84666666666666,,,66.97,68.99,68.0,68.0,2.3999999999999915,0.0
2025-02-10 20:30:00,904.0566666666667,6.360000000000014,0.0,74.33333333333333,66.44666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,526.6666666666666,72.0,69.84333333333333,,,66.97,68.99,68.0,68.0,2.3599999999999994,0.0
2025-02-10 20:45:00,893.4633333333333,10.600000000000023,0.0,73.5,66.53666666666668,900.52,0.0,70.0,100.0,73.99,0.0,70.0,517.6666666666666,72.0,69.84,,,66.97,68.99,68.0,68.0,2.299999999999997,0.0
2025-02-10 21:00:00,894.8733333333333,-8.470000000000027,0.0,73.16666666666667,66.53666666666668,900.52,0.0,70.0,100.0,73.99,0.0,70.0,513.6666666666666,72.0,69.83333333333333,,,66.97,68.99,68.0,68.0,2.3299999999999983,0.0
2025-02-10 21:15:00,903.3466666666667,-4.230000000000018,0.0,73.5,66.52,900.52,0.0,70.0,100.0,73.99,0.0,70.0,508.3333333333333,72.0,69.81333333333333,,,66.97,68.99,68.0,68.0,2.269999999999996,0.0
2025-02-10 21:30:00,899.8166666666666,4.240000000000009,0.0,73.66666666666667,66.64333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,505.6666666666667,72.0,69.78,,,66.97,68.99,68.0,68.0,2.3299999999999983,0.0
2025-02-10 21:45:00,895.5766666666667,19.07000000000005,0.0,73.5,66.53,900.52,0.0,70.0,100.0,73.99,0.0,70.0,504.3333333333333,72.0,69.72333333333334,,,66.97,68.99,68.0,68.0,2.1200000000000045,0.0
2025-02-10 22:00:00,904.7633333333333,-16.949999999999932,0.0,73.5,66.45666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,505.0,72.0,69.70333333333333,,,66.97,68.99,68.0,68.0,2.3299999999999983,0.0
2025-02-10 22:15:00,901.2333333333332,12.720000000000027,0.0,73.5,66.26666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,503.0,72.0,69.67333333333333,,,66.97,68.99,68.0,68.0,2.280000000000001,0.0
2025-02-10 22:30:00,903.35,-2.1100000000000136,0.0,73.5,65.99666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,503.6666666666667,72.0,69.61,,,66.97,68.99,68.0,68.0,2.269999999999996,0.0
2025-02-10 22:45:00,896.9933333333333,-6.350000000000023,0.0,73.5,65.7,900.52,0.0,70.0,100.0,73.99,0.0,70.0,506.3333333333333,72.0,69.52,,,66.97,68.99,68.0,68.0,2.3699999999999974,0.0
2025-02-10 23:00:00,901.9366666666666,-6.350000000000023,0.0,73.16666666666667,65.49666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,505.0,72.0,69.42,,,66.97,68.99,68.0,68.0,2.4000000000000057,0.0
2025-02-10 23:15:00,902.6433333333333,8.480000000000018,0.0,73.16666666666667,65.25666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,505.6666666666667,72.0,69.31,,,66.97,68.99,68.0,68.0,2.470000000000006,0.0
2025-02-10 23:30:00,892.7533333333332,-8.470000000000027,0.0,74.33333333333333,65.06,900.52,0.0,70.0,100.0,73.99,0.0,70.0,507.6666666666667,72.0,69.28666666666668,,,66.97,68.99,68.0,68.0,2.559999999999995,0.0
2025-02-10 23:45:00,912.5333333333333,0.0,0.0,74.66666666666667,64.91,900.52,0.0,70.0,100.0,73.99,0.0,70.0,511.0,72.0,69.19333333333334,,,66.97,68.99,68.0,68.0,2.529999999999994,0.0
2025-02-11 00:00:00,915.36,14.840000000000032,0.0,74.83333333333333,64.69333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,513.0,72.0,69.15,,,66.97,68.99,68.0,68.0,2.569999999999993,0.0
2025-02-11 00:15:00,893.46,14.840000000000032,0.0,74.5,64.62666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,510.3333333333333,72.0,69.11,,,66.97,68.99,68.0,68.0,2.5600000000000023,0.0
2025-02-11 00:30:00,894.17,-19.069999999999936,0.0,74.83333333333333,64.53666666666668,900.52,0.0,70.0,100.0,73.99,0.0,70.0,507.6666666666667,72.0,69.01,,,66.97,68.99,68.0,68.0,2.5899999999999963,0.0
2025-02-11 00:45:00,894.1666666666666,-6.350000000000023,0.0,74.66666666666667,64.38333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,510.3333333333333,72.0,68.99,,,66.97,68.99,68.0,68.0,2.6400000000000006,0.0
2025-02-11 01:00:00,885.6933333333333,-6.350000000000023,0.0,74.5,64.29,900.52,0.0,70.0,100.0,73.99,0.0,70.0,509.0,72.0,69.01666666666667,,,66.97,68.99,68.0,68.0,2.6099999999999994,0.0
2025-02-11 01:15:00,894.1666666666666,-14.829999999999927,0.0,74.83333333333333,64.32333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,507.6666666666667,72.0,69.02333333333333,,,66.97,68.99,68.0,68.0,2.6799999999999926,0.0
2025-02-11 01:30:00,901.2333333333332,6.360000000000014,0.0,74.66666666666667,64.21666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,504.3333333333333,72.0,69.01,,,66.97,68.99,68.0,68.0,2.6600000000000037,0.0
2025-02-11 01:45:00,896.9966666666666,-10.590000000000032,0.0,74.66666666666667,64.16000000000001,900.52,0.0,70.0,100.0,73.99,0.0,70.0,501.6666666666667,72.0,68.94,,,66.97,68.99,68.0,68.0,2.710000000000008,0.0
2025-02-11 02:00:00,895.5833333333334,-6.350000000000023,0.0,74.83333333333333,64.19,900.52,0.0,70.0,100.0,73.99,0.0,70.0,496.6666666666667,72.0,68.88,,,66.97,68.99,68.0,68.0,2.680000000000007,0.0
2025-02-11 02:15:00,894.8733333333333,16.960000000000036,0.0,74.83333333333333,64.22,900.52,0.0,70.0,100.0,73.99,0.0,70.0,489.6666666666667,72.0,68.88,,,66.97,68.99,68.0,68.0,2.720000000000006,0.0
2025-02-11 02:30:00,909.0,8.480000000000018,0.0,75.0,64.21333333333332,900.52,0.0,70.0,100.0,73.99,0.0,70.0,495.3333333333333,72.0,68.90666666666667,,,66.97,68.99,68.0,68.0,2.6899999999999977,0.0
2025-02-11 02:45:00,896.9933333333333,12.720000000000027,0.0,75.0,64.20666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,495.6666666666667,72.0,68.97666666666667,,,66.97,68.99,68.0,68.0,2.720000000000006,0.0
2025-02-11 03:00:00,894.87,-6.350000000000023,0.0,75.0,64.17666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,489.0,72.0,68.97,,,66.97,68.99,68.0,68.0,2.740000000000002,0.0
2025-02-11 03:15:00,891.34,0.0,0.0,74.83333333333333,64.12,900.52,0.0,70.0,100.0,73.99,0.0,70.0,485.6666666666667,72.0,68.98333333333333,,,66.97,68.99,68.0,68.0,2.719999999999999,0.0
2025-02-11 03:30:00,904.0566666666667,-10.590000000000032,0.0,75.0,64.04,900.52,0.0,70.0,100.0,73.99,0.0,70.0,482.3333333333333,72.0,68.97,,,66.97,68.99,68.0,68.0,2.75,0.0
2025-02-11 03:45:00,899.82,-2.1100000000000136,0.0,75.0,64.07666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,484.3333333333333,72.0,69.00333333333333,,,66.97,68.99,68.0,68.0,2.8000000000000043,0.0
2025-02-11 04:00:00,892.7566666666667,2.1200000000000045,0.0,74.83333333333333,64.08666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,482.0,72.0,69.02333333333333,,,66.97,68.99,68.0,68.0,2.770000000000003,0.0
2025-02-11 04:15:00,902.6466666666666,-6.350000000000023,0.0,75.33333333333333,64.07333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,483.6666666666667,72.0,69.01666666666667,,,66.97,68.99,68.0,68.0,2.75,0.0
2025-02-11 04:30:00,899.8166666666666,10.600000000000023,0.0,75.16666666666667,64.06666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,488.3333333333333,72.0,69.02,,,66.97,68.99,68.0,68.0,2.8599999999999994,0.0
2025-02-11 04:45:00,893.46,-8.470000000000027,0.0,75.5,64.09666666666668,900.52,0.0,70.0,100.0,73.99,0.0,70.0,492.3333333333333,72.0,69.2,,,66.97,68.99,68.0,68.0,2.8300000000000054,0.0
2025-02-11 05:00:00,901.23,-14.829999999999927,0.0,75.16666666666667,64.12333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,494.3333333333333,72.0,69.21,,,66.97,68.99,68.0,68.0,2.759999999999998,0.0
2025-02-11 05:15:00,899.8166666666666,6.360000000000014,0.0,75.66666666666667,64.22666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,488.3333333333333,72.0,69.15,,,66.97,68.99,68.0,68.0,2.760000000000005,0.0
2025-02-11 05:30:00,894.8733333333333,2.1200000000000045,0.0,75.66666666666667,64.2,900.52,0.0,70.0,100.0,73.99,0.0,70.0,482.6666666666667,72.0,69.13,,,66.97,68.99,68.0,68.0,2.8299999999999983,0.0
2025-02-11 05:45:00,900.5233333333334,0.0,0.0,75.66666666666667,64.11666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,482.0,72.0,69.14333333333333,,,66.97,68.99,68.0,68.0,2.8300000000000054,0.0
2025-02-11 06:00:00,907.5833333333334,,0.0,75.66666666666667,64.12333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,481.0,72.0,69.15,,,66.97,68.99,68.0,68.0,,
2025-02-11 06:15:00,887.8133333333334,,0.0,75.33333333333333,64.08333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,476.3333333333333,72.0,69.17,,,66.97,68.99,68.0,68.0,,
2025-02-11 06:30:00,899.82,,0.0,75.83333333333333,64.12333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,478.0,72.0,69.20666666666666,,,66.97,68.99,68.0,68.0,,
2025-02-11 06:45:00,894.1666666666666,,0.0,75.83333333333333,64.13,900.52,0.0,70.0,100.0,73.99,0.0,70.0,477.3333333333333,72.0,69.28666666666668,,,66.97,68.99,68.0,68.0,,
2025-02-11 07:00:00,910.4133333333333,,0.0,76.0,64.07000000000001,900.52,0.0,70.0,100.0,73.99,0.0,70.0,471.3333333333333,72.0,69.27333333333333,,,66.97,68.99,68.0,68.0,,
2025-02-11 07:15:00,898.4033333333333,,0.0,76.0,64.06333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,464.6666666666667,72.0,69.24666666666667,,,66.97,68.99,68.0,68.0,,
2025-02-11 07:30:00,896.9933333333333,,0.0,76.33333333333333,64.05666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,466.6666666666667,72.0,69.19,,,66.97,68.99,68.0,68.0,,
2025-02-11 07:45:00,896.2833333333333,,0.0,76.0,64.03333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,464.0,72.0,69.26,,,66.97,68.99,68.0,68.0,,
2025-02-11 08:00:00,898.4033333333333,,0.0,76.5,64.08666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,460.6666666666667,72.0,69.15,,,66.97,68.99,68.0,68.0,,
2025-02-11 08:15:00,909.0,,0.0,76.33333333333333,64.19666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,459.0,72.0,69.15,,,66.97,68.99,68.0,68.0,,
2025-02-11 08:30:00,899.11,,0.0,76.33333333333333,64.30666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,457.3333333333333,72.0,69.17,,,66.97,68.99,68.0,68.0,,
2025-02-11 08:45:00,894.1666666666666,,0.0,76.5,64.27,900.52,0.0,70.0,100.0,73.99,0.0,70.0,456.6666666666667,72.0,69.19,,,66.97,68.99,68.0,68.0,,
2025-02-11 09:00:00,898.4033333333333,,0.0,76.5,64.32666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,453.3333333333333,72.0,69.16333333333334,,,66.97,68.99,68.0,68.0,,
2025-02-11 09:15:00,893.46,,0.0,76.5,64.17,900.52,0.0,70.0,100.0,73.99,0.0,70.0,454.6666666666667,72.0,69.17666666666666,,,66.97,68.99,68.0,68.0,,
2025-02-11 09:30:00,900.5266666666666,,0.0,76.5,63.376666666666665,900.52,0.0,70.0,100.0,73.99,0.0,70.0,451.6666666666667,72.0,69.18,,,66.97,68.99,68.0,68.0,,
2025-02-11 09:45:00,899.11,,0.0,76.5,62.98666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,448.0,72.0,69.2,,,66.97,68.99,68.0,68.0,,
2025-02-11 10:00:00,897.345,,0.0,76.25,62.825,900.52,0.0,70.0,100.0,73.99,0.0,70.0,447.5,72.0,69.15,,,66.97,68.99,68.0,68.0,,
2025-02-11 10:15:00,899.82,,0.0,76.66666666666667,62.63666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,449.0,72.0,69.15,,,66.97,68.99,68.0,68.0,,
2025-02-11 10:30:00,895.5799999999999,,0.0,76.5,62.49333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,451.3333333333333,72.0,69.14333333333333,,,66.97,68.99,68.0,68.0,,
2025-02-11 10:45:00,907.5866666666667,,0.0,76.33333333333333,62.406666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,448.6666666666667,72.0,69.03,,,66.97,68.99,68.0,68.0,,
2025-02-11 11:00:00,893.46,,0.0,76.0,62.32333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,446.6666666666667,72.0,69.00333333333333,,,66.97,68.99,68.0,68.0,,
2025-02-11 11:15:00,900.5266666666666,,0.0,76.5,62.27333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,447.0,72.0,69.00333333333333,,,66.97,68.99,68.0,68.0,,
2025-02-11 11:30:00,904.7599999999999,,0.0,76.5,62.23333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,447.3333333333333,72.0,68.99666666666667,,,66.97,68.99,68.0,68.0,,
2025-02-11 11:45:00,891.3433333333332,,0.0,76.33333333333333,62.21666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,445.0,72.0,68.86666666666666,,,66.97,68.99,68.0,68.0,,
2025-02-11 12:00:00,899.1133333333333,,0.0,76.33333333333333,62.19333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,446.6666666666667,72.0,68.85666666666667,,,66.97,68.99,68.0,68.0,,
2025-02-11 12:15:00,890.6366666666667,,0.0,76.5,62.21,900.52,0.0,70.0,100.0,73.99,0.0,70.0,447.0,72.0,68.87333333333333,,,66.97,68.99,68.0,68.0,,
2025-02-11 12:30:00,902.6433333333333,,0.0,76.5,62.20666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,449.0,72.0,68.86,,,66.97,68.99,68.0,68.0,,
2025-02-11 12:45:00,901.2333333333332,,0.0,76.33333333333333,62.22333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,452.3333333333333,72.0,68.87333333333333,,,66.97,68.99,68.0,68.0,,
2025-02-11 13:00:00,903.35,,0.0,76.66666666666667,62.18666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,457.0,72.0,68.81666666666666,,,66.97,68.99,68.0,68.0,,
2025-02-11 13:15:00,899.82,,0.0,76.66666666666667,62.19333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,464.0,72.0,68.85,,,66.97,68.99,68.0,68.0,,
2025-02-11 13:30:00,900.5266666666666,,0.0,77.33333333333333,62.196666666666665,900.52,0.0,70.0,100.0,73.99,0.0,70.0,466.6666666666667,72.0,68.85333333333334,,,66.97,68.99,68.0,68.0,,
2025-02-11 13:45:00,897.6999999999999,,0.0,76.83333333333333,62.20333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,464.6666666666667,72.0,68.87333333333333,,,66.97,68.99,68.0,68.0,,
2025-02-11 14:00:00,908.2933333333334,,0.0,76.83333333333333,62.27,900.52,0.0,70.0,100.0,73.99,0.0,70.0,462.0,72.0,68.88,,,66.97,68.99,68.0,68.0,,
2025-02-11 14:15:00,892.7533333333334,10.600000000000023,0.0,77.16666666666667,62.32333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,461.6666666666667,72.0,68.88,,,66.97,68.99,68.0,68.0,3.1499999999999986,0.0
2025-02-11 14:30:00,899.1133333333333,-12.710000000000036,0.0,77.0,62.336666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,461.6666666666667,72.0,68.88,,,66.97,68.99,68.0,68.0,3.1199999999999974,0.0
2025-02-11 14:45:00,900.5266666666666,8.480000000000018,0.0,77.33333333333333,62.35,900.52,0.0,70.0,100.0,73.99,0.0,70.0,455.3333333333333,72.0,68.92333333333333,,,66.97,68.99,68.0,68.0,3.1099999999999994,0.0
2025-02-11 15:00:00,895.5799999999999,10.600000000000023,0.0,77.33333333333333,62.413333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,454.3333333333333,72.0,68.99,,,66.97,68.99,68.0,68.0,3.1099999999999994,0.0
2025-02-11 15:15:00,894.1666666666666,4.240000000000009,0.0,77.0,62.48,900.52,0.0,70.0,100.0,73.99,0.0,70.0,454.6666666666667,72.0,69.01666666666667,,,66.97,68.99,68.0,68.0,3.0999999999999943,0.0
2025-02-11 15:30:00,899.1133333333333,-8.470000000000027,0.0,77.33333333333333,62.48333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,458.3333333333333,72.0,69.01666666666667,,,66.97,68.99,68.0,68.0,3.1599999999999966,0.0
2025-02-11 15:45:00,901.23,-2.1100000000000136,0.0,77.16666666666667,62.50333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,470.0,72.0,69.02666666666667,,,66.97,68.99,68.0,68.0,3.1499999999999986,0.0
2025-02-11 16:00:00,897.6999999999999,10.600000000000023,0.0,77.5,62.56333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,470.6666666666667,72.0,69.15333333333332,,,66.97,68.99,68.0,68.0,3.1200000000000045,0.0
2025-02-11 16:15:00,890.6366666666667,-14.829999999999927,0.0,77.33333333333333,62.653333333333336,900.52,0.0,70.0,100.0,73.99,0.0,70.0,471.3333333333333,72.0,69.18333333333334,,,66.97,68.99,68.0,68.0,3.1200000000000045,0.0
2025-02-11 16:30:00,899.82,-4.230000000000018,0.0,77.33333333333333,62.62,900.52,0.0,70.0,100.0,73.99,0.0,70.0,468.0,72.0,69.18,,,66.97,68.99,68.0,68.0,3.1099999999999994,0.0
2025-02-11 16:45:00,601.7633333333333,-2.1100000000000136,0.0,85.33333333333333,62.89333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,467.3333333333333,72.0,69.25333333333333,,,66.97,68.99,68.0,68.0,3.0999999999999943,0.0
2025-02-11 17:00:00,896.9966666666666,12.720000000000027,0.0,77.33333333333333,63.97,900.52,0.0,70.0,100.0,73.99,0.0,70.0,476.0,72.0,69.27333333333333,,,66.97,68.99,68.0,68.0,3.0799999999999983,0.0
2025-02-11 17:15:00,892.7533333333334,-2.1100000000000136,0.0,77.5,64.15333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,479.6666666666667,72.0,69.26,,,66.97,68.99,68.0,68.0,2.8800000000000026,0.0
2025-02-11 17:30:00,906.1733333333333,-10.590000000000032,0.0,78.0,64.24,900.52,0.0,70.0,100.0,73.99,0.0,70.0,482.0,72.0,69.28666666666668,,,66.97,68.99,68.0,68.0,2.9099999999999966,0.0
2025-02-11 17:45:00,896.2866666666665,2.1200000000000045,0.0,78.33333333333333,64.34333333333332,900.52,0.0,70.0,100.0,73.99,0.0,70.0,506.6666666666667,72.0,69.59666666666666,,,66.97,68.99,68.0,68.0,2.8900000000000077,0.0
2025-02-11 18:00:00,906.88,6.360000000000014,0.0,78.66666666666667,64.41333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,545.6666666666666,72.0,69.83999999999999,,,66.97,68.99,68.0,68.0,2.8899999999999935,0.0
2025-02-11 18:15:00,896.9933333333333,-4.230000000000018,0.0,78.66666666666667,64.44,900.52,0.0,70.0,100.0,73.99,0.0,70.0,572.3333333333334,72.0,69.79,,,66.97,68.99,68.0,68.0,2.9299999999999997,0.0
2025-02-11 18:30:00,909.0,4.240000000000009,0.0,79.0,64.49,900.52,0.0,70.0,100.0,73.99,0.0,70.0,564.3333333333334,72.0,69.69666666666666,,,66.97,68.99,68.0,68.0,2.8200000000000003,0.0
2025-02-11 18:45:00,904.7599999999999,6.360000000000014,0.0,78.83333333333333,64.6,900.52,0.0,70.0,100.0,73.99,0.0,70.0,562.6666666666666,72.0,69.69666666666666,,,66.97,68.99,68.0,68.0,2.8700000000000045,0.0
2025-02-11 19:00:00,899.8166666666666,4.240000000000009,0.0,78.66666666666667,64.61666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,550.3333333333334,72.0,69.59333333333332,,,66.97,68.99,68.0,68.0,2.8799999999999955,0.0
2025-02-11 19:15:00,904.7633333333333,2.1200000000000045,0.0,78.83333333333333,64.65666666666668,900.52,0.0,70.0,100.0,73.99,0.0,70.0,538.6666666666666,72.0,69.55,,,66.97,68.99,68.0,68.0,2.8399999999999963,0.0
